time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571080,293.1845703125,297.1499938964844,293.1499938964844,0.0846936777234077,-2005.7730712890625,304.1533508300781,0.6736688613891602,0.1396986097097396,0.1277137398719787,294.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.4617848396301269,0.050000000745058,0.0494719035923481,293.3271789550781,297.1499938964844,293.1499938964844,0.135016843676567,-2265.195068359375,304.1688232421875,0.7622941732406616,0.2028412818908691,0.1440602988004684,293.1990966796875,297.1499938964844,293.1499938964844,0.3763904571533203,-6919.5390625,304.160400390625,0.9990000128746032,0.5211708545684814,0.4403358399868011,293.3315124511719,297.1499938964844,293.1499938964844,0.0082754883915185,-2747.247314453125,300.85357666015625,0.4617848396301269,0.050000000745058,0.234673410654068,291.1554260253906,291.1499938964844,260.0511474609375,258.4334411621094,280.4029541015625,294.62841796875,291.1584777832031,1.0,0.2783759236335754,0.6980921626091003,0.6980921626091003,1.0,1.0,-1.195637822151184,0.4921226799488067,0.7035151124000549,0.2040618509054184,0.0,0.0,0.5840994715690613,37.20694351196289,31.0,22.97105598449707,-12998.357421875,223.5533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016296386719,308.049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.623046875,18000.0,0.0,0.0,0.2930037975311279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6030991077423096,0.6031054258346558,-6.281380137806991e-06,0.0,0.0002973616064991,0.0,0.0,42.30751037597656,0.0,0.0,0.0,0.4064470827579498,4.0,0.0,1.0
571140,293.18328857421875,297.1499938964844,293.1499938964844,0.0840068757534027,-1992.7109375,304.1533508300781,0.6751093864440918,0.1390795111656189,0.1271036863327026,294.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.4644394218921661,0.050000000745058,0.0494281165301799,293.3269958496094,297.1499938964844,293.1499938964844,0.1311233043670654,-2212.39697265625,304.1690368652344,0.7595304250717163,0.1983909904956817,0.1409459412097931,293.1927795410156,297.1499938964844,293.1499938964844,0.3707731068134308,-6835.68212890625,304.1658630371094,0.9990000128746032,0.5212062001228333,0.4355891644954681,293.3317565917969,297.1499938964844,293.1499938964844,0.0081726117059588,-2721.97021484375,300.796142578125,0.4644394218921661,0.050000000745058,0.2344657033681869,291.1791381835937,291.1499938964844,260.032958984375,258.4171142578125,280.40704345703125,294.6324462890625,291.17974853515625,1.0,0.2760268747806549,0.6977918148040771,0.6977918148040771,1.0,1.0,-1.1851621866226196,0.4875135719776153,0.6976486444473267,0.2014093548059463,0.0,0.0,0.5783166289329529,35.94599914550781,34.0,21.03143310546875,-12874.8642578125,217.37518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20855712890625,308.0301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.052734375,18000.0,0.0,0.0,0.292729377746582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59408038854599,0.5940865874290466,-6.232647592696594e-06,0.0,0.0002970830828417,0.0,0.0,41.17939758300781,0.0,0.0,0.0,0.4032855033874511,4.0,0.0,1.0
571200,293.18328857421875,297.1499938964844,293.1499938964844,0.0840068757534027,-1992.7109375,304.1533508300781,0.6751093864440918,0.1390795111656189,0.1271036863327026,294.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.4644394218921661,0.050000000745058,0.0494281165301799,293.3269958496094,297.1499938964844,293.1499938964844,0.1311233043670654,-2212.39697265625,304.1690368652344,0.7595304250717163,0.1983909904956817,0.1409459412097931,293.1927795410156,297.1499938964844,293.1499938964844,0.3707731068134308,-6835.68212890625,304.1658630371094,0.9990000128746032,0.5212062001228333,0.4355891644954681,293.3317565917969,297.1499938964844,293.1499938964844,0.0081726117059588,-2721.97021484375,300.796142578125,0.4644394218921661,0.050000000745058,0.2344657033681869,291.1791381835937,291.1499938964844,260.032958984375,258.4171142578125,280.40704345703125,294.6324462890625,291.17974853515625,1.0,0.2760268747806549,0.6977918148040771,0.6977918148040771,1.0,1.0,-1.1851621866226196,0.4875135719776153,0.6976486444473267,0.2014093548059463,0.0,0.0,0.5783166289329529,35.94599914550781,34.0,21.03143310546875,-12874.8642578125,217.37518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20855712890625,308.0301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.052734375,18000.0,0.0,0.0,0.292729377746582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59408038854599,0.5940865874290466,-6.232647592696594e-06,0.0,0.0002970830828417,0.0,0.0,41.17939758300781,0.0,0.0,0.0,0.4032855033874511,4.0,0.0,1.0
571260,293.1819152832031,297.1499938964844,293.1499938964844,0.0835580974817276,-1984.4337158203125,304.1529846191406,0.6745403409004211,0.1385130137205124,0.126578226685524,294.6362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4648573100566864,0.050000000745058,0.0494211390614509,293.3270568847656,297.1499938964844,293.1499938964844,0.1274856179952621,-2163.084716796875,304.1687316894531,0.7543978691101074,0.1938955336809158,0.1378061175346374,293.18927001953125,297.1499938964844,293.1499938964844,0.3696958124637604,-6821.7998046875,304.1622314453125,0.9990000128746032,0.5208430886268616,0.4348250925540924,293.33172607421875,297.1499938964844,293.1499938964844,0.0080908052623271,-2703.70166015625,300.7333984375,0.4648573100566864,0.050000000745058,0.2344326078891754,291.17950439453125,291.1499938964844,260.0146484375,258.4008483886719,280.4066162109375,294.63604736328125,291.1791381835937,1.0,0.2752360701560974,0.6975564956665039,0.6975564956665039,1.0,1.0,-1.1797958612442017,0.4851428866386413,0.6946529150009155,0.2000065594911575,0.0,0.0,0.5742655396461487,35.69129943847656,37.0,4.029629707336426,-12796.443359375,215.03005981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503356933594,308.025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.369140625,18000.0,0.0,0.0,0.2920000851154327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5852129459381104,0.5852190852165222,-6.167181709315628e-06,0.0,0.0002963429724331,0.0,0.0,39.995155334472656,0.0,0.0,0.0,0.4000146389007568,4.0,0.0,1.0
571320,293.1819152832031,297.1499938964844,293.1499938964844,0.0835580974817276,-1984.4337158203125,304.1529846191406,0.6745403409004211,0.1385130137205124,0.126578226685524,294.6362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4648573100566864,0.050000000745058,0.0494211390614509,293.3270568847656,297.1499938964844,293.1499938964844,0.1274856179952621,-2163.084716796875,304.1687316894531,0.7543978691101074,0.1938955336809158,0.1378061175346374,293.18927001953125,297.1499938964844,293.1499938964844,0.3696958124637604,-6821.7998046875,304.1622314453125,0.9990000128746032,0.5208430886268616,0.4348250925540924,293.33172607421875,297.1499938964844,293.1499938964844,0.0080908052623271,-2703.70166015625,300.7333984375,0.4648573100566864,0.050000000745058,0.2344326078891754,291.17950439453125,291.1499938964844,260.0146484375,258.4008483886719,280.4066162109375,294.63604736328125,291.1791381835937,1.0,0.2752360701560974,0.6975564956665039,0.6975564956665039,1.0,1.0,-1.1797958612442017,0.4851428866386413,0.6946529150009155,0.2000065594911575,0.0,0.0,0.5742655396461487,35.69129943847656,37.0,4.029629707336426,-12796.443359375,215.03005981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503356933594,308.025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.369140625,18000.0,0.0,0.0,0.2920000851154327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5852129459381104,0.5852190852165222,-6.167181709315628e-06,0.0,0.0002963429724331,0.0,0.0,39.995155334472656,0.0,0.0,0.0,0.4000146389007568,4.0,0.0,1.0
571380,293.1806335449219,297.1499938964844,293.1499938964844,0.0831958875060081,-1977.8521728515625,304.152587890625,0.6725297570228577,0.1379636079072952,0.1261015832424163,294.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.4637316465377807,0.050000000745058,0.049439962953329,293.3271484375,297.1499938964844,293.1499938964844,0.1239549070596695,-2115.0126953125,304.1683654785156,0.7477346658706665,0.1893933415412902,0.1346826702356338,293.1899719238281,297.1499938964844,293.1499938964844,0.3716254234313965,-6853.2705078125,304.1548767089844,0.9990000128746032,0.5197184085845947,0.436870127916336,293.3318786621094,297.1499938964844,293.1499938964844,0.0080176936462521,-2687.990966796875,300.66845703125,0.4637316465377807,0.050000000745058,0.2345218956470489,291.1735534667969,291.1499938964844,259.9963073730469,258.3846740722656,280.4033508300781,294.6392517089844,291.172607421875,1.0,0.2756831645965576,0.6973211765289307,0.6973211765289307,1.0,1.0,-1.1780576705932615,0.4843518733978271,0.6937057971954346,0.1994637250900268,0.0,0.0,0.5714640617370605,36.141483306884766,40.0,-6.836840629577637,-12759.9931640625,215.3418731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3005065917969,308.0323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.048828125,18000.0,0.0,0.0,0.2909952104091644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5787773132324219,0.5787834525108337,-6.117097655078396e-06,0.0,0.0002953231451101,0.0,0.0,39.135066986083984,0.0,0.0,0.0,0.3976004421710968,4.0,0.0,1.0
571440,293.1806335449219,297.1499938964844,293.1499938964844,0.0831958875060081,-1977.8521728515625,304.152587890625,0.6725297570228577,0.1379636079072952,0.1261015832424163,294.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.4637316465377807,0.050000000745058,0.049439962953329,293.3271484375,297.1499938964844,293.1499938964844,0.1239549070596695,-2115.0126953125,304.1683654785156,0.7477346658706665,0.1893933415412902,0.1346826702356338,293.1899719238281,297.1499938964844,293.1499938964844,0.3716254234313965,-6853.2705078125,304.1548767089844,0.9990000128746032,0.5197184085845947,0.436870127916336,293.3318786621094,297.1499938964844,293.1499938964844,0.0080176936462521,-2687.990966796875,300.66845703125,0.4637316465377807,0.050000000745058,0.2345218956470489,291.1735534667969,291.1499938964844,259.9963073730469,258.3846740722656,280.4033508300781,294.6392517089844,291.172607421875,1.0,0.2756831645965576,0.6973211765289307,0.6973211765289307,1.0,1.0,-1.1780576705932615,0.4843518733978271,0.6937057971954346,0.1994637250900268,0.0,0.0,0.5714640617370605,36.141483306884766,40.0,-6.836840629577637,-12759.9931640625,215.3418731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3005065917969,308.0323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.048828125,18000.0,0.0,0.0,0.2909952104091644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5787773132324219,0.5787834525108337,-6.117097655078396e-06,0.0,0.0002953231451101,0.0,0.0,39.135066986083984,0.0,0.0,0.0,0.3976004421710968,4.0,0.0,1.0
571500,293.1800842285156,297.1499938964844,293.1499938964844,0.0830340906977653,-1974.9437255859373,304.15240478515625,0.6710803508758545,0.1376848667860031,0.1258697807788849,294.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.4626756012439728,0.050000000745058,0.0494573302567005,293.3272399902344,297.1499938964844,293.1499938964844,0.1222156807780265,-2091.244873046875,304.168212890625,0.7439647912979126,0.1871298253536224,0.1331201940774917,293.1918640136719,297.1499938964844,293.1499938964844,0.3735386729240417,-6883.0732421875,304.1505126953125,0.9990000128746032,0.5188355445861816,0.4387502074241638,293.3321228027344,297.1499938964844,293.1499938964844,0.0079833101481199,-2680.801025390625,300.6350402832031,0.4626756012439728,0.050000000745058,0.2346042841672897,291.1686706542969,291.1499938964844,259.9870910644531,258.3766174316406,280.4009094238281,294.6407775878906,291.1675720214844,1.0,0.2762835621833801,0.697203516960144,0.697203516960144,1.0,1.0,-1.1782798767089844,0.4844302237033844,0.6938496232032776,0.199452206492424,0.0,0.0,0.5707035064697266,36.58354187011719,40.0,-10.683433532714844,-12755.078125,216.30386352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226623535156,308.0370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18040.82421875,18000.0,0.0,0.0,0.2904497683048248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5766653418540955,0.5766714215278625,-6.09928838457563e-06,0.0,0.0002947695902548,0.0,0.0,38.84804916381836,0.0,0.0,0.0,0.3967958092689514,4.0,0.0,1.0
571560,293.1795959472656,297.1499938964844,293.1499938964844,0.0828766748309135,-1972.1224365234373,304.1522521972656,0.669384241104126,0.1373997032642364,0.1256376206874847,294.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.4613523185253143,0.050000000745058,0.0494792498648166,293.327392578125,297.1499938964844,293.1499938964844,0.1204824000597,-2067.489013671875,304.16802978515625,0.7399625778198242,0.184854120016098,0.1315532922744751,293.1947937011719,297.1499938964844,293.1499938964844,0.3759856224060058,-6920.6650390625,304.1459655761719,0.9990000128746032,0.5177363157272339,0.4411119222640991,293.3324890136719,297.1499938964844,293.1499938964844,0.0079498160630464,-2673.86328125,300.6010131835937,0.4613523185253143,0.050000000745058,0.2347082644701004,291.1631774902344,291.1499938964844,259.9779052734375,258.3685913085937,280.39825439453125,294.64227294921875,291.1619873046875,1.0,0.2770951390266418,0.6970528960227966,0.6970528960227966,1.0,1.0,-1.1791058778762815,0.4847627282142639,0.6943431496620178,0.1995776146650314,0.0,0.0,0.5703756213188171,37.14942932128906,43.0,-13.305941581726074,-12758.015625,217.7212371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34033203125,308.0414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.611328125,18000.0,0.0,0.0,0.289909303188324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.57538241147995,0.575388491153717,-6.087098427087767e-06,0.0,0.000294221099466,0.0,0.0,38.66715240478516,0.0,0.0,0.0,0.3962914049625397,4.0,0.0,1.0
571620,293.1788635253906,297.1499938964844,293.1499938964844,0.0825584679841995,-1966.4185791015625,304.15203857421875,0.6653831601142883,0.1368026584386825,0.1251630336046219,294.6454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.4580864310264587,0.050000000745058,0.0495350025594234,293.3279113769531,297.1499938964844,293.1499938964844,0.1170129999518394,-2019.7076416015625,304.1678161621094,0.7313820719718933,0.1802584826946258,0.1283991187810897,293.2032470703125,297.1499938964844,293.1499938964844,0.38224858045578,-7015.4931640625,304.13690185546875,0.9990000128746032,0.514893114566803,0.4470636248588562,293.3336486816406,297.1499938964844,293.1499938964844,0.0078842993825674,-2660.34619140625,300.5313415527344,0.4580864310264587,0.050000000745058,0.2349727302789688,291.1514587402344,291.1499938964844,259.9595031738281,258.3526611328125,280.3919982910156,294.6452941894531,291.1502380371094,1.0,0.2792564332485199,0.696751594543457,0.696751594543457,1.0,1.0,-1.1822776794433594,0.4860852062702179,0.6961925625801086,0.2001935541629791,0.0,0.0,0.5709620118141174,38.60460662841797,31.0,-15.850412368774414,-12783.7314453125,221.737045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35699462890625,308.0456237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.361328125,18000.0,0.0,0.0,0.2889398336410522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5752468705177307,0.5752529501914978,-6.0797628975706175e-06,0.0,0.0002932372153736,0.0,0.0,38.61653137207031,0.0,0.0,0.0,0.3961712121963501,4.0,0.0,1.0
571680,293.1788635253906,297.1499938964844,293.1499938964844,0.0825584679841995,-1966.4185791015625,304.15203857421875,0.6653831601142883,0.1368026584386825,0.1251630336046219,294.6454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.4580864310264587,0.050000000745058,0.0495350025594234,293.3279113769531,297.1499938964844,293.1499938964844,0.1170129999518394,-2019.7076416015625,304.1678161621094,0.7313820719718933,0.1802584826946258,0.1283991187810897,293.2032470703125,297.1499938964844,293.1499938964844,0.38224858045578,-7015.4931640625,304.13690185546875,0.9990000128746032,0.514893114566803,0.4470636248588562,293.3336486816406,297.1499938964844,293.1499938964844,0.0078842993825674,-2660.34619140625,300.5313415527344,0.4580864310264587,0.050000000745058,0.2349727302789688,291.1514587402344,291.1499938964844,259.9595031738281,258.3526611328125,280.3919982910156,294.6452941894531,291.1502380371094,1.0,0.2792564332485199,0.696751594543457,0.696751594543457,1.0,1.0,-1.1822776794433594,0.4860852062702179,0.6961925625801086,0.2001935541629791,0.0,0.0,0.5709620118141174,38.60460662841797,31.0,-15.850412368774414,-12783.7314453125,221.737045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35699462890625,308.0456237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.361328125,18000.0,0.0,0.0,0.2889398336410522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5752468705177307,0.5752529501914978,-6.0797628975706175e-06,0.0,0.0002932372153736,0.0,0.0,38.61653137207031,0.0,0.0,0.0,0.3961712121963501,4.0,0.0,1.0
571740,293.1781005859375,297.1499938964844,293.1499938964844,0.0820447877049446,-1956.828857421875,304.1522216796875,0.6668458580970764,0.1362251192331314,0.1245897635817527,294.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.4607392251491546,0.050000000745058,0.0494895689189434,293.3283386230469,297.1499938964844,293.1499938964844,0.1133082211017608,-1968.078125,304.1680603027344,0.7280763983726501,0.1756643652915954,0.1251534968614578,293.2078857421875,297.1499938964844,293.1499938964844,0.3777372539043426,-6944.18896484375,304.1493835449219,0.9990000128746032,0.5125768780708313,0.4422160685062408,293.3349304199219,297.1499938964844,293.1499938964844,0.0077925743535161,-2638.3232421875,300.4648132324219,0.4607392251491546,0.050000000745058,0.2347572147846222,291.15386962890625,291.1499938964844,259.94110107421875,258.3368835449219,280.395751953125,294.648193359375,291.1564025878906,1.0,0.2760530412197113,0.6964503526687622,0.6964503526687622,1.0,1.0,-1.1715707778930664,0.4813351631164551,0.6902356743812561,0.197656437754631,0.0,0.0,0.5707361698150635,37.30507659912109,25.0,10.658577919006348,-12729.6318359375,215.4609222412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572998046875,308.0784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.755859375,18000.0,0.0,0.0,0.2881097793579101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5764392614364624,0.5764453411102295,-6.088191184971947e-06,0.0,0.000292394805001,0.0,0.0,38.76937484741211,0.0,0.0,0.0,0.3965466320514679,4.0,0.0,1.0
571800,293.1781005859375,297.1499938964844,293.1499938964844,0.0820447877049446,-1956.828857421875,304.1522216796875,0.6668458580970764,0.1362251192331314,0.1245897635817527,294.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.4607392251491546,0.050000000745058,0.0494895689189434,293.3283386230469,297.1499938964844,293.1499938964844,0.1133082211017608,-1968.078125,304.1680603027344,0.7280763983726501,0.1756643652915954,0.1251534968614578,293.2078857421875,297.1499938964844,293.1499938964844,0.3777372539043426,-6944.18896484375,304.1493835449219,0.9990000128746032,0.5125768780708313,0.4422160685062408,293.3349304199219,297.1499938964844,293.1499938964844,0.0077925743535161,-2638.3232421875,300.4648132324219,0.4607392251491546,0.050000000745058,0.2347572147846222,291.15386962890625,291.1499938964844,259.94110107421875,258.3368835449219,280.395751953125,294.648193359375,291.1564025878906,1.0,0.2760530412197113,0.6964503526687622,0.6964503526687622,1.0,1.0,-1.1715707778930664,0.4813351631164551,0.6902356743812561,0.197656437754631,0.0,0.0,0.5707361698150635,37.30507659912109,25.0,10.658577919006348,-12729.6318359375,215.4609222412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572998046875,308.0784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.755859375,18000.0,0.0,0.0,0.2881097793579101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5764392614364624,0.5764453411102295,-6.088191184971947e-06,0.0,0.000292394805001,0.0,0.0,38.76937484741211,0.0,0.0,0.0,0.3965466320514679,4.0,0.0,1.0
571860,293.17706298828125,297.1499938964844,293.1499938964844,0.0813755542039871,-1944.035888671875,304.152587890625,0.6709103584289551,0.1357214450836181,0.124033972620964,294.6512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.4660221338272095,0.050000000745058,0.0494014956057071,293.3282775878906,297.1499938964844,293.1499938964844,0.1094258427619934,-1913.299072265625,304.16851806640625,0.7271091341972351,0.171156644821167,0.1219233870506286,293.20147705078125,297.1499938964844,293.1499938964844,0.3675690293312073,-6788.73046875,304.16650390625,0.9990000128746032,0.512391984462738,0.4326630234718323,293.33544921875,297.1499938964844,293.1499938964844,0.0076848044991493,-2609.725830078125,300.4072265625,0.4660221338272095,0.050000000745058,0.2343394160270691,291.1813049316406,291.1499938964844,259.9227294921875,258.32135009765625,280.4037170410156,294.65106201171875,291.18377685546875,1.0,0.2712257206439972,0.6961468458175659,0.6961468458175659,1.0,1.0,-1.154953122138977,0.4740482270717621,0.6809048652648926,0.193683460354805,0.0,0.0,0.5646978616714478,34.84349060058594,28.0,29.39487648010254,-12581.52734375,205.0330047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3816223144531,308.09295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.162109375,18000.0,0.0,0.0,0.2870017886161804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5684831142425537,0.5684891939163208,-6.050839601812186e-06,0.0,0.0002912703203037,0.0,0.0,37.85367965698242,0.0,0.0,0.0,0.3938281238079071,4.0,0.0,1.0
571920,293.17706298828125,297.1499938964844,293.1499938964844,0.0813755542039871,-1944.035888671875,304.152587890625,0.6709103584289551,0.1357214450836181,0.124033972620964,294.6512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.4660221338272095,0.050000000745058,0.0494014956057071,293.3282775878906,297.1499938964844,293.1499938964844,0.1094258427619934,-1913.299072265625,304.16851806640625,0.7271091341972351,0.171156644821167,0.1219233870506286,293.20147705078125,297.1499938964844,293.1499938964844,0.3675690293312073,-6788.73046875,304.16650390625,0.9990000128746032,0.512391984462738,0.4326630234718323,293.33544921875,297.1499938964844,293.1499938964844,0.0076848044991493,-2609.725830078125,300.4072265625,0.4660221338272095,0.050000000745058,0.2343394160270691,291.1813049316406,291.1499938964844,259.9227294921875,258.32135009765625,280.4037170410156,294.65106201171875,291.18377685546875,1.0,0.2712257206439972,0.6961468458175659,0.6961468458175659,1.0,1.0,-1.154953122138977,0.4740482270717621,0.6809048652648926,0.193683460354805,0.0,0.0,0.5646978616714478,34.84349060058594,28.0,29.39487648010254,-12581.52734375,205.0330047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3816223144531,308.09295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.162109375,18000.0,0.0,0.0,0.2870017886161804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5684831142425537,0.5684891939163208,-6.050839601812186e-06,0.0,0.0002912703203037,0.0,0.0,37.85367965698242,0.0,0.0,0.0,0.3938281238079071,4.0,0.0,1.0
571980,293.1757202148437,297.1499938964844,293.1499938964844,0.0809015780687332,-1935.100341796875,304.1524963378906,0.6729708313941956,0.1353098005056381,0.1235995441675186,294.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957702636719,0.4687506854534149,0.050000000745058,0.0493538677692413,293.3276062011719,297.1499938964844,293.1499938964844,0.1058279350399971,-1862.371337890625,304.1683044433594,0.7240436673164368,0.1667752712965011,0.1188092604279518,293.1918334960937,297.1499938964844,293.1499938964844,0.361651062965393,-6700.84423828125,304.1705017089844,0.9990000128746032,0.5130476355552673,0.4274057149887085,293.3350524902344,297.1499938964844,293.1499938964844,0.0075940657407045,-2586.456787109375,300.3486633300781,0.4687506854534149,0.050000000745058,0.2341134995222091,291.19647216796875,291.1499938964844,259.9043884277344,258.3060302734375,280.4073791503906,294.6534729003906,291.1966552734375,1.0,0.2686045169830322,0.6958433985710144,0.6958433985710144,1.0,1.0,-1.1440508365631104,0.4692647755146026,0.6747860312461853,0.1910208165645599,0.0,0.0,0.5572284460067749,33.486328125,31.0,16.29094123840332,-12440.48828125,198.8290100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4447937011719,308.08935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.630859375,18000.0,0.0,0.0,0.2853268384933471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5549687147140503,0.5549746751785278,-5.96695235799416e-06,0.0,0.0002895704528782,0.0,0.0,36.2257080078125,0.0,0.0,0.0,0.389083057641983,4.0,0.0,1.0
572040,293.1757202148437,297.1499938964844,293.1499938964844,0.0809015780687332,-1935.100341796875,304.1524963378906,0.6729708313941956,0.1353098005056381,0.1235995441675186,294.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957702636719,0.4687506854534149,0.050000000745058,0.0493538677692413,293.3276062011719,297.1499938964844,293.1499938964844,0.1058279350399971,-1862.371337890625,304.1683044433594,0.7240436673164368,0.1667752712965011,0.1188092604279518,293.1918334960937,297.1499938964844,293.1499938964844,0.361651062965393,-6700.84423828125,304.1705017089844,0.9990000128746032,0.5130476355552673,0.4274057149887085,293.3350524902344,297.1499938964844,293.1499938964844,0.0075940657407045,-2586.456787109375,300.3486633300781,0.4687506854534149,0.050000000745058,0.2341134995222091,291.19647216796875,291.1499938964844,259.9043884277344,258.3060302734375,280.4073791503906,294.6534729003906,291.1966552734375,1.0,0.2686045169830322,0.6958433985710144,0.6958433985710144,1.0,1.0,-1.1440508365631104,0.4692647755146026,0.6747860312461853,0.1910208165645599,0.0,0.0,0.5572284460067749,33.486328125,31.0,16.29094123840332,-12440.48828125,198.8290100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4447937011719,308.08935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.630859375,18000.0,0.0,0.0,0.2853268384933471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5549687147140503,0.5549746751785278,-5.96695235799416e-06,0.0,0.0002895704528782,0.0,0.0,36.2257080078125,0.0,0.0,0.0,0.389083057641983,4.0,0.0,1.0
572100,293.1749572753906,297.1499938964844,293.1499938964844,0.0807583034038543,-1932.49462890625,304.1523132324219,0.6732271909713745,0.1351333260536193,0.1234238818287849,294.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1959533691406,0.4692889451980591,0.050000000745058,0.0493442676961422,293.3270874023437,297.1499938964844,293.1499938964844,0.1041581481695175,-1838.7225341796875,304.16802978515625,0.7217121124267578,0.1646243333816528,0.1172927245497703,293.1883544921875,297.1499938964844,293.1499938964844,0.3604359030723572,-6683.876953125,304.1689758300781,0.9990000128746032,0.5132037997245789,0.426337331533432,293.3346862792969,297.1499938964844,293.1499938964844,0.0075558451935648,-2577.331298828125,300.3174133300781,0.4692889451980591,0.050000000745058,0.2340679615736007,291.1956481933594,291.1499938964844,259.895263671875,258.2984619140625,280.4076232910156,294.6544189453125,291.1950988769531,1.0,0.26793172955513,0.6956916451454163,0.6956916451454163,1.0,1.0,-1.1406701803207395,0.4677678346633911,0.6729023456573486,0.1901862025260925,0.0,0.0,0.5542492866516113,33.19675827026367,31.0,5.796803951263428,-12388.443359375,197.1796264648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4839782714844,308.0904235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18107.390625,18000.0,0.0,0.0,0.284305214881897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487504005432129,0.5487563014030457,-5.923704065935453e-06,0.0,0.0002885336289182,0.0,0.0,35.46786117553711,0.0,0.0,0.0,0.3868564367294311,4.0,0.0,1.0
572160,293.1741638183594,297.1499938964844,293.1499938964844,0.080650009214878,-1930.5716552734373,304.152099609375,0.6730759739875793,0.1349691748619079,0.1232687607407569,294.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930847167969,0.4694213569164276,0.050000000745058,0.0493419058620929,293.3265380859375,297.1499938964844,293.1499938964844,0.102536641061306,-1815.7119140625,304.1676940917969,0.7189362645149231,0.1624897867441177,0.1157955005764961,293.1859741210937,297.1499938964844,293.1499938964844,0.3600863218307495,-6680.1220703125,304.1661376953125,0.9990000128746032,0.5131869316101074,0.4260730147361755,293.33428955078125,297.1499938964844,293.1499938964844,0.0075205517932772,-2569.1435546875,300.2854919433594,0.4694213569164276,0.050000000745058,0.234056755900383,291.1922607421875,291.1499938964844,259.8861694335937,258.2909851074219,280.4066162109375,294.6552124023437,291.1912536621094,1.0,0.2676166296005249,0.6956144571304321,0.6956144571304321,1.0,1.0,-1.1383525133132937,0.4667476415634155,0.6716048717498779,0.1896194517612457,0.0,0.0,0.5517656207084656,33.105159759521484,34.0,-2.743277072906494,-12349.6005859375,196.2604522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5233154296875,308.09423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.880859375,18000.0,0.0,0.0,0.283204048871994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5434674620628357,0.5434733629226685,-5.885691280127503e-06,0.0,0.0002874161000363,0.0,0.0,34.82522964477539,0.0,0.0,0.0,0.3849444091320038,4.0,0.0,1.0
572220,293.1726989746094,297.1499938964844,293.1499938964844,0.0805032327771186,-1928.0828857421875,304.1516418457031,0.6716834306716919,0.1346567571163177,0.1229980513453483,294.656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.4686293005943298,0.050000000745058,0.0493560880422592,293.325439453125,297.1499938964844,293.1499938964844,0.0993915274739265,-1770.9132080078125,304.16705322265625,0.7120510339736938,0.1582434326410293,0.112837828695774,293.1846618652344,297.1499938964844,293.1499938964844,0.361661434173584,-6706.91259765625,304.1580810546875,0.9990000128746032,0.512548565864563,0.4276457726955414,293.3337097167969,297.1499938964844,293.1499938964844,0.0074557936750352,-2554.646240234375,300.21978759765625,0.4686293005943298,0.050000000745058,0.234124019742012,291.1803283691406,291.1499938964844,259.8680114746094,258.2762451171875,280.4024353027344,294.65643310546875,291.1787414550781,1.0,0.2679180800914764,0.6954600811004639,0.6954600811004639,1.0,1.0,-1.1364617347717283,0.4658939838409424,0.6705677509307861,0.1891360729932785,0.0,0.0,0.5484649538993835,33.43825912475586,37.0,-14.779340744018556,-12305.5703125,196.30133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5905456542969,308.1031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.943359375,18000.0,0.0,0.0,0.2808966338634491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5358386635780334,0.5358445048332214,-5.828407665831037e-06,0.0,0.0002850743767339,0.0,0.0,33.89786911010742,0.0,0.0,0.0,0.3821602761745453,4.0,0.0,1.0
572280,293.1726989746094,297.1499938964844,293.1499938964844,0.0805032327771186,-1928.0828857421875,304.1516418457031,0.6716834306716919,0.1346567571163177,0.1229980513453483,294.656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.4686293005943298,0.050000000745058,0.0493560880422592,293.325439453125,297.1499938964844,293.1499938964844,0.0993915274739265,-1770.9132080078125,304.16705322265625,0.7120510339736938,0.1582434326410293,0.112837828695774,293.1846618652344,297.1499938964844,293.1499938964844,0.361661434173584,-6706.91259765625,304.1580810546875,0.9990000128746032,0.512548565864563,0.4276457726955414,293.3337097167969,297.1499938964844,293.1499938964844,0.0074557936750352,-2554.646240234375,300.21978759765625,0.4686293005943298,0.050000000745058,0.234124019742012,291.1803283691406,291.1499938964844,259.8680114746094,258.2762451171875,280.4024353027344,294.65643310546875,291.1787414550781,1.0,0.2679180800914764,0.6954600811004639,0.6954600811004639,1.0,1.0,-1.1364617347717283,0.4658939838409424,0.6705677509307861,0.1891360729932785,0.0,0.0,0.5484649538993835,33.43825912475586,37.0,-14.779340744018556,-12305.5703125,196.30133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5905456542969,308.1031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.943359375,18000.0,0.0,0.0,0.2808966338634491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5358386635780334,0.5358445048332214,-5.828407665831037e-06,0.0,0.0002850743767339,0.0,0.0,33.89786911010742,0.0,0.0,0.0,0.3821602761745453,4.0,0.0,1.0
572340,293.1714172363281,297.1499938964844,293.1499938964844,0.0804007351398468,-1926.449951171875,304.1512756347656,0.6690853238105774,0.1343386322259903,0.1227488815784454,294.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.4666279256343841,0.050000000745058,0.0493911989033222,293.324462890625,297.1499938964844,293.1499938964844,0.0963134691119194,-1726.832275390625,304.16650390625,0.7033371925354004,0.1539964228868484,0.1099008992314338,293.187744140625,297.1499938964844,293.1499938964844,0.365743339061737,-6770.8896484375,304.1485900878906,0.9990000128746032,0.5110551714897156,0.4315197467803955,293.3335876464844,297.1499938964844,293.1499938964844,0.0073956586420536,-2541.575927734375,300.1518249511719,0.4666279256343841,0.050000000745058,0.2342905849218368,291.16473388671875,291.1499938964844,259.8500061035156,258.2618103027344,280.396240234375,294.6573791503906,291.1629943847656,1.0,0.2692361176013946,0.6953057050704956,0.6953057050704956,1.0,1.0,-1.137528419494629,0.4663146138191223,0.6712138056755066,0.1893532276153564,0.0,0.0,0.5475258827209473,34.34187698364258,40.0,-20.628297805786133,-12300.751953125,198.39126586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62774658203125,308.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6796875,18000.0,0.0,0.0,0.2786764204502105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324909687042236,0.5324968099594116,-5.798581696581096e-06,0.0,0.00028282115818,0.0,0.0,33.47294616699219,0.0,0.0,0.0,0.380884051322937,4.0,0.0,1.0
572400,293.1714172363281,297.1499938964844,293.1499938964844,0.0804007351398468,-1926.449951171875,304.1512756347656,0.6690853238105774,0.1343386322259903,0.1227488815784454,294.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.4666279256343841,0.050000000745058,0.0493911989033222,293.324462890625,297.1499938964844,293.1499938964844,0.0963134691119194,-1726.832275390625,304.16650390625,0.7033371925354004,0.1539964228868484,0.1099008992314338,293.187744140625,297.1499938964844,293.1499938964844,0.365743339061737,-6770.8896484375,304.1485900878906,0.9990000128746032,0.5110551714897156,0.4315197467803955,293.3335876464844,297.1499938964844,293.1499938964844,0.0073956586420536,-2541.575927734375,300.1518249511719,0.4666279256343841,0.050000000745058,0.2342905849218368,291.16473388671875,291.1499938964844,259.8500061035156,258.2618103027344,280.396240234375,294.6573791503906,291.1629943847656,1.0,0.2692361176013946,0.6953057050704956,0.6953057050704956,1.0,1.0,-1.137528419494629,0.4663146138191223,0.6712138056755066,0.1893532276153564,0.0,0.0,0.5475258827209473,34.34187698364258,40.0,-20.628297805786133,-12300.751953125,198.39126586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62774658203125,308.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6796875,18000.0,0.0,0.0,0.2786764204502105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324909687042236,0.5324968099594116,-5.798581696581096e-06,0.0,0.00028282115818,0.0,0.0,33.47294616699219,0.0,0.0,0.0,0.380884051322937,4.0,0.0,1.0
572460,293.1704406738281,297.1499938964844,293.1499938964844,0.0802996829152107,-1924.8350830078125,304.1510009765625,0.66556715965271,0.1339955627918243,0.1224967762827873,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.4635533988475799,0.050000000745058,0.0494431667029857,293.32373046875,297.1499938964844,293.1499938964844,0.0932455956935882,-1682.709228515625,304.1661071777344,0.6933900117874146,0.1497271060943603,0.1069637015461921,293.19464111328125,297.1499938964844,293.1499938964844,0.3717886805534363,-6863.3173828125,304.13897705078125,0.9990000128746032,0.5087061524391174,0.4371920824050903,293.333984375,297.1499938964844,293.1499938964844,0.007337437942624,-2528.963134765625,300.0821228027344,0.4635533988475799,0.050000000745058,0.2345370948314666,291.148681640625,291.1499938964844,259.83203125,258.2476806640625,280.3892517089844,294.6582336425781,291.1470031738281,1.0,0.2713469266891479,0.6950390338897705,0.6950390338897705,1.0,1.0,-1.1408662796020508,0.4676880836486816,0.6731782555580139,0.1900786459445953,0.0,0.0,0.5487799048423767,35.70348358154297,28.0,-21.959705352783203,-12326.537109375,202.10906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6241455078125,308.0992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.197265625,18000.0,0.0,0.0,0.2767962217330932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332712531089783,0.5332770347595215,-5.795810466224793e-06,0.0,0.0002809129655361,0.0,0.0,33.52470779418945,0.0,0.0,0.0,0.3810640573501587,4.0,0.0,1.0
572520,293.1704406738281,297.1499938964844,293.1499938964844,0.0802996829152107,-1924.8350830078125,304.1510009765625,0.66556715965271,0.1339955627918243,0.1224967762827873,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.4635533988475799,0.050000000745058,0.0494431667029857,293.32373046875,297.1499938964844,293.1499938964844,0.0932455956935882,-1682.709228515625,304.1661071777344,0.6933900117874146,0.1497271060943603,0.1069637015461921,293.19464111328125,297.1499938964844,293.1499938964844,0.3717886805534363,-6863.3173828125,304.13897705078125,0.9990000128746032,0.5087061524391174,0.4371920824050903,293.333984375,297.1499938964844,293.1499938964844,0.007337437942624,-2528.963134765625,300.0821228027344,0.4635533988475799,0.050000000745058,0.2345370948314666,291.148681640625,291.1499938964844,259.83203125,258.2476806640625,280.3892517089844,294.6582336425781,291.1470031738281,1.0,0.2713469266891479,0.6950390338897705,0.6950390338897705,1.0,1.0,-1.1408662796020508,0.4676880836486816,0.6731782555580139,0.1900786459445953,0.0,0.0,0.5487799048423767,35.70348358154297,28.0,-21.959705352783203,-12326.537109375,202.10906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6241455078125,308.0992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.197265625,18000.0,0.0,0.0,0.2767962217330932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332712531089783,0.5332770347595215,-5.795810466224793e-06,0.0,0.0002809129655361,0.0,0.0,33.52470779418945,0.0,0.0,0.0,0.3810640573501587,4.0,0.0,1.0
572580,293.1694641113281,297.1499938964844,293.1499938964844,0.0800065845251083,-1919.399169921875,304.15118408203125,0.6676359176635742,0.1336788684129715,0.1221551969647407,294.65899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.4663190245628357,0.050000000745058,0.0493965558707714,293.3229064941406,297.1499938964844,293.1499938964844,0.0899774357676506,-1635.3692626953125,304.16619873046875,0.6892544627189636,0.1454894244670868,0.1039587557315826,293.1979064941406,297.1499938964844,293.1499938964844,0.3671197891235351,-6789.6943359375,304.15106201171875,0.9990000128746032,0.5068894624710083,0.4321053028106689,293.33453369140625,297.1499938964844,293.1499938964844,0.0072561134584248,-2508.313720703125,300.01641845703125,0.4663190245628357,0.050000000745058,0.2343159914016723,291.1475524902344,291.1499938964844,259.81396484375,258.23370361328125,280.39190673828125,294.658935546875,291.14990234375,1.0,0.268107533454895,0.6947723627090454,0.6947723627090454,1.0,1.0,-1.1304309368133545,0.463075041770935,0.6673559546470642,0.1877042353153228,0.0,0.0,0.5496411919593811,34.38463592529297,31.0,6.180510997772217,-12275.6943359375,196.2016448974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5892028808594,308.1149597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.94921875,18000.0,0.0,0.0,0.2753162682056427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5361075401306152,0.5361133217811584,-5.812738891108893e-06,0.0,0.0002794110041577,0.0,0.0,33.8443489074707,0.0,0.0,0.0,0.3819892108440399,4.0,0.0,1.0
572640,293.1694641113281,297.1499938964844,293.1499938964844,0.0800065845251083,-1919.399169921875,304.15118408203125,0.6676359176635742,0.1336788684129715,0.1221551969647407,294.65899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.4663190245628357,0.050000000745058,0.0493965558707714,293.3229064941406,297.1499938964844,293.1499938964844,0.0899774357676506,-1635.3692626953125,304.16619873046875,0.6892544627189636,0.1454894244670868,0.1039587557315826,293.1979064941406,297.1499938964844,293.1499938964844,0.3671197891235351,-6789.6943359375,304.15106201171875,0.9990000128746032,0.5068894624710083,0.4321053028106689,293.33453369140625,297.1499938964844,293.1499938964844,0.0072561134584248,-2508.313720703125,300.01641845703125,0.4663190245628357,0.050000000745058,0.2343159914016723,291.1475524902344,291.1499938964844,259.81396484375,258.23370361328125,280.39190673828125,294.658935546875,291.14990234375,1.0,0.268107533454895,0.6947723627090454,0.6947723627090454,1.0,1.0,-1.1304309368133545,0.463075041770935,0.6673559546470642,0.1877042353153228,0.0,0.0,0.5496411919593811,34.38463592529297,31.0,6.180510997772217,-12275.6943359375,196.2016448974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5892028808594,308.1149597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.94921875,18000.0,0.0,0.0,0.2753162682056427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5361075401306152,0.5361133217811584,-5.812738891108893e-06,0.0,0.0002794110041577,0.0,0.0,33.8443489074707,0.0,0.0,0.0,0.3819892108440399,4.0,0.0,1.0
572700,293.1689147949219,297.1499938964844,293.1499938964844,0.079796478152275,-1915.3450927734373,304.1513366699219,0.6683594584465027,0.1335361450910568,0.1220085024833679,294.65936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.4672923982143402,0.050000000745058,0.0493797101080417,293.3224182128906,297.1499938964844,293.1499938964844,0.0882792919874191,-1610.6400146484375,304.1663513183594,0.6867974400520325,0.1433975100517273,0.1024803444743156,293.1958923339844,297.1499938964844,293.1499938964844,0.3649240136146545,-6756.05908203125,304.1547546386719,0.9990000128746032,0.5066772699356079,0.4302500486373901,293.3346252441406,297.1499938964844,293.1499938964844,0.0072122616693377,-2496.06005859375,299.988037109375,0.4672923982143402,0.050000000745058,0.2342360913753509,291.1596069335937,291.1499938964844,259.8049011230469,258.22674560546875,280.3926086425781,294.6593322753906,291.16168212890625,1.0,0.2672909796237945,0.6946390271186829,0.6946390271186829,1.0,1.0,-1.1261332035064695,0.4611914157867431,0.6649417281150818,0.1866616010665893,0.0,0.0,0.5477951765060425,33.89958953857422,31.0,16.356342315673828,-12233.115234375,193.90719604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5731506347656,308.1040344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.09765625,18000.0,0.0,0.0,0.2746146321296692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345553159713745,0.5345610976219177,-5.810410584672354e-06,0.0,0.0002786989498417,0.0,0.0,33.70280456542969,0.0,0.0,0.0,0.381510466337204,4.0,0.0,1.0
572760,293.1683654785156,297.1499938964844,293.1499938964844,0.079658105969429,-1912.7442626953125,304.1513671875,0.6684441566467285,0.1334044933319091,0.1218794360756874,294.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4676091074943542,0.050000000745058,0.0493741892278194,293.32183837890625,297.1499938964844,293.1499938964844,0.0866649225354194,-1587.251220703125,304.16632080078125,0.683647871017456,0.141327902674675,0.101022832095623,293.1942443847656,297.1499938964844,293.1499938964844,0.3641576468944549,-6744.6650390625,304.1552429199219,0.9990000128746032,0.5064215660095215,0.4296391308307647,293.3345947265625,297.1499938964844,293.1499938964844,0.0071734902448952,-2485.851806640625,299.9577331542969,0.4676091074943542,0.050000000745058,0.2342098951339721,291.1644897460937,291.1499938964844,259.7958374023437,258.2198486328125,280.3920288085937,294.6596374511719,291.1644592285156,1.0,0.2668355405330658,0.6945251226425171,0.6945251226425171,1.0,1.0,-1.123456597328186,0.4600038230419159,0.6634528040885925,0.1860274672508239,0.0,0.0,0.5462879538536072,33.72395706176758,34.0,9.664214134216309,-12190.2802734375,192.7268218994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5597839355469,308.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.81640625,18000.0,0.0,0.0,0.2739158570766449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5316222310066223,0.5316280126571655,-5.7961906350101344e-06,0.0,0.000277989776805,0.0,0.0,33.38895797729492,0.0,0.0,0.0,0.3805772662162781,4.0,0.0,1.0
572820,293.1672058105469,297.1499938964844,293.1499938964844,0.0795243456959724,-1910.3912353515625,304.151123046875,0.6675207614898682,0.1331785172224044,0.1216743662953376,294.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4671013653278351,0.050000000745058,0.0493830814957618,293.3204650878906,297.1499938964844,293.1499938964844,0.0836004540324211,-1543.1170654296875,304.1659851074219,0.6761831045150757,0.137253925204277,0.0981701761484146,293.1932373046875,297.1499938964844,293.1499938964844,0.3651815950870514,-6761.306640625,304.15167236328125,0.9990000128746032,0.5055094361305237,0.4306171536445617,293.3343811035156,297.1499938964844,293.1499938964844,0.007106824312359,-2469.452392578125,299.8925476074219,0.4671013653278351,0.050000000745058,0.2342520803213119,291.1588134765625,291.1499938964844,259.7776184082031,258.2061462402344,280.3885498046875,294.659912109375,291.1579284667969,1.0,0.266907274723053,0.6942974328994751,0.6942974328994751,1.0,1.0,-1.1210203170776367,0.458887904882431,0.6621323823928833,0.1854358613491058,0.0,0.0,0.5454201102256775,33.91697692871094,37.0,-4.357957363128662,-12145.416015625,192.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350952148437,308.0443420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.978515625,18000.0,0.0,0.0,0.2725719213485718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5286679863929749,0.5286737680435181,-5.773004886577837e-06,0.0,0.0002766258548945,0.0,0.0,33.03215026855469,0.0,0.0,0.0,0.3795199990272522,4.0,0.0,1.0
