time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
572880,293.1672058105469,297.1499938964844,293.1499938964844,0.0795243456959724,-1910.3912353515625,304.151123046875,0.6675207614898682,0.1331785172224044,0.1216743662953376,294.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4671013653278351,0.050000000745058,0.0493830814957618,293.3204650878906,297.1499938964844,293.1499938964844,0.0836004540324211,-1543.1170654296875,304.1659851074219,0.6761831045150757,0.137253925204277,0.0981701761484146,293.1932373046875,297.1499938964844,293.1499938964844,0.3651815950870514,-6761.306640625,304.15167236328125,0.9990000128746032,0.5055094361305237,0.4306171536445617,293.3343811035156,297.1499938964844,293.1499938964844,0.007106824312359,-2469.452392578125,299.8925476074219,0.4671013653278351,0.050000000745058,0.2342520803213119,291.1588134765625,291.1499938964844,259.7776184082031,258.2061462402344,280.3885498046875,294.659912109375,291.1579284667969,1.0,0.266907274723053,0.6942974328994751,0.6942974328994751,1.0,1.0,-1.1210203170776367,0.458887904882431,0.6621323823928833,0.1854358613491058,0.0,0.0,0.5454201102256775,33.91697692871094,37.0,-4.357957363128662,-12145.416015625,192.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350952148437,308.0443420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.978515625,18000.0,0.0,0.0,0.2725719213485718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5286679863929749,0.5286737680435181,-5.773004886577837e-06,0.0,0.0002766258548945,0.0,0.0,33.03215026855469,0.0,0.0,0.0,0.3795199990272522,4.0,0.0,1.0
572940,293.1660461425781,297.1499938964844,293.1499938964844,0.0794584602117538,-1909.3394775390625,304.1508483886719,0.6654131412506104,0.132977545261383,0.1215196102857589,294.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.4653098881244659,0.050000000745058,0.0494138784706592,293.3190002441406,297.1499938964844,293.1499938964844,0.0806110575795173,-1500.2845458984375,304.1656494140625,0.6675191521644592,0.1332314312458038,0.095377005636692,293.1959228515625,297.1499938964844,293.1499938964844,0.3687254190444946,-6815.94775390625,304.1451721191406,0.9990000128746032,0.5038759708404541,0.4339936375617981,293.3342590332031,297.1499938964844,293.1499938964844,0.0070457416586577,-2454.762451171875,299.8258361816406,0.4653098881244659,0.050000000745058,0.2343981713056564,291.1493530273437,291.1499938964844,259.7593078613281,258.1925048828125,280.38262939453125,294.6597900390625,291.1481018066406,1.0,0.2680499255657196,0.6940696835517883,0.6940696835517883,1.0,1.0,-1.1217459440231323,0.4591359794139862,0.6626099348068237,0.1855737417936325,0.0,0.0,0.5460999608039856,34.707008361816406,25.0,-12.034627914428713,-12139.3837890625,194.06549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4989318847656,308.01190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.38671875,18000.0,0.0,0.0,0.2714608013629913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5288060307502747,0.5288118124008179,-5.768551545770606e-06,0.0,0.0002754981978796,0.0,0.0,33.02223205566406,0.0,0.0,0.0,0.379504919052124,4.0,0.0,1.0
573000,293.1660461425781,297.1499938964844,293.1499938964844,0.0794584602117538,-1909.3394775390625,304.1508483886719,0.6654131412506104,0.132977545261383,0.1215196102857589,294.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.4653098881244659,0.050000000745058,0.0494138784706592,293.3190002441406,297.1499938964844,293.1499938964844,0.0806110575795173,-1500.2845458984375,304.1656494140625,0.6675191521644592,0.1332314312458038,0.095377005636692,293.1959228515625,297.1499938964844,293.1499938964844,0.3687254190444946,-6815.94775390625,304.1451721191406,0.9990000128746032,0.5038759708404541,0.4339936375617981,293.3342590332031,297.1499938964844,293.1499938964844,0.0070457416586577,-2454.762451171875,299.8258361816406,0.4653098881244659,0.050000000745058,0.2343981713056564,291.1493530273437,291.1499938964844,259.7593078613281,258.1925048828125,280.38262939453125,294.6597900390625,291.1481018066406,1.0,0.2680499255657196,0.6940696835517883,0.6940696835517883,1.0,1.0,-1.1217459440231323,0.4591359794139862,0.6626099348068237,0.1855737417936325,0.0,0.0,0.5460999608039856,34.707008361816406,25.0,-12.034627914428713,-12139.3837890625,194.06549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4989318847656,308.01190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.38671875,18000.0,0.0,0.0,0.2714608013629913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5288060307502747,0.5288118124008179,-5.768551545770606e-06,0.0,0.0002754981978796,0.0,0.0,33.02223205566406,0.0,0.0,0.0,0.379504919052124,4.0,0.0,1.0
573060,293.16473388671875,297.1499938964844,293.1499938964844,0.0792579278349876,-1905.590576171875,304.1509094238281,0.6687533259391785,0.1328323632478714,0.1213112771511077,294.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.4689206480979919,0.050000000745058,0.0493510477244854,293.3173217773437,297.1499938964844,293.1499938964844,0.0774846076965332,-1455.57373046875,304.1656494140625,0.6642953157424927,0.1292891353368759,0.0925580188632011,293.1952819824219,297.1499938964844,293.1499938964844,0.3620615303516388,-6712.634765625,304.158447265625,0.9990000128746032,0.5028164386749268,0.4270713031291961,293.3341064453125,297.1499938964844,293.1499938964844,0.0069659342989325,-2433.41552734375,299.762939453125,0.4689206480979919,0.050000000745058,0.2341001331806183,291.1510009765625,291.1499938964844,259.7408752441406,258.178955078125,280.3835754394531,294.6557006835937,291.153564453125,1.0,0.2640501856803894,0.6938285231590271,0.6938285231590271,1.0,1.0,-1.109378457069397,0.4536981582641601,0.6556803584098816,0.1828164756298065,0.0,0.0,0.5462889671325684,32.95500946044922,28.0,11.052769660949709,-12066.0673828125,186.8802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4555358886719,308.0177307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.685546875,18000.0,0.0,0.0,0.2705896496772766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5304681062698364,0.5304738879203796,-5.778576451120898e-06,0.0,0.000274614081718,0.0,0.0,33.20815658569336,0.0,0.0,0.0,0.380027174949646,4.0,0.0,1.0
573120,293.16473388671875,297.1499938964844,293.1499938964844,0.0792579278349876,-1905.590576171875,304.1509094238281,0.6687533259391785,0.1328323632478714,0.1213112771511077,294.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.4689206480979919,0.050000000745058,0.0493510477244854,293.3173217773437,297.1499938964844,293.1499938964844,0.0774846076965332,-1455.57373046875,304.1656494140625,0.6642953157424927,0.1292891353368759,0.0925580188632011,293.1952819824219,297.1499938964844,293.1499938964844,0.3620615303516388,-6712.634765625,304.158447265625,0.9990000128746032,0.5028164386749268,0.4270713031291961,293.3341064453125,297.1499938964844,293.1499938964844,0.0069659342989325,-2433.41552734375,299.762939453125,0.4689206480979919,0.050000000745058,0.2341001331806183,291.1510009765625,291.1499938964844,259.7408752441406,258.178955078125,280.3835754394531,294.6557006835937,291.153564453125,1.0,0.2640501856803894,0.6938285231590271,0.6938285231590271,1.0,1.0,-1.109378457069397,0.4536981582641601,0.6556803584098816,0.1828164756298065,0.0,0.0,0.5462889671325684,32.95500946044922,28.0,11.052769660949709,-12066.0673828125,186.8802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4555358886719,308.0177307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.685546875,18000.0,0.0,0.0,0.2705896496772766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5304681062698364,0.5304738879203796,-5.778576451120898e-06,0.0,0.000274614081718,0.0,0.0,33.20815658569336,0.0,0.0,0.0,0.380027174949646,4.0,0.0,1.0
573180,293.1634216308594,297.1499938964844,293.1499938964844,0.0790351629257202,-1901.28173828125,304.1509704589844,0.6706719398498535,0.132725641131401,0.1211779341101646,294.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.4708764553070068,0.050000000745058,0.0493157431483268,293.3154602050781,297.1499938964844,293.1499938964844,0.0743459463119506,-1410.918701171875,304.1656494140625,0.659572958946228,0.1254261434078216,0.0898231863975524,293.18817138671875,297.1499938964844,293.1499938964844,0.3575523793697357,-6644.90234375,304.1627502441406,0.9990000128746032,0.5031145215034485,0.4231284856796264,293.33380126953125,297.1499938964844,293.1499938964844,0.0068860277533531,-2410.92138671875,299.70562744140625,0.4708764553070068,0.050000000745058,0.2339326441287994,291.1673583984375,291.1499938964844,259.7223815917969,258.1654968261719,280.3695678710937,294.6303100585937,291.1671142578125,1.0,0.2621818482875824,0.6935873627662659,0.6935873627662659,1.0,1.0,-1.1009548902511597,0.4499978423118591,0.6509570479393005,0.1808754950761795,0.0,0.0,0.5425510406494141,31.95062828063965,31.0,9.407732963562012,-11973.3759765625,182.4173278808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43359375,307.9840393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.1796875,18000.0,0.0,0.0,0.2696380913257599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5250489115715027,0.5250546932220459,-5.755679012509063e-06,0.0,0.0002736483875196,0.0,0.0,32.65082931518555,0.0,0.0,0.0,0.3782965540885925,4.0,0.0,1.0
573240,293.1634216308594,297.1499938964844,293.1499938964844,0.0790351629257202,-1901.28173828125,304.1509704589844,0.6706719398498535,0.132725641131401,0.1211779341101646,294.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.4708764553070068,0.050000000745058,0.0493157431483268,293.3154602050781,297.1499938964844,293.1499938964844,0.0743459463119506,-1410.918701171875,304.1656494140625,0.659572958946228,0.1254261434078216,0.0898231863975524,293.18817138671875,297.1499938964844,293.1499938964844,0.3575523793697357,-6644.90234375,304.1627502441406,0.9990000128746032,0.5031145215034485,0.4231284856796264,293.33380126953125,297.1499938964844,293.1499938964844,0.0068860277533531,-2410.92138671875,299.70562744140625,0.4708764553070068,0.050000000745058,0.2339326441287994,291.1673583984375,291.1499938964844,259.7223815917969,258.1654968261719,280.3695678710937,294.6303100585937,291.1671142578125,1.0,0.2621818482875824,0.6935873627662659,0.6935873627662659,1.0,1.0,-1.1009548902511597,0.4499978423118591,0.6509570479393005,0.1808754950761795,0.0,0.0,0.5425510406494141,31.95062828063965,31.0,9.407732963562012,-11973.3759765625,182.4173278808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43359375,307.9840393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.1796875,18000.0,0.0,0.0,0.2696380913257599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5250489115715027,0.5250546932220459,-5.755679012509063e-06,0.0,0.0002736483875196,0.0,0.0,32.65082931518555,0.0,0.0,0.0,0.3782965540885925,4.0,0.0,1.0
573300,293.16278076171875,297.1499938964844,293.1499938964844,0.0790137946605682,-1900.9427490234373,304.1508178710937,0.670835554599762,0.1326812803745269,0.1211311221122741,294.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.4710990786552429,0.050000000745058,0.0493116788566112,293.31451416015625,297.1499938964844,293.1499938964844,0.0728678107261657,-1390.1436767578125,304.1654968261719,0.6564446687698364,0.1235192939639091,0.0884823352098465,293.18572998046875,297.1499938964844,293.1499938964844,0.3570600748062134,-6638.41357421875,304.16131591796875,0.9990000128746032,0.5031115412712097,0.4226713180541992,293.3335876464844,297.1499938964844,293.1499938964844,0.0068525942042469,-2402.3193359375,299.6734619140625,0.4710990786552429,0.050000000745058,0.2339133620262146,291.1648254394531,291.1499938964844,259.71307373046875,258.1587829589844,280.363037109375,294.62066650390625,291.1640014648437,1.0,0.2618237733840942,0.6934667825698853,0.6934667825698853,1.0,1.0,-1.0987117290496826,0.4489917159080505,0.6497200131416321,0.1803694665431976,0.0,0.0,0.5418038368225098,31.818981170654297,31.0,0.7231956124305725,-11944.2939453125,181.4920196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4289855957031,307.9696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.82421875,18000.0,0.0,0.0,0.2691220939159393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228686332702637,0.5228744149208069,-5.740002507081954e-06,0.0,0.0002731247222982,0.0,0.0,32.39754867553711,0.0,0.0,0.0,0.377539187669754,4.0,0.0,1.0
573360,293.16217041015625,297.1499938964844,293.1499938964844,0.0790083706378936,-1900.90771484375,304.15069580078125,0.6706117391586304,0.1326430886983871,0.1210964173078537,294.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.4709625244140625,0.050000000745058,0.0493141934275627,293.3135070800781,297.1499938964844,293.1499938964844,0.0714057311415672,-1369.697021484375,304.16534423828125,0.6529695391654968,0.1216282546520233,0.0871576741337776,293.1842956542969,297.1499938964844,293.1499938964844,0.357316792011261,-6643.36328125,304.1587829589844,0.9990000128746032,0.5029411315917969,0.4229520857334137,293.3333740234375,297.1499938964844,293.1499938964844,0.0068209948949515,-2394.263427734375,299.6409912109375,0.4709625244140625,0.050000000745058,0.2339252978563308,291.1612243652344,291.1499938964844,259.7037353515625,258.1520690917969,280.35693359375,294.6134948730469,291.160400390625,1.0,0.2617937922477722,0.6933976411819458,0.6933976411819458,1.0,1.0,-1.0974338054656982,0.4484133422374725,0.6490204334259033,0.180093765258789,0.0,0.0,0.5414162874221802,31.86656188964844,34.0,-4.404337406158447,-11928.27734375,181.195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42462158203125,307.9599304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.04296875,18000.0,0.0,0.0,0.2686118483543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216742157936096,0.5216799378395081,-5.72958697375725e-06,0.0,0.0002726068778429,0.0,0.0,32.25064468383789,0.0,0.0,0.0,0.377086728811264,4.0,0.0,1.0
573420,293.16094970703125,297.1499938964844,293.1499938964844,0.0790328904986381,-1901.505859375,304.1504211425781,0.6691621541976929,0.1325787454843521,0.1210564449429512,294.6566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.4697429239749908,0.050000000745058,0.04933637753129,293.3115539550781,297.1499938964844,293.1499938964844,0.0685149505734443,-1329.580810546875,304.1650390625,0.6452013850212097,0.1178851872682571,0.0845506265759468,293.18463134765625,297.1499938964844,293.1499938964844,0.3598058819770813,-6683.05615234375,304.1516418457031,0.9990000128746032,0.5020137429237366,0.4254304468631744,293.3330383300781,297.1499938964844,293.1499938964844,0.006761317141354,-2379.18212890625,299.57537841796875,0.4697429239749908,0.050000000745058,0.2340305298566818,291.1527404785156,291.1499938964844,259.6849670410156,258.1386413574219,280.3469543457031,294.6063232421875,291.151611328125,1.0,0.2625865340232849,0.6932592988014221,0.6932592988014221,1.0,1.0,-1.0973831415176392,0.4483388364315033,0.6490442752838135,0.1801058202981948,0.0,0.0,0.5415894389152527,32.42880630493164,37.0,-10.934466361999512,-11920.91796875,182.229721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4090576171875,307.9408874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.224609375,18000.0,0.0,0.0,0.2676965296268463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210540890693665,0.5210598111152649,-5.72097906115232e-06,0.0,0.0002716779417824,0.0,0.0,32.15940856933594,0.0,0.0,0.0,0.3768123984336853,4.0,0.0,1.0
573480,293.16094970703125,297.1499938964844,293.1499938964844,0.0790328904986381,-1901.505859375,304.1504211425781,0.6691621541976929,0.1325787454843521,0.1210564449429512,294.6566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.4697429239749908,0.050000000745058,0.04933637753129,293.3115539550781,297.1499938964844,293.1499938964844,0.0685149505734443,-1329.580810546875,304.1650390625,0.6452013850212097,0.1178851872682571,0.0845506265759468,293.18463134765625,297.1499938964844,293.1499938964844,0.3598058819770813,-6683.05615234375,304.1516418457031,0.9990000128746032,0.5020137429237366,0.4254304468631744,293.3330383300781,297.1499938964844,293.1499938964844,0.006761317141354,-2379.18212890625,299.57537841796875,0.4697429239749908,0.050000000745058,0.2340305298566818,291.1527404785156,291.1499938964844,259.6849670410156,258.1386413574219,280.3469543457031,294.6063232421875,291.151611328125,1.0,0.2625865340232849,0.6932592988014221,0.6932592988014221,1.0,1.0,-1.0973831415176392,0.4483388364315033,0.6490442752838135,0.1801058202981948,0.0,0.0,0.5415894389152527,32.42880630493164,37.0,-10.934466361999512,-11920.91796875,182.229721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4090576171875,307.9408874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.224609375,18000.0,0.0,0.0,0.2676965296268463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210540890693665,0.5210598111152649,-5.72097906115232e-06,0.0,0.0002716779417824,0.0,0.0,32.15940856933594,0.0,0.0,0.0,0.3768123984336853,4.0,0.0,1.0
573540,293.1598815917969,297.1499938964844,293.1499938964844,0.079095609486103,-1902.8326416015625,304.1501770019531,0.666644811630249,0.1325217485427856,0.1210428923368454,294.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.467423528432846,0.050000000745058,0.0493775941431522,293.3095397949219,297.1499938964844,293.1499938964844,0.0656597018241882,-1290.390869140625,304.164794921875,0.6366817355155945,0.1142000928521156,0.0819922238588333,293.18896484375,297.1499938964844,293.1499938964844,0.3645375370979309,-6756.0244140625,304.1432189941406,0.9990000128746032,0.5002655386924744,0.429998904466629,293.3328857421875,297.1499938964844,293.1499938964844,0.0067054238170385,-2365.2490234375,299.508544921875,0.467423528432846,0.050000000745058,0.2342260479927063,291.1420593261719,291.1499938964844,259.66607666015625,258.125244140625,280.3395080566406,294.6069641113281,291.1408386230469,1.0,0.2643108367919922,0.6931210160255432,0.6931210160255432,1.0,1.0,-1.1000627279281616,0.4494434297084808,0.6506192684173584,0.1807255148887634,0.0,0.0,0.5433569550514221,33.50840759277344,25.0,-14.228226661682127,-11943.35546875,185.06309509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3766784667969,307.9197082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.04296875,18000.0,0.0,0.0,0.2670427858829498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5231543183326721,0.5231600403785706,-5.728963969886536e-06,0.0,0.0002710144908633,0.0,0.0,32.36857986450195,0.0,0.0,0.0,0.3774822354316711,4.0,0.0,1.0
573600,293.1598815917969,297.1499938964844,293.1499938964844,0.079095609486103,-1902.8326416015625,304.1501770019531,0.666644811630249,0.1325217485427856,0.1210428923368454,294.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.467423528432846,0.050000000745058,0.0493775941431522,293.3095397949219,297.1499938964844,293.1499938964844,0.0656597018241882,-1290.390869140625,304.164794921875,0.6366817355155945,0.1142000928521156,0.0819922238588333,293.18896484375,297.1499938964844,293.1499938964844,0.3645375370979309,-6756.0244140625,304.1432189941406,0.9990000128746032,0.5002655386924744,0.429998904466629,293.3328857421875,297.1499938964844,293.1499938964844,0.0067054238170385,-2365.2490234375,299.508544921875,0.467423528432846,0.050000000745058,0.2342260479927063,291.1420593261719,291.1499938964844,259.66607666015625,258.125244140625,280.3395080566406,294.6069641113281,291.1408386230469,1.0,0.2643108367919922,0.6931210160255432,0.6931210160255432,1.0,1.0,-1.1000627279281616,0.4494434297084808,0.6506192684173584,0.1807255148887634,0.0,0.0,0.5433569550514221,33.50840759277344,25.0,-14.228226661682127,-11943.35546875,185.06309509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3766784667969,307.9197082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.04296875,18000.0,0.0,0.0,0.2670427858829498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5231543183326721,0.5231600403785706,-5.728963969886536e-06,0.0,0.0002710144908633,0.0,0.0,32.36857986450195,0.0,0.0,0.0,0.3774822354316711,4.0,0.0,1.0
573660,293.15887451171875,297.1499938964844,293.1499938964844,0.0790562778711319,-1902.108154296875,304.15020751953125,0.6686941385269165,0.1325221210718155,0.1209920346736908,294.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.4694315195083618,0.050000000745058,0.0493419989943504,293.30731201171875,297.1499938964844,293.1499938964844,0.06333938986063,-1258.768310546875,304.1647033691406,0.6335513591766357,0.1114106476306915,0.0799804106354713,293.1906433105469,297.1499938964844,293.1499938964844,0.3609013259410858,-6698.9287109375,304.1517028808594,0.9990000128746032,0.4991258978843689,0.4260551333427429,293.332763671875,297.1499938964844,293.1499938964844,0.0066483397968113,-2349.64501953125,299.4575500488281,0.4694315195083618,0.050000000745058,0.2340572029352188,291.14031982421875,291.1499938964844,259.65087890625,258.114501953125,280.3363952636719,294.5995178222656,291.1420288085937,1.0,0.2618257105350494,0.6929293870925903,0.6929293870925903,1.0,1.0,-1.0926151275634766,0.4461340308189392,0.6464810967445374,0.1791681200265884,0.0,0.0,0.544725239276886,32.51419448852539,25.0,3.009700059890747,-11913.04296875,180.9481506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417358398437,307.9289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.072265625,18000.0,0.0,0.0,0.2667238116264343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262095928192139,0.5262153744697571,-5.746510851167841e-06,0.0,0.0002706907398533,0.0,0.0,32.702598571777344,0.0,0.0,0.0,0.3784953355789184,4.0,0.0,1.0
573720,293.1585998535156,297.1499938964844,293.1499938964844,0.0790166482329368,-1901.3160400390625,304.1502685546875,0.6698143482208252,0.1325317323207855,0.1209787651896476,294.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.4704615175724029,0.050000000745058,0.0493233762681484,293.30670166015625,297.1499938964844,293.1499938964844,0.0627404451370239,-1250.6092529296875,304.16473388671875,0.6332920789718628,0.1107322052121162,0.079486608505249,293.18975830078125,297.1499938964844,293.1499938964844,0.3587870597839355,-6666.21484375,304.1556396484375,0.9990000128746032,0.4990914165973663,0.4239767789840698,293.33270263671875,297.1499938964844,293.1499938964844,0.006631382741034,-2344.592041015625,299.4463806152344,0.4704615175724029,0.050000000745058,0.2339688688516616,291.1439819335937,291.1499938964844,259.6470642089844,258.11181640625,280.3345642089844,294.593994140625,291.146484375,1.0,0.2607735097408294,0.6928814649581909,0.6928814649581909,1.0,1.0,-1.0893843173980713,0.4447155296802521,0.6446688771247864,0.1784786880016327,0.0,0.0,0.5444461107254028,32.001888275146484,28.0,10.305521965026855,-11894.685546875,179.027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3344116210937,307.9330139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17979.822265625,18000.0,0.0,0.0,0.2666465640068054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5264806747436523,0.5264863967895508,-5.749986030423315e-06,0.0,0.0002706123632378,0.0,0.0,32.74148941040039,0.0,0.0,0.0,0.378591775894165,4.0,0.0,1.0
573780,293.1572265625,297.1499938964844,293.1499938964844,0.0789191350340843,-1899.3038330078125,304.1503295898437,0.6716663241386414,0.1325870603322982,0.1209954917430877,294.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.4720433950424194,0.050000000745058,0.0492943488061428,293.3036499023437,297.1499938964844,293.1499938964844,0.0598605349659919,-1211.7181396484375,304.16461181640625,0.6288151144981384,0.1073776483535766,0.0771080031991005,293.1836853027344,297.1499938964844,293.1499938964844,0.3549886345863342,-6608.83837890625,304.1596984863281,0.9990000128746032,0.4993147552013397,0.4207136631011963,293.332275390625,297.1499938964844,293.1499938964844,0.0065568718127906,-2322.700439453125,299.3902587890625,0.4720433950424194,0.050000000745058,0.2338311672210693,291.16070556640625,291.1499938964844,259.6278991699219,258.0983581542969,280.3159484863281,294.56121826171875,291.16064453125,1.0,0.2592791616916656,0.6926419734954834,0.6926419734954834,1.0,1.0,-1.0824278593063354,0.4416261911392212,0.6408016681671143,0.1769756823778152,0.0,0.0,0.541608452796936,31.179283142089844,31.0,10.276406288146973,-11825.5791015625,175.44210815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3122253417969,307.9066467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18031.169921875,18000.0,0.0,0.0,0.2661819458007812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228032469749451,0.5228090286254883,-5.738311301684007e-06,0.0,0.0002701408520806,0.0,0.0,32.384185791015625,0.0,0.0,0.0,0.3774720132350921,4.0,0.0,1.0
573840,293.1572265625,297.1499938964844,293.1499938964844,0.0789191350340843,-1899.3038330078125,304.1503295898437,0.6716663241386414,0.1325870603322982,0.1209954917430877,294.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.4720433950424194,0.050000000745058,0.0492943488061428,293.3036499023437,297.1499938964844,293.1499938964844,0.0598605349659919,-1211.7181396484375,304.16461181640625,0.6288151144981384,0.1073776483535766,0.0771080031991005,293.1836853027344,297.1499938964844,293.1499938964844,0.3549886345863342,-6608.83837890625,304.1596984863281,0.9990000128746032,0.4993147552013397,0.4207136631011963,293.332275390625,297.1499938964844,293.1499938964844,0.0065568718127906,-2322.700439453125,299.3902587890625,0.4720433950424194,0.050000000745058,0.2338311672210693,291.16070556640625,291.1499938964844,259.6278991699219,258.0983581542969,280.3159484863281,294.56121826171875,291.16064453125,1.0,0.2592791616916656,0.6926419734954834,0.6926419734954834,1.0,1.0,-1.0824278593063354,0.4416261911392212,0.6408016681671143,0.1769756823778152,0.0,0.0,0.541608452796936,31.179283142089844,31.0,10.276406288146973,-11825.5791015625,175.44210815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3122253417969,307.9066467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18031.169921875,18000.0,0.0,0.0,0.2661819458007812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228032469749451,0.5228090286254883,-5.738311301684007e-06,0.0,0.0002701408520806,0.0,0.0,32.384185791015625,0.0,0.0,0.0,0.3774720132350921,4.0,0.0,1.0
573900,293.1565856933594,297.1499938964844,293.1499938964844,0.0789588913321495,-1900.079833984375,304.15020751953125,0.6718244552612305,0.1326261162757873,0.1210252419114112,294.6477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.4721286296844482,0.050000000745058,0.0492927767336368,293.3021545410156,297.1499938964844,293.1499938964844,0.0585054941475391,-1193.6827392578125,304.1644287109375,0.6259233951568604,0.1057296469807624,0.0759483277797699,293.1816711425781,297.1499938964844,293.1499938964844,0.3547791540622711,-6606.44677734375,304.1582946777344,0.9990000128746032,0.4992848634719848,0.4205355644226074,293.33203125,297.1499938964844,293.1499938964844,0.0065254508517682,-2314.217041015625,299.35870361328125,0.4721286296844482,0.050000000745058,0.2338237166404724,291.1587829589844,291.1499938964844,259.6182556152344,258.09161376953125,280.3071594238281,294.5481872558594,291.1580810546875,1.0,0.2590822577476501,0.6925221681594849,0.6925221681594849,1.0,1.0,-1.0808463096618652,0.4408966898918152,0.63994961977005,0.17665396630764,0.0,0.0,0.5411989688873291,31.12046432495117,31.0,1.82879638671875,-11806.3271484375,174.86785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3073425292969,307.8946228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.806640625,18000.0,0.0,0.0,0.2659118473529815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212979316711426,0.521303653717041,-5.727392363041872e-06,0.0,0.0002698667231015,0.0,0.0,32.20957946777344,0.0,0.0,0.0,0.3769568204879761,4.0,0.0,1.0
573960,293.1559143066406,297.1499938964844,293.1499938964844,0.0790171474218368,-1901.210693359375,304.1500549316406,0.6716126799583435,0.1326726973056793,0.1210680902004242,294.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.471876710653305,0.050000000745058,0.0492974556982517,293.3006286621094,297.1499938964844,293.1499938964844,0.057170245796442,-1176.0196533203125,304.1642150878906,0.6227024793624878,0.1041005924344062,0.0748067945241928,293.1806335449219,297.1499938964844,293.1499938964844,0.3552924990653991,-6615.1123046875,304.1558532714844,0.9990000128746032,0.4990930557250976,0.4210616946220398,293.33172607421875,297.1499938964844,293.1499938964844,0.0064958501607179,-2306.313720703125,299.3267517089844,0.471876710653305,0.050000000745058,0.23384590446949,291.15557861328125,291.1499938964844,259.60858154296875,258.0848693847656,280.2988586425781,294.537841796875,291.15478515625,1.0,0.2591992318630218,0.6924565434455872,0.6924565434455872,1.0,1.0,-1.080190658569336,0.4405799210071563,0.639610767364502,0.1765450686216354,0.0,0.0,0.5411506295204163,31.231584548950195,34.0,-3.394996404647827,-11799.537109375,174.87924194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30291748046875,307.8872375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.125,18000.0,0.0,0.0,0.2656455934047699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5207282304763794,0.5207339525222778,-5.721170964534394e-06,0.0,0.0002695965231396,0.0,0.0,32.133785247802734,0.0,0.0,0.0,0.3767265677452087,4.0,0.0,1.0
574020,293.1546325683594,297.1499938964844,293.1499938964844,0.0791718140244484,-1904.1949462890625,304.1497802734375,0.6702333688735962,0.1327810138463974,0.1211855709552764,294.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.4704774618148803,0.050000000745058,0.0493231527507305,293.2976379394531,297.1499938964844,293.1499938964844,0.054543238133192,-1141.5609130859375,304.1638488769531,0.6152569055557251,0.1008906587958335,0.0725719481706619,293.1815490722656,297.1499938964844,293.1499938964844,0.3582112193107605,-6660.99951171875,304.14898681640625,0.9990000128746032,0.4981366395950317,0.4239448010921478,293.3311767578125,297.1499938964844,293.1499938964844,0.006439964286983,-2291.52197265625,299.2622985839844,0.4704774618148803,0.050000000745058,0.2339677959680557,291.1476745605469,291.1499938964844,259.589111328125,258.0712890625,280.28472900390625,294.52496337890625,291.1466064453125,1.0,0.2602497041225433,0.6923251748085022,0.6923251748085022,1.0,1.0,-1.081285834312439,0.4409900903701782,0.6402957439422607,0.176844447851181,0.0,0.0,0.5419597625732422,31.898122787475582,37.0,-10.025434494018556,-11809.7734375,176.42819213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881164550781,307.8733215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4140625,18000.0,0.0,0.0,0.2652081549167633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212953686714172,0.5213010907173157,-5.720276931242552e-06,0.0,0.0002691525733098,0.0,0.0,32.17574691772461,0.0,0.0,0.0,0.3768686354160309,4.0,0.0,1.0
574080,293.1546325683594,297.1499938964844,293.1499938964844,0.0791718140244484,-1904.1949462890625,304.1497802734375,0.6702333688735962,0.1327810138463974,0.1211855709552764,294.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.4704774618148803,0.050000000745058,0.0493231527507305,293.2976379394531,297.1499938964844,293.1499938964844,0.054543238133192,-1141.5609130859375,304.1638488769531,0.6152569055557251,0.1008906587958335,0.0725719481706619,293.1815490722656,297.1499938964844,293.1499938964844,0.3582112193107605,-6660.99951171875,304.14898681640625,0.9990000128746032,0.4981366395950317,0.4239448010921478,293.3311767578125,297.1499938964844,293.1499938964844,0.006439964286983,-2291.52197265625,299.2622985839844,0.4704774618148803,0.050000000745058,0.2339677959680557,291.1476745605469,291.1499938964844,259.589111328125,258.0712890625,280.28472900390625,294.52496337890625,291.1466064453125,1.0,0.2602497041225433,0.6923251748085022,0.6923251748085022,1.0,1.0,-1.081285834312439,0.4409900903701782,0.6402957439422607,0.176844447851181,0.0,0.0,0.5419597625732422,31.898122787475582,37.0,-10.025434494018556,-11809.7734375,176.42819213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881164550781,307.8733215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4140625,18000.0,0.0,0.0,0.2652081549167633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212953686714172,0.5213010907173157,-5.720276931242552e-06,0.0,0.0002691525733098,0.0,0.0,32.17574691772461,0.0,0.0,0.0,0.3768686354160309,4.0,0.0,1.0
574140,293.1534729003906,297.1499938964844,293.1499938964844,0.0793662443757057,-1907.938232421875,304.1495361328125,0.6678342819213867,0.1328980326652526,0.121331088244915,294.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.468029260635376,0.050000000745058,0.0493670403957366,293.2947692871094,297.1499938964844,293.1499938964844,0.0519615672528743,-1108.0543212890625,304.1635437011719,0.6062793135643005,0.0977312698960304,0.070388488471508,293.18634033203125,297.1499938964844,293.1499938964844,0.363276720046997,-6738.74560546875,304.140869140625,0.9990000128746032,0.4963727295398712,0.4288249909877777,293.3307800292969,297.1499938964844,293.1499938964844,0.0063876751810312,-2277.862060546875,299.1967163085937,0.468029260635376,0.050000000745058,0.2341759800910949,291.1375732421875,291.1499938964844,259.5694580078125,258.0576171875,280.2737731933594,294.5213623046875,291.13641357421875,1.0,0.2621918618679046,0.692193865776062,0.692193865776062,1.0,1.0,-1.0849989652633667,0.4425359666347503,0.6424630284309387,0.1777005493640899,0.0,0.0,0.5442839860916138,33.058319091796875,25.0,-13.381352424621582,-11848.1572265625,179.6712188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579345703125,307.857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.32421875,18000.0,0.0,0.0,0.2650128006935119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5244455933570862,0.5244513154029846,-5.735154900321504e-06,0.0,0.0002689543180167,0.0,0.0,32.50367736816406,0.0,0.0,0.0,0.3779085576534271,4.0,0.0,1.0
574200,293.1534729003906,297.1499938964844,293.1499938964844,0.0793662443757057,-1907.938232421875,304.1495361328125,0.6678342819213867,0.1328980326652526,0.121331088244915,294.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.468029260635376,0.050000000745058,0.0493670403957366,293.2947692871094,297.1499938964844,293.1499938964844,0.0519615672528743,-1108.0543212890625,304.1635437011719,0.6062793135643005,0.0977312698960304,0.070388488471508,293.18634033203125,297.1499938964844,293.1499938964844,0.363276720046997,-6738.74560546875,304.140869140625,0.9990000128746032,0.4963727295398712,0.4288249909877777,293.3307800292969,297.1499938964844,293.1499938964844,0.0063876751810312,-2277.862060546875,299.1967163085937,0.468029260635376,0.050000000745058,0.2341759800910949,291.1375732421875,291.1499938964844,259.5694580078125,258.0576171875,280.2737731933594,294.5213623046875,291.13641357421875,1.0,0.2621918618679046,0.692193865776062,0.692193865776062,1.0,1.0,-1.0849989652633667,0.4425359666347503,0.6424630284309387,0.1777005493640899,0.0,0.0,0.5442839860916138,33.058319091796875,25.0,-13.381352424621582,-11848.1572265625,179.6712188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579345703125,307.857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.32421875,18000.0,0.0,0.0,0.2650128006935119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5244455933570862,0.5244513154029846,-5.735154900321504e-06,0.0,0.0002689543180167,0.0,0.0,32.50367736816406,0.0,0.0,0.0,0.3779085576534271,4.0,0.0,1.0
574260,293.1522216796875,297.1499938964844,293.1499938964844,0.0794065967202186,-1908.597900390625,304.1496276855469,0.6711698770523071,0.1330662667751312,0.1214160397648811,294.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.4709080159664154,0.050000000745058,0.0493153072893619,293.2917785644531,297.1499938964844,293.1499938964844,0.0492506958544254,-1073.0250244140625,304.16357421875,0.6022654175758362,0.094668336212635,0.0681878253817558,293.1875305175781,297.1499938964844,293.1499938964844,0.3577933609485626,-6652.60986328125,304.1536560058594,0.9990000128746032,0.4951865673065185,0.4230650067329407,293.3303527832031,297.1499938964844,293.1499938964844,0.006318271625787,-2257.638671875,299.1363830566406,0.4709080159664154,0.050000000745058,0.2339305728673935,291.1405944824219,291.1499938964844,259.5496520996094,258.0438232421875,280.2694091796875,294.5089416503906,291.1433410644531,1.0,0.2588358223438263,0.6919627785682678,0.6919627785682678,1.0,1.0,-1.0751973390579224,0.4381582736968994,0.6370391249656677,0.1757815927267074,0.0,0.0,0.5457713007926941,31.63009262084961,25.0,12.262494087219238,-11811.240234375,174.14212036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2199401855469,307.87823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.984375,18000.0,0.0,0.0,0.265041321516037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5286383628845215,0.5286441445350647,-5.762187811342301e-06,0.0,0.0002689832472242,0.0,0.0,32.97786331176758,0.0,0.0,0.0,0.379326581954956,4.0,0.0,1.0
574320,293.1522216796875,297.1499938964844,293.1499938964844,0.0794065967202186,-1908.597900390625,304.1496276855469,0.6711698770523071,0.1330662667751312,0.1214160397648811,294.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.4709080159664154,0.050000000745058,0.0493153072893619,293.2917785644531,297.1499938964844,293.1499938964844,0.0492506958544254,-1073.0250244140625,304.16357421875,0.6022654175758362,0.094668336212635,0.0681878253817558,293.1875305175781,297.1499938964844,293.1499938964844,0.3577933609485626,-6652.60986328125,304.1536560058594,0.9990000128746032,0.4951865673065185,0.4230650067329407,293.3303527832031,297.1499938964844,293.1499938964844,0.006318271625787,-2257.638671875,299.1363830566406,0.4709080159664154,0.050000000745058,0.2339305728673935,291.1405944824219,291.1499938964844,259.5496520996094,258.0438232421875,280.2694091796875,294.5089416503906,291.1433410644531,1.0,0.2588358223438263,0.6919627785682678,0.6919627785682678,1.0,1.0,-1.0751973390579224,0.4381582736968994,0.6370391249656677,0.1757815927267074,0.0,0.0,0.5457713007926941,31.63009262084961,25.0,12.262494087219238,-11811.240234375,174.14212036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2199401855469,307.87823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.984375,18000.0,0.0,0.0,0.265041321516037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5286383628845215,0.5286441445350647,-5.762187811342301e-06,0.0,0.0002689832472242,0.0,0.0,32.97786331176758,0.0,0.0,0.0,0.379326581954956,4.0,0.0,1.0
574380,293.1509094238281,297.1499938964844,293.1499938964844,0.0793735310435295,-1907.6844482421875,304.1498107910156,0.6745419502258301,0.1332757622003555,0.1215515285730362,294.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.4735380709171295,0.050000000745058,0.0492664910852909,293.2886657714844,297.1499938964844,293.1499938964844,0.0465279035270214,-1037.9918212890625,304.16357421875,0.5981531739234924,0.0917102172970771,0.0660675391554832,293.1803283691406,297.1499938964844,293.1499938964844,0.3517159819602966,-6559.63916015625,304.16229248046875,0.9990000128746032,0.4956891536712646,0.4175543785095215,293.3297119140625,297.1499938964844,293.1499938964844,0.0062441430054605,-2234.584228515625,299.083984375,0.4735380709171295,0.050000000745058,0.2336990237236023,291.1622009277344,291.1499938964844,259.5296325683594,258.0299377441406,280.2525634765625,294.4742736816406,291.1631774902344,1.0,0.2562888264656067,0.6917316317558289,0.6917316317558289,1.0,1.0,-1.0658613443374634,0.4340013265609741,0.6318600177764893,0.1739250272512436,0.0,0.0,0.5424952507019043,30.281030654907227,28.0,18.287487030029297,-11730.96484375,168.97496032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2075500488281,307.86676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.404296875,18000.0,0.0,0.0,0.2649203836917877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5249122381210327,0.5249179601669312,-5.752375273004873e-06,0.0,0.0002688605163712,0.0,0.0,32.623870849609375,0.0,0.0,0.0,0.3782016336917877,4.0,0.0,1.0
574440,293.1509094238281,297.1499938964844,293.1499938964844,0.0793735310435295,-1907.6844482421875,304.1498107910156,0.6745419502258301,0.1332757622003555,0.1215515285730362,294.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.4735380709171295,0.050000000745058,0.0492664910852909,293.2886657714844,297.1499938964844,293.1499938964844,0.0465279035270214,-1037.9918212890625,304.16357421875,0.5981531739234924,0.0917102172970771,0.0660675391554832,293.1803283691406,297.1499938964844,293.1499938964844,0.3517159819602966,-6559.63916015625,304.16229248046875,0.9990000128746032,0.4956891536712646,0.4175543785095215,293.3297119140625,297.1499938964844,293.1499938964844,0.0062441430054605,-2234.584228515625,299.083984375,0.4735380709171295,0.050000000745058,0.2336990237236023,291.1622009277344,291.1499938964844,259.5296325683594,258.0299377441406,280.2525634765625,294.4742736816406,291.1631774902344,1.0,0.2562888264656067,0.6917316317558289,0.6917316317558289,1.0,1.0,-1.0658613443374634,0.4340013265609741,0.6318600177764893,0.1739250272512436,0.0,0.0,0.5424952507019043,30.281030654907227,28.0,18.287487030029297,-11730.96484375,168.97496032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2075500488281,307.86676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.404296875,18000.0,0.0,0.0,0.2649203836917877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5249122381210327,0.5249179601669312,-5.752375273004873e-06,0.0,0.0002688605163712,0.0,0.0,32.623870849609375,0.0,0.0,0.0,0.3782016336917877,4.0,0.0,1.0
574500,293.1502685546875,297.1499938964844,293.1499938964844,0.0794337466359138,-1908.7708740234373,304.14971923828125,0.6754553318023682,0.133392184972763,0.1216418743133544,294.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.4741373360157013,0.050000000745058,0.0492551885545253,293.2870483398437,297.1499938964844,293.1499938964844,0.0452503524720668,-1021.7210693359376,304.1634216308594,0.5953394174575806,0.0902701616287231,0.065043568611145,293.1767272949219,297.1499938964844,293.1499938964844,0.350279837846756,-6538.4404296875,304.1626281738281,0.9990000128746032,0.4960116147994995,0.4162675738334656,293.3293151855469,297.1499938964844,293.1499938964844,0.0062118675559759,-2225.10107421875,299.0549621582031,0.4741373360157013,0.050000000745058,0.2336454093456268,291.164794921875,291.1499938964844,259.5195617675781,258.0229187011719,280.24298095703125,294.45758056640625,291.1649169921875,1.0,0.2556729018688202,0.6916161179542542,0.6916161179542542,1.0,1.0,-1.0631169080734253,0.4327568113803863,0.6303600668907166,0.1734050065279007,0.0,0.0,0.5412330627441406,29.962520599365234,28.0,11.051158905029297,-11700.94921875,167.61146545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120666503906,307.859130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0078125,18000.0,0.0,0.0,0.2647561430931091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522361695766449,0.5223674178123474,-5.737300398322986e-06,0.0,0.0002686938387341,0.0,0.0,32.34328842163086,0.0,0.0,0.0,0.3773497343063354,4.0,0.0,1.0
574560,293.14959716796875,297.1499938964844,293.1499938964844,0.0795275419950485,-1910.5220947265625,304.14959716796875,0.6758831143379211,0.1335165202617645,0.121746614575386,294.6274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.4743164479732513,0.050000000745058,0.049251802265644,293.285400390625,297.1499938964844,293.1499938964844,0.0440154671669006,-1006.0659790039062,304.1632385253906,0.592047929763794,0.0888567790389061,0.0640437304973602,293.1740417480469,297.1499938964844,293.1499938964844,0.3497989773750305,-6532.0478515625,304.16119384765625,0.9990000128746032,0.4962061047554016,0.4158808290958404,293.3288879394531,297.1499938964844,293.1499938964844,0.0061822114512324,-2216.6142578125,299.0248413085937,0.4743164479732513,0.050000000745058,0.2336293458938598,291.1642150878906,291.1499938964844,259.50946044921875,258.015869140625,280.2333679199219,294.44342041015625,291.16375732421875,1.0,0.2554195821285248,0.6915662884712219,0.6915662884712219,1.0,1.0,-1.0615543127059937,0.4320389330387115,0.6295153498649597,0.1731490045785904,0.0,0.0,0.5403299331665039,29.859214782714844,31.0,3.606326103210449,-11682.8740234375,166.97862243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201538085937,307.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.359375,18000.0,0.0,0.0,0.2645435035228729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520335853099823,0.5203415751457214,-5.723510184907354e-06,0.0,0.0002684780338313,0.0,0.0,32.112884521484375,0.0,0.0,0.0,0.3766417205333709,4.0,0.0,1.0
574620,293.1483154296875,297.1499938964844,293.1499938964844,0.0797839015722274,-1915.369384765625,304.1493225097656,0.6755965352058411,0.1337854862213134,0.1219934523105621,294.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.4736925363540649,0.050000000745058,0.0492636114358902,293.28204345703125,297.1499938964844,293.1499938964844,0.0416499264538288,-976.208984375,304.1627502441406,0.5843181610107422,0.0861063227057457,0.0621124021708965,293.1717529296875,297.1499938964844,293.1499938964844,0.3510805666446686,-6553.599609375,304.1552429199219,0.9990000128746032,0.4960645735263824,0.4172239601612091,293.3280029296875,297.1499938964844,293.1499938964844,0.0061278482899069,-2201.46533203125,298.96270751953125,0.4736925363540649,0.050000000745058,0.2336853593587875,291.1576232910156,291.1499938964844,259.48907470703125,258.0016784667969,280.21600341796875,294.4229736328125,291.1565856933594,1.0,0.2558574080467224,0.6914665699005127,0.6914665699005127,1.0,1.0,-1.0612246990203855,0.4318212568759918,0.6294034719467163,0.1732081919908523,0.0,0.0,0.5397020578384399,30.157302856445312,34.0,-7.461768627166748,-11676.767578125,167.4230194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366943359375,307.8516540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.115234375,18000.0,0.0,0.0,0.2640626132488251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5182117223739624,0.5182174444198608,-5.705861440219451e-06,0.0,0.0002679899916984,0.0,0.0,31.85736083984375,0.0,0.0,0.0,0.3758577704429626,4.0,0.0,1.0
