time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
574680,293.1483154296875,297.1499938964844,293.1499938964844,0.0797839015722274,-1915.369384765625,304.1493225097656,0.6755965352058411,0.1337854862213134,0.1219934523105621,294.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.4736925363540649,0.050000000745058,0.0492636114358902,293.28204345703125,297.1499938964844,293.1499938964844,0.0416499264538288,-976.208984375,304.1627502441406,0.5843181610107422,0.0861063227057457,0.0621124021708965,293.1717529296875,297.1499938964844,293.1499938964844,0.3510805666446686,-6553.599609375,304.1552429199219,0.9990000128746032,0.4960645735263824,0.4172239601612091,293.3280029296875,297.1499938964844,293.1499938964844,0.0061278482899069,-2201.46533203125,298.96270751953125,0.4736925363540649,0.050000000745058,0.2336853593587875,291.1576232910156,291.1499938964844,259.48907470703125,258.0016784667969,280.21600341796875,294.4229736328125,291.1565856933594,1.0,0.2558574080467224,0.6914665699005127,0.6914665699005127,1.0,1.0,-1.0612246990203855,0.4318212568759918,0.6294034719467163,0.1732081919908523,0.0,0.0,0.5397020578384399,30.157302856445312,34.0,-7.461768627166748,-11676.767578125,167.4230194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366943359375,307.8516540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.115234375,18000.0,0.0,0.0,0.2640626132488251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5182117223739624,0.5182174444198608,-5.705861440219451e-06,0.0,0.0002679899916984,0.0,0.0,31.85736083984375,0.0,0.0,0.0,0.3758577704429626,4.0,0.0,1.0
574740,293.1471252441406,297.1499938964844,293.1499938964844,0.080098807811737,-1921.348388671875,304.1490173339844,0.6740643382072449,0.1340711712837219,0.1222777366638183,294.6183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.4719581007957458,0.050000000745058,0.049296036362648,293.2786560058594,297.1499938964844,293.1499938964844,0.0393984653055667,-947.859130859375,304.1622619628906,0.5753107666969299,0.0834468230605125,0.0602620616555213,293.1737365722656,297.1499938964844,293.1499938964844,0.3548427820205688,-6612.490234375,304.147216796875,0.9990000128746032,0.4951223134994507,0.4208926856517792,293.32720947265625,297.1499938964844,293.1499938964844,0.0060778600163757,-2187.83837890625,298.8990173339844,0.4719581007957458,0.050000000745058,0.2338391840457916,291.1472473144531,291.1499938964844,259.468505859375,257.9872741699219,280.2011108398437,294.4118347167969,291.1459350585937,1.0,0.2573346197605133,0.6913668513298035,0.6913668513298035,1.0,1.0,-1.0639710426330566,0.4329442679882049,0.6310268044471741,0.1738852709531784,0.0,0.0,0.5407435297966003,31.014951705932617,37.0,-13.572993278503418,-11704.96484375,169.76136779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411804199219,307.8502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.30078125,18000.0,0.0,0.0,0.2636565566062927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5189470052719116,0.5189526677131653,-5.705071544070961e-06,0.0,0.0002675778814591,0.0,0.0,31.913219451904297,0.0,0.0,0.0,0.376049667596817,4.0,0.0,1.0
574800,293.1471252441406,297.1499938964844,293.1499938964844,0.080098807811737,-1921.348388671875,304.1490173339844,0.6740643382072449,0.1340711712837219,0.1222777366638183,294.6183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.4719581007957458,0.050000000745058,0.049296036362648,293.2786560058594,297.1499938964844,293.1499938964844,0.0393984653055667,-947.859130859375,304.1622619628906,0.5753107666969299,0.0834468230605125,0.0602620616555213,293.1737365722656,297.1499938964844,293.1499938964844,0.3548427820205688,-6612.490234375,304.147216796875,0.9990000128746032,0.4951223134994507,0.4208926856517792,293.32720947265625,297.1499938964844,293.1499938964844,0.0060778600163757,-2187.83837890625,298.8990173339844,0.4719581007957458,0.050000000745058,0.2338391840457916,291.1472473144531,291.1499938964844,259.468505859375,257.9872741699219,280.2011108398437,294.4118347167969,291.1459350585937,1.0,0.2573346197605133,0.6913668513298035,0.6913668513298035,1.0,1.0,-1.0639710426330566,0.4329442679882049,0.6310268044471741,0.1738852709531784,0.0,0.0,0.5407435297966003,31.014951705932617,37.0,-13.572993278503418,-11704.96484375,169.76136779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411804199219,307.8502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.30078125,18000.0,0.0,0.0,0.2636565566062927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5189470052719116,0.5189526677131653,-5.705071544070961e-06,0.0,0.0002675778814591,0.0,0.0,31.913219451904297,0.0,0.0,0.0,0.376049667596817,4.0,0.0,1.0
574860,293.14605712890625,297.1499938964844,293.1499938964844,0.0804428234696388,-1927.878662109375,304.1487731933594,0.6715846657752991,0.1343630105257034,0.1225855275988578,294.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.4692645370960235,0.050000000745058,0.0493451468646526,293.2752990722656,297.1499938964844,293.1499938964844,0.0372419245541095,-920.65283203125,304.1617736816406,0.565332293510437,0.0808683857321739,0.0584821142256259,293.17950439453125,297.1499938964844,293.1499938964844,0.3605789840221405,-6700.42431640625,304.1385803222656,0.9990000128746032,0.4933548271656036,0.4263897240161896,293.3265991210937,297.1499938964844,293.1499938964844,0.0060305134393274,-2175.022216796875,298.83447265625,0.4692645370960235,0.050000000745058,0.234072133898735,291.1355895996094,291.1499938964844,259.4477233886719,257.97265625,280.1889038085937,294.40838623046875,291.1343078613281,1.0,0.2596313655376434,0.6911759376525879,0.6911759376525879,1.0,1.0,-1.0691397190093994,0.4351042807102203,0.6340354681015015,0.1750243902206421,0.0,0.0,0.5434412956237793,32.32475662231445,25.0,-15.732614517211914,-11761.0625,173.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22344970703125,307.8447570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17966.482421875,18000.0,0.0,0.0,0.2634974122047424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5226749181747437,0.5226806402206421,-5.7228730838687625e-06,0.0,0.0002674163843039,0.0,0.0,32.30054473876953,0.0,0.0,0.0,0.3772787153720855,4.0,0.0,1.0
574920,293.14605712890625,297.1499938964844,293.1499938964844,0.0804428234696388,-1927.878662109375,304.1487731933594,0.6715846657752991,0.1343630105257034,0.1225855275988578,294.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.4692645370960235,0.050000000745058,0.0493451468646526,293.2752990722656,297.1499938964844,293.1499938964844,0.0372419245541095,-920.65283203125,304.1617736816406,0.565332293510437,0.0808683857321739,0.0584821142256259,293.17950439453125,297.1499938964844,293.1499938964844,0.3605789840221405,-6700.42431640625,304.1385803222656,0.9990000128746032,0.4933548271656036,0.4263897240161896,293.3265991210937,297.1499938964844,293.1499938964844,0.0060305134393274,-2175.022216796875,298.83447265625,0.4692645370960235,0.050000000745058,0.234072133898735,291.1355895996094,291.1499938964844,259.4477233886719,257.97265625,280.1889038085937,294.40838623046875,291.1343078613281,1.0,0.2596313655376434,0.6911759376525879,0.6911759376525879,1.0,1.0,-1.0691397190093994,0.4351042807102203,0.6340354681015015,0.1750243902206421,0.0,0.0,0.5434412956237793,32.32475662231445,25.0,-15.732614517211914,-11761.0625,173.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22344970703125,307.8447570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17966.482421875,18000.0,0.0,0.0,0.2634974122047424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5226749181747437,0.5226806402206421,-5.7228730838687625e-06,0.0,0.0002674163843039,0.0,0.0,32.30054473876953,0.0,0.0,0.0,0.3772787153720855,4.0,0.0,1.0
574980,293.14483642578125,297.1499938964844,293.1499938964844,0.0806280598044395,-1931.22705078125,304.1488952636719,0.6750237345695496,0.1347053498029709,0.1228310987353324,294.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.4718596935272217,0.050000000745058,0.0492978617548942,293.2716979980469,297.1499938964844,293.1499938964844,0.0350366048514843,-892.4749755859375,304.1615295410156,0.5610834956169128,0.0784224942326545,0.0567087866365909,293.1815185546875,297.1499938964844,293.1499938964844,0.355635792016983,-6622.14892578125,304.1512451171875,0.9990000128746032,0.4921742379665375,0.4210980236530304,293.32598876953125,297.1499938964844,293.1499938964844,0.0059674861840903,-2155.95458984375,298.7756652832031,0.4718596935272217,0.050000000745058,0.233847826719284,291.1374206542969,291.1499938964844,259.4266967773437,257.9578552246094,280.1827697753906,294.39361572265625,291.14013671875,1.0,0.2565670013427734,0.6909850239753723,0.6909850239753723,1.0,1.0,-1.0606365203857422,0.4312623143196106,0.6293742656707764,0.1735327094793319,0.0,0.0,0.5454357862472534,31.0295467376709,25.0,10.824840545654297,-11739.818359375,168.82809448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1917724609375,307.87274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.869140625,18000.0,0.0,0.0,0.2635861933231354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5276878476142883,0.5276936292648315,-5.7545148592907935e-06,0.0,0.000267506489763,0.0,0.0,32.86262130737305,0.0,0.0,0.0,0.3789751827716827,4.0,0.0,1.0
575040,293.14483642578125,297.1499938964844,293.1499938964844,0.0806280598044395,-1931.22705078125,304.1488952636719,0.6750237345695496,0.1347053498029709,0.1228310987353324,294.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.4718596935272217,0.050000000745058,0.0492978617548942,293.2716979980469,297.1499938964844,293.1499938964844,0.0350366048514843,-892.4749755859375,304.1615295410156,0.5610834956169128,0.0784224942326545,0.0567087866365909,293.1815185546875,297.1499938964844,293.1499938964844,0.355635792016983,-6622.14892578125,304.1512451171875,0.9990000128746032,0.4921742379665375,0.4210980236530304,293.32598876953125,297.1499938964844,293.1499938964844,0.0059674861840903,-2155.95458984375,298.7756652832031,0.4718596935272217,0.050000000745058,0.233847826719284,291.1374206542969,291.1499938964844,259.4266967773437,257.9578552246094,280.1827697753906,294.39361572265625,291.14013671875,1.0,0.2565670013427734,0.6909850239753723,0.6909850239753723,1.0,1.0,-1.0606365203857422,0.4312623143196106,0.6293742656707764,0.1735327094793319,0.0,0.0,0.5454357862472534,31.0295467376709,25.0,10.824840545654297,-11739.818359375,168.82809448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1917724609375,307.87274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.869140625,18000.0,0.0,0.0,0.2635861933231354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5276878476142883,0.5276936292648315,-5.7545148592907935e-06,0.0,0.000267506489763,0.0,0.0,32.86262130737305,0.0,0.0,0.0,0.3789751827716827,4.0,0.0,1.0
575100,293.14422607421875,297.1499938964844,293.1499938964844,0.0806549787521362,-1931.5234375,304.1490478515625,0.676938533782959,0.1348940879106521,0.1229736879467964,294.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.4732239842414856,0.050000000745058,0.0492724478244781,293.2698059082031,297.1499938964844,293.1499938964844,0.0339412912726402,-878.2481079101562,304.16143798828125,0.5591844320297241,0.0772539898753166,0.0558621063828468,293.17840576171875,297.1499938964844,293.1499938964844,0.3524486720561981,-6572.93505859375,304.15673828125,0.9990000128746032,0.4923817813396454,0.4182248115539551,293.3256225585937,297.1499938964844,293.1499938964844,0.0059323064051568,-2144.367919921875,298.7516174316406,0.4732239842414856,0.050000000745058,0.2337272763252258,291.15057373046875,291.1499938964844,259.4161071777344,257.9503479003906,280.1737060546875,294.3747863769531,291.1532897949219,1.0,0.2553600966930389,0.6908895373344421,0.6908895373344421,1.0,1.0,-1.0561649799346924,0.4292588233947754,0.626906156539917,0.1727097183465957,0.0,0.0,0.5440869927406311,30.333614349365234,25.0,21.351634979248047,-11709.7685546875,166.29885864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1829833984375,307.87384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.771484375,18000.0,0.0,0.0,0.2636003196239471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5271371006965637,0.5271428823471069,-5.758899987995392e-06,0.0,0.0002675208088476,0.0,0.0,32.8381462097168,0.0,0.0,0.0,0.3788549900054931,4.0,0.0,1.0
575160,293.1435852050781,297.1499938964844,293.1499938964844,0.0807323530316352,-1932.846923828125,304.1490783691406,0.6785569190979004,0.1350909769535064,0.123127169907093,294.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4742913544178009,0.050000000745058,0.0492523200809955,293.2678527832031,297.1499938964844,293.1499938964844,0.0329127423465251,-864.8487548828125,304.1612243652344,0.5570324659347534,0.0761197432875633,0.0550417900085449,293.1748352050781,297.1499938964844,293.1499938964844,0.3499599993228912,-6534.89208984375,304.1600036621094,0.9990000128746032,0.4927234947681427,0.4159354567527771,293.3251647949219,297.1499938964844,293.1499938964844,0.0058994032442569,-2133.912353515625,298.7257995605469,0.4742913544178009,0.050000000745058,0.2336317896842956,291.1587219238281,291.1499938964844,259.4054870605469,257.9427795410156,280.1632080078125,294.3550109863281,291.15966796875,1.0,0.2542626559734344,0.6908122301101685,0.6908122301101685,1.0,1.0,-1.0524777173995972,0.4275942742824554,0.6248835325241089,0.1720723211765289,0.0,0.0,0.5426493883132935,29.78180694580078,28.0,17.603200912475586,-11674.2568359375,164.26583862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1808166503906,307.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.943359375,18000.0,0.0,0.0,0.263559341430664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.524861216545105,0.5248669981956482,-5.7503652897139546e-06,0.0,0.0002674792485777,0.0,0.0,32.6101188659668,0.0,0.0,0.0,0.3781631290912628,4.0,0.0,1.0
575220,293.1423034667969,297.1499938964844,293.1499938964844,0.0810292437672615,-1938.34033203125,304.1488952636719,0.6800794005393982,0.1355114579200744,0.1234848201274871,294.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.4749440550804138,0.050000000745058,0.0492399260401725,293.2637939453125,297.1499938964844,293.1499938964844,0.0310544613748788,-840.4788208007812,304.1605834960937,0.551261842250824,0.0739576742053031,0.053496066480875,293.1688537597656,297.1499938964844,293.1499938964844,0.3483582437038421,-6511.80419921875,304.1591491699219,0.9990000128746032,0.4933147728443146,0.4145184457302093,293.3240966796875,297.1499938964844,293.1499938964844,0.0058426694013178,-2116.81201171875,298.6685791015625,0.4749440550804138,0.050000000745058,0.2335730046033859,291.1600646972656,291.1499938964844,259.3840026855469,257.9274597167969,280.1404724121094,294.3194580078125,291.1595153808594,1.0,0.2535995244979858,0.6906576752662659,0.6906576752662659,1.0,1.0,-1.0492634773254397,0.4260883927345276,0.6231750845909119,0.1715999841690063,0.0,0.0,0.5410693287849426,29.43340301513672,31.0,2.5923495292663574,-11640.1298828125,162.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910095214844,307.8542175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.921875,18000.0,0.0,0.0,0.2633174657821655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212420225143433,0.5212477445602417,-5.727293228119379e-06,0.0,0.0002672337286639,0.0,0.0,32.204551696777344,0.0,0.0,0.0,0.3769351840019226,4.0,0.0,1.0
575280,293.1423034667969,297.1499938964844,293.1499938964844,0.0810292437672615,-1938.34033203125,304.1488952636719,0.6800794005393982,0.1355114579200744,0.1234848201274871,294.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.4749440550804138,0.050000000745058,0.0492399260401725,293.2637939453125,297.1499938964844,293.1499938964844,0.0310544613748788,-840.4788208007812,304.1605834960937,0.551261842250824,0.0739576742053031,0.053496066480875,293.1688537597656,297.1499938964844,293.1499938964844,0.3483582437038421,-6511.80419921875,304.1591491699219,0.9990000128746032,0.4933147728443146,0.4145184457302093,293.3240966796875,297.1499938964844,293.1499938964844,0.0058426694013178,-2116.81201171875,298.6685791015625,0.4749440550804138,0.050000000745058,0.2335730046033859,291.1600646972656,291.1499938964844,259.3840026855469,257.9274597167969,280.1404724121094,294.3194580078125,291.1595153808594,1.0,0.2535995244979858,0.6906576752662659,0.6906576752662659,1.0,1.0,-1.0492634773254397,0.4260883927345276,0.6231750845909119,0.1715999841690063,0.0,0.0,0.5410693287849426,29.43340301513672,31.0,2.5923495292663574,-11640.1298828125,162.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910095214844,307.8542175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.921875,18000.0,0.0,0.0,0.2633174657821655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212420225143433,0.5212477445602417,-5.727293228119379e-06,0.0,0.0002672337286639,0.0,0.0,32.204551696777344,0.0,0.0,0.0,0.3769351840019226,4.0,0.0,1.0
575340,293.1410522460937,297.1499938964844,293.1499938964844,0.0814318805932998,-1945.9161376953125,304.1485900878906,0.6799938082695007,0.1359647512435913,0.1238976344466209,294.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.4742376208305359,0.050000000745058,0.0492533557116985,293.2595520019531,297.1499938964844,293.1499938964844,0.0294169094413518,-818.434326171875,304.1597595214844,0.5442603826522827,0.0719334781169891,0.0520671047270298,293.16680908203125,297.1499938964844,293.1499938964844,0.3498841226100921,-6536.84423828125,304.1534729003906,0.9990000128746032,0.4932612478733063,0.4160516262054443,293.3229675292969,297.1499938964844,293.1499938964844,0.0057929949834942,-2102.44384765625,298.6083068847656,0.4742376208305359,0.050000000745058,0.2336367219686508,291.1527709960937,291.1499938964844,259.3623046875,257.911865234375,280.1195068359375,294.2940979003906,291.151611328125,1.0,0.2542178630828857,0.6905031204223633,0.6905031204223633,1.0,1.0,-1.0499755144119265,0.4262996613979339,0.6236758232116699,0.1718874126672744,0.0,0.0,0.5411394238471985,29.785886764526367,34.0,-8.478078842163086,-11648.4775390625,163.56956481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020568847656,307.8514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1484375,18000.0,0.0,0.0,0.2630181908607483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203033685684204,0.5203090906143188,-5.7167007980751805e-06,0.0,0.0002669300301931,0.0,0.0,32.078125,0.0,0.0,0.0,0.3765579462051391,4.0,0.0,1.0
575400,293.1410522460937,297.1499938964844,293.1499938964844,0.0814318805932998,-1945.9161376953125,304.1485900878906,0.6799938082695007,0.1359647512435913,0.1238976344466209,294.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.4742376208305359,0.050000000745058,0.0492533557116985,293.2595520019531,297.1499938964844,293.1499938964844,0.0294169094413518,-818.434326171875,304.1597595214844,0.5442603826522827,0.0719334781169891,0.0520671047270298,293.16680908203125,297.1499938964844,293.1499938964844,0.3498841226100921,-6536.84423828125,304.1534729003906,0.9990000128746032,0.4932612478733063,0.4160516262054443,293.3229675292969,297.1499938964844,293.1499938964844,0.0057929949834942,-2102.44384765625,298.6083068847656,0.4742376208305359,0.050000000745058,0.2336367219686508,291.1527709960937,291.1499938964844,259.3623046875,257.911865234375,280.1195068359375,294.2940979003906,291.151611328125,1.0,0.2542178630828857,0.6905031204223633,0.6905031204223633,1.0,1.0,-1.0499755144119265,0.4262996613979339,0.6236758232116699,0.1718874126672744,0.0,0.0,0.5411394238471985,29.785886764526367,34.0,-8.478078842163086,-11648.4775390625,163.56956481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020568847656,307.8514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1484375,18000.0,0.0,0.0,0.2630181908607483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203033685684204,0.5203090906143188,-5.7167007980751805e-06,0.0,0.0002669300301931,0.0,0.0,32.078125,0.0,0.0,0.0,0.3765579462051391,4.0,0.0,1.0
575460,293.13983154296875,297.1499938964844,293.1499938964844,0.0818969011306762,-1954.70361328125,304.1482849121094,0.6786777973175049,0.1364393234252929,0.1243515610694885,294.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.472450852394104,0.050000000745058,0.0492869280278682,293.2552490234375,297.1499938964844,293.1499938964844,0.0278148036450147,-799.9312133789062,304.1591491699219,0.5364689230918884,0.0700321272015571,0.0507416166365146,293.1689147949219,297.1499938964844,293.1499938964844,0.3538384437561035,-6598.484375,304.14569091796875,0.9990000128746032,0.4924170672893524,0.419860690832138,293.3218994140625,297.1499938964844,293.1499938964844,0.0057473871856927,-2089.552734375,298.5465393066406,0.472450852394104,0.050000000745058,0.2337959706783294,291.1416015625,291.1499938964844,259.3403625488281,257.8959655761719,280.1005249023437,294.278076171875,291.1401672363281,1.0,0.2558571100234985,0.690361738204956,0.690361738204956,1.0,1.0,-1.0537316799163818,0.4278499186038971,0.6258817315101624,0.1727543473243713,0.0,0.0,0.5429819822311401,30.684520721435547,37.0,-14.630245208740234,-11691.6123046875,166.23846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19879150390625,307.849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.65234375,18000.0,0.0,0.0,0.2628426551818847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5223997235298157,0.5224054455757141,-5.724116363126086e-06,0.0,0.0002667518856469,0.0,0.0,32.283966064453125,0.0,0.0,0.0,0.3772205412387848,4.0,0.0,1.0
575520,293.13983154296875,297.1499938964844,293.1499938964844,0.0818969011306762,-1954.70361328125,304.1482849121094,0.6786777973175049,0.1364393234252929,0.1243515610694885,294.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.472450852394104,0.050000000745058,0.0492869280278682,293.2552490234375,297.1499938964844,293.1499938964844,0.0278148036450147,-799.9312133789062,304.1591491699219,0.5364689230918884,0.0700321272015571,0.0507416166365146,293.1689147949219,297.1499938964844,293.1499938964844,0.3538384437561035,-6598.484375,304.14569091796875,0.9990000128746032,0.4924170672893524,0.419860690832138,293.3218994140625,297.1499938964844,293.1499938964844,0.0057473871856927,-2089.552734375,298.5465393066406,0.472450852394104,0.050000000745058,0.2337959706783294,291.1416015625,291.1499938964844,259.3403625488281,257.8959655761719,280.1005249023437,294.278076171875,291.1401672363281,1.0,0.2558571100234985,0.690361738204956,0.690361738204956,1.0,1.0,-1.0537316799163818,0.4278499186038971,0.6258817315101624,0.1727543473243713,0.0,0.0,0.5429819822311401,30.684520721435547,37.0,-14.630245208740234,-11691.6123046875,166.23846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19879150390625,307.849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.65234375,18000.0,0.0,0.0,0.2628426551818847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5223997235298157,0.5224054455757141,-5.724116363126086e-06,0.0,0.0002667518856469,0.0,0.0,32.283966064453125,0.0,0.0,0.0,0.3772205412387848,4.0,0.0,1.0
575580,293.1387023925781,297.1499938964844,293.1499938964844,0.0823940262198448,-1964.10302734375,304.1480407714844,0.6764245629310608,0.1369239687919616,0.124832309782505,294.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.4697303175926208,0.050000000745058,0.0493368096649646,293.2509155273437,297.1499938964844,293.1499938964844,0.0265968739986419,-779.7628784179688,304.1580810546875,0.5282549858093262,0.0682416707277298,0.0495075061917305,293.1747741699219,297.1499938964844,293.1499938964844,0.3597235679626465,-6688.5458984375,304.1373291015625,0.9990000128746032,0.4907535910606384,0.4254575073719024,293.3209533691406,297.1499938964844,293.1499938964844,0.0057044029235839,-2077.500244140625,298.4840393066406,0.4697303175926208,0.050000000745058,0.2340325862169265,291.1291809082031,291.1499938964844,259.31817626953125,257.8797607421875,280.0834045410156,294.2699584960937,291.12774658203125,1.0,0.2583009898662567,0.6902203559875488,0.6902203559875488,1.0,1.0,-1.0598881244659424,0.4304563701152801,0.6294317245483398,0.1740742772817611,0.0,0.0,0.5465876460075378,32.02488327026367,25.0,-16.809356689453125,-11763.60546875,170.40956115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715087890625,307.8426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.849609375,18000.0,0.0,0.0,0.2629660367965698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5277043581008911,0.5277100801467896,-5.751675871579209e-06,0.0,0.0002668771194294,0.0,0.0,32.85040283203125,0.0,0.0,0.0,0.3790019154548645,4.0,0.0,1.0
575640,293.1387023925781,297.1499938964844,293.1499938964844,0.0823940262198448,-1964.10302734375,304.1480407714844,0.6764245629310608,0.1369239687919616,0.124832309782505,294.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.4697303175926208,0.050000000745058,0.0493368096649646,293.2509155273437,297.1499938964844,293.1499938964844,0.0265968739986419,-779.7628784179688,304.1580810546875,0.5282549858093262,0.0682416707277298,0.0495075061917305,293.1747741699219,297.1499938964844,293.1499938964844,0.3597235679626465,-6688.5458984375,304.1373291015625,0.9990000128746032,0.4907535910606384,0.4254575073719024,293.3209533691406,297.1499938964844,293.1499938964844,0.0057044029235839,-2077.500244140625,298.4840393066406,0.4697303175926208,0.050000000745058,0.2340325862169265,291.1291809082031,291.1499938964844,259.31817626953125,257.8797607421875,280.0834045410156,294.2699584960937,291.12774658203125,1.0,0.2583009898662567,0.6902203559875488,0.6902203559875488,1.0,1.0,-1.0598881244659424,0.4304563701152801,0.6294317245483398,0.1740742772817611,0.0,0.0,0.5465876460075378,32.02488327026367,25.0,-16.809356689453125,-11763.60546875,170.40956115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715087890625,307.8426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.849609375,18000.0,0.0,0.0,0.2629660367965698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5277043581008911,0.5277100801467896,-5.751675871579209e-06,0.0,0.0002668771194294,0.0,0.0,32.85040283203125,0.0,0.0,0.0,0.3790019154548645,4.0,0.0,1.0
575700,293.1381225585937,297.1499938964844,293.1499938964844,0.0826062187552452,-1968.0885009765625,304.14801025390625,0.6774677038192749,0.1371827572584152,0.1250466257333755,294.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.4702846109867096,0.050000000745058,0.0493267700076103,293.2486877441406,297.1499938964844,293.1499938964844,0.0259012281894683,-770.1582641601562,304.1578674316406,0.5261815786361694,0.0674015432596206,0.0488967821002006,293.1774597167969,297.1499938964844,293.1499938964844,0.3589405715465545,-6675.220703125,304.14117431640625,0.9990000128746032,0.4899129271507263,0.4243378341197967,293.3205261230469,297.1499938964844,293.1499938964844,0.0056784898042678,-2069.834228515625,298.4535522460937,0.4702846109867096,0.050000000745058,0.2339849472045898,291.12451171875,291.1499938964844,259.3069763183594,257.8715515136719,280.078857421875,294.2645263671875,291.1245422363281,1.0,0.2573957741260528,0.6901496648788452,0.6901496648788452,1.0,1.0,-1.0580049753189087,0.4295642673969269,0.6284406781196594,0.1738423705101013,0.0,0.0,0.5487788915634155,31.751468658447266,25.0,-9.034266471862791,-11773.6875,169.37423706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14947509765625,307.8521423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17941.232421875,18000.0,0.0,0.0,0.263165146112442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5314429998397827,0.5314487814903259,-5.772970780526521e-06,0.0,0.0002670791582204,0.0,0.0,33.262168884277344,0.0,0.0,0.0,0.3802764117717743,4.0,0.0,1.0
575760,293.137451171875,297.1499938964844,293.1499938964844,0.082731232047081,-1970.285888671875,304.14813232421875,0.6802173852920532,0.1374614387750625,0.1252531558275222,294.5679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.4722824096679687,0.050000000745058,0.0492900535464286,293.246337890625,297.1499938964844,293.1499938964844,0.0252265967428684,-760.3226928710938,304.1576843261719,0.5256489515304565,0.0666110441088676,0.0482994019985199,293.1767578125,297.1499938964844,293.1499938964844,0.3548682034015655,-6611.4130859375,304.1502380371094,0.9990000128746032,0.4896962642669678,0.4202145338058471,293.32000732421875,297.1499938964844,293.1499938964844,0.0056470371782779,-2059.520263671875,298.4278869628906,0.4722824096679687,0.050000000745058,0.2338107824325561,291.13037109375,291.1499938964844,259.29571533203125,257.8632507324219,280.0733337402344,294.2496032714844,291.1330871582031,1.0,0.2553641200065613,0.6900408864021301,0.6900408864021301,1.0,1.0,-1.0523359775543213,0.4270058572292328,0.6253300905227661,0.1728728860616684,0.0,0.0,0.5495604276657104,30.75718116760254,25.0,10.226936340332031,-11756.96484375,165.97169494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12939453125,307.8699035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17950.73046875,18000.0,0.0,0.0,0.2633881568908691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5344750285148621,0.5344808101654053,-5.794656772195594e-06,0.0,0.0002673054987099,0.0,0.0,33.6197509765625,0.0,0.0,0.0,0.3813230097293854,4.0,0.0,1.0
575820,293.1361389160156,297.1499938964844,293.1499938964844,0.0829794108867645,-1974.5677490234373,304.1483459472656,0.6841211318969727,0.1380467265844345,0.1257270127534866,294.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.4746894538402557,0.050000000745058,0.0492447838187217,293.2412109375,297.1499938964844,293.1499938964844,0.0240295138210058,-742.401611328125,304.1571044921875,0.523581862449646,0.0652107894420623,0.0472395569086074,293.169921875,297.1499938964844,293.1499938964844,0.3492180705070495,-6524.35986328125,304.1593017578125,0.9990000128746032,0.4904032945632934,0.4150728285312652,293.31884765625,297.1499938964844,293.1499938964844,0.005584598518908,-2038.50537109375,298.3817443847656,0.4746894538402557,0.050000000745058,0.2335960566997528,291.1521301269531,291.1499938964844,259.27301025390625,257.84637451171875,280.04931640625,294.2037048339844,291.15313720703125,1.0,0.2531816363334656,0.6898233294487,0.6898233294487,1.0,1.0,-1.0451462268829346,0.4237259924411773,0.6214202046394348,0.1716794222593307,0.0,0.0,0.5476314425468445,29.53021812438965,28.0,17.92015266418457,-11706.890625,161.76199340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.108154296875,307.86187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.82421875,18000.0,0.0,0.0,0.2637343108654022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333086252212524,0.5333144664764404,-5.801394763693679e-06,0.0,0.0002676568110473,0.0,0.0,33.55482482910156,0.0,0.0,0.0,0.3810887932777405,4.0,0.0,1.0
575880,293.1361389160156,297.1499938964844,293.1499938964844,0.0829794108867645,-1974.5677490234373,304.1483459472656,0.6841211318969727,0.1380467265844345,0.1257270127534866,294.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.4746894538402557,0.050000000745058,0.0492447838187217,293.2412109375,297.1499938964844,293.1499938964844,0.0240295138210058,-742.401611328125,304.1571044921875,0.523581862449646,0.0652107894420623,0.0472395569086074,293.169921875,297.1499938964844,293.1499938964844,0.3492180705070495,-6524.35986328125,304.1593017578125,0.9990000128746032,0.4904032945632934,0.4150728285312652,293.31884765625,297.1499938964844,293.1499938964844,0.005584598518908,-2038.50537109375,298.3817443847656,0.4746894538402557,0.050000000745058,0.2335960566997528,291.1521301269531,291.1499938964844,259.27301025390625,257.84637451171875,280.04931640625,294.2037048339844,291.15313720703125,1.0,0.2531816363334656,0.6898233294487,0.6898233294487,1.0,1.0,-1.0451462268829346,0.4237259924411773,0.6214202046394348,0.1716794222593307,0.0,0.0,0.5476314425468445,29.53021812438965,28.0,17.92015266418457,-11706.890625,161.76199340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.108154296875,307.86187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.82421875,18000.0,0.0,0.0,0.2637343108654022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333086252212524,0.5333144664764404,-5.801394763693679e-06,0.0,0.0002676568110473,0.0,0.0,33.55482482910156,0.0,0.0,0.0,0.3810887932777405,4.0,0.0,1.0
575940,293.134765625,297.1499938964844,293.1499938964844,0.0834346786141395,-1983.02392578125,304.14813232421875,0.6860222816467285,0.1386788189411163,0.1262716948986053,294.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.4753476977348327,0.050000000745058,0.0492322370409965,293.2354431152344,297.1499938964844,293.1499938964844,0.0231467951089143,-729.019287109375,304.1561889648437,0.5205638408660889,0.0640686824917793,0.0463928058743476,293.1636047363281,297.1499938964844,293.1499938964844,0.3476162254810333,-6501.158203125,304.1586608886719,0.9990000128746032,0.4911851584911346,0.4136359393596649,293.3173828125,297.1499938964844,293.1499938964844,0.0055329236201941,-2022.3643798828125,298.3277893066406,0.4753476977348327,0.050000000745058,0.2335365265607834,291.1533508300781,291.1499938964844,259.25,257.8291015625,280.0202941894531,294.1587219238281,291.1527404785156,1.0,0.2526363134384155,0.6896058320999146,0.6896058320999146,1.0,1.0,-1.0429704189300537,0.422648161649704,0.6203222870826721,0.171428695321083,0.0,0.0,0.5469439625740051,29.191162109375,31.0,2.282153844833374,-11689.2314453125,160.55502319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,307.849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.931640625,18000.0,0.0,0.0,0.2639003098011017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5312129855155945,0.5312187671661377,-5.787708232674049e-06,0.0,0.000267825264018,0.0,0.0,33.31401824951172,0.0,0.0,0.0,0.380388468503952,4.0,0.0,1.0
576000,293.134765625,297.1499938964844,293.1499938964844,0.0834346786141395,-1983.02392578125,304.14813232421875,0.6860222816467285,0.1386788189411163,0.1262716948986053,294.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.4753476977348327,0.050000000745058,0.0492322370409965,293.2354431152344,297.1499938964844,293.1499938964844,0.0231467951089143,-729.019287109375,304.1561889648437,0.5205638408660889,0.0640686824917793,0.0463928058743476,293.1636047363281,297.1499938964844,293.1499938964844,0.3476162254810333,-6501.158203125,304.1586608886719,0.9990000128746032,0.4911851584911346,0.4136359393596649,293.3173828125,297.1499938964844,293.1499938964844,0.0055329236201941,-2022.3643798828125,298.3277893066406,0.4753476977348327,0.050000000745058,0.2335365265607834,291.1533508300781,291.1499938964844,259.25,257.8291015625,280.0202941894531,294.1587219238281,291.1527404785156,1.0,0.2526363134384155,0.6896058320999146,0.6896058320999146,1.0,1.0,-1.0429704189300537,0.422648161649704,0.6203222870826721,0.171428695321083,0.0,0.0,0.5469439625740051,29.191162109375,31.0,2.282153844833374,-11689.2314453125,160.55502319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,307.849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.931640625,18000.0,0.0,0.0,0.2639003098011017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5312129855155945,0.5312187671661377,-5.787708232674049e-06,0.0,0.000267825264018,0.0,0.0,33.31401824951172,0.0,0.0,0.0,0.380388468503952,4.0,0.0,1.0
576060,293.1333312988281,297.1499938964844,293.1499938964844,0.0840074196457862,-1993.80029296875,304.1477966308594,0.6863163113594055,0.1393524557352066,0.1268802434206009,294.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.4746632277965545,0.050000000745058,0.0492452904582023,293.2295837402344,297.1499938964844,293.1499938964844,0.0224544946104288,-718.3944702148438,304.1553039550781,0.5167483687400818,0.0630896463990211,0.0456907339394092,293.1611633300781,297.1499938964844,293.1499938964844,0.3491329848766327,-6526.0078125,304.1531677246094,0.9990000128746032,0.4913430511951446,0.4151297807693481,293.3157958984375,297.1499938964844,293.1499938964844,0.0054881740361452,-2009.00537109375,298.2705993652344,0.4746632277965545,0.050000000745058,0.233598455786705,291.1454162597656,291.1499938964844,259.2225036621094,257.8077392578125,279.990966796875,294.1252136230469,291.1441345214844,1.0,0.2533688247203827,0.6895122528076172,0.6895122528076172,1.0,1.0,-1.0447399616241455,0.4233299791812897,0.6214099526405334,0.1719476729631424,0.0,0.0,0.548032283782959,29.546905517578125,34.0,-9.417789459228516,-11716.6201171875,161.67893981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102600097656,307.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.158203125,18000.0,0.0,0.0,0.2640435993671417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5320196747779846,0.5320254564285278,-5.787741429230664e-06,0.0,0.0002679706958588,0.0,0.0,33.381343841552734,0.0,0.0,0.0,0.3806178867816925,4.0,0.0,1.0
576120,293.1333312988281,297.1499938964844,293.1499938964844,0.0840074196457862,-1993.80029296875,304.1477966308594,0.6863163113594055,0.1393524557352066,0.1268802434206009,294.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.4746632277965545,0.050000000745058,0.0492452904582023,293.2295837402344,297.1499938964844,293.1499938964844,0.0224544946104288,-718.3944702148438,304.1553039550781,0.5167483687400818,0.0630896463990211,0.0456907339394092,293.1611633300781,297.1499938964844,293.1499938964844,0.3491329848766327,-6526.0078125,304.1531677246094,0.9990000128746032,0.4913430511951446,0.4151297807693481,293.3157958984375,297.1499938964844,293.1499938964844,0.0054881740361452,-2009.00537109375,298.2705993652344,0.4746632277965545,0.050000000745058,0.233598455786705,291.1454162597656,291.1499938964844,259.2225036621094,257.8077392578125,279.990966796875,294.1252136230469,291.1441345214844,1.0,0.2533688247203827,0.6895122528076172,0.6895122528076172,1.0,1.0,-1.0447399616241455,0.4233299791812897,0.6214099526405334,0.1719476729631424,0.0,0.0,0.548032283782959,29.546905517578125,34.0,-9.417789459228516,-11716.6201171875,161.67893981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102600097656,307.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.158203125,18000.0,0.0,0.0,0.2640435993671417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5320196747779846,0.5320254564285278,-5.787741429230664e-06,0.0,0.0002679706958588,0.0,0.0,33.381343841552734,0.0,0.0,0.0,0.3806178867816925,4.0,0.0,1.0
576180,293.1319580078125,297.1499938964844,293.1499938964844,0.0846511870622634,-2005.964111328125,304.1474609375,0.6853681802749634,0.1400530487298965,0.1275353729724884,294.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.4729081690311432,0.050000000745058,0.0492783971130847,293.2237854003906,297.1499938964844,293.1499938964844,0.0219003111124038,-709.7986450195312,304.1544494628906,0.5124158263206482,0.0622490346431732,0.045103695243597,293.1628723144531,297.1499938964844,293.1499938964844,0.3530860841274261,-6587.62060546875,304.1455078125,0.9990000128746032,0.4907213449478149,0.4188955128192901,293.3142395019531,297.1499938964844,293.1499938964844,0.005447597708553,-1997.23046875,298.2118225097656,0.4729081690311432,0.050000000745058,0.2337555140256881,291.13311767578125,291.1499938964844,259.18670654296875,257.77880859375,279.9613647460937,294.10272216796875,291.1315612792969,1.0,0.2551228404045105,0.6894186735153198,0.6894186735153198,1.0,1.0,-1.049568772315979,0.4253528416156769,0.6242160201072693,0.1730519086122512,0.0,0.0,0.5510787963867188,30.44695854187012,25.0,-16.14583396911621,-11781.705078125,164.63597106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0973815917969,307.8451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17961.314453125,18000.0,0.0,0.0,0.2643509805202484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536202609539032,0.5362083911895752,-5.808236437587766e-06,0.0,0.0002682826307136,0.0,0.0,33.83045196533203,0.0,0.0,0.0,0.3820196390151977,4.0,0.0,1.0
576240,293.1319580078125,297.1499938964844,293.1499938964844,0.0846511870622634,-2005.964111328125,304.1474609375,0.6853681802749634,0.1400530487298965,0.1275353729724884,294.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.4729081690311432,0.050000000745058,0.0492783971130847,293.2237854003906,297.1499938964844,293.1499938964844,0.0219003111124038,-709.7986450195312,304.1544494628906,0.5124158263206482,0.0622490346431732,0.045103695243597,293.1628723144531,297.1499938964844,293.1499938964844,0.3530860841274261,-6587.62060546875,304.1455078125,0.9990000128746032,0.4907213449478149,0.4188955128192901,293.3142395019531,297.1499938964844,293.1499938964844,0.005447597708553,-1997.23046875,298.2118225097656,0.4729081690311432,0.050000000745058,0.2337555140256881,291.13311767578125,291.1499938964844,259.18670654296875,257.77880859375,279.9613647460937,294.10272216796875,291.1315612792969,1.0,0.2551228404045105,0.6894186735153198,0.6894186735153198,1.0,1.0,-1.049568772315979,0.4253528416156769,0.6242160201072693,0.1730519086122512,0.0,0.0,0.5510787963867188,30.44695854187012,25.0,-16.14583396911621,-11781.705078125,164.63597106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0973815917969,307.8451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17961.314453125,18000.0,0.0,0.0,0.2643509805202484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536202609539032,0.5362083911895752,-5.808236437587766e-06,0.0,0.0002682826307136,0.0,0.0,33.83045196533203,0.0,0.0,0.0,0.3820196390151977,4.0,0.0,1.0
576300,293.1312561035156,297.1499938964844,293.1499938964844,0.0849555060267448,-2011.6983642578125,304.1473693847656,0.6865574717521667,0.1404215097427368,0.127849593758583,294.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.4733816087245941,0.050000000745058,0.0492695122957229,293.2208557128906,297.1499938964844,293.1499938964844,0.021642142906785,-705.7335205078125,304.15411376953125,0.5116952657699585,0.0618884116411209,0.0448285639286041,293.1639404296875,297.1499938964844,293.1499938964844,0.3523492217063904,-6575.72705078125,304.14776611328125,0.9990000128746032,0.4903462529182434,0.4178891479969024,293.3134460449219,297.1499938964844,293.1499938964844,0.0054245870560407,-1990.3282470703125,298.182861328125,0.4733816087245941,0.050000000745058,0.2337133437395095,291.12750244140625,291.1499938964844,259.16583251953125,257.7616577148437,279.9493103027344,294.0915832519531,291.1269836425781,1.0,0.2544115483760834,0.6893718838691711,0.6893718838691711,1.0,1.0,-1.048350811004639,0.4247454702854156,0.6236053705215454,0.1729939877986908,0.0,0.0,0.5531607866287231,30.21156883239746,25.0,-11.549515724182127,-11798.0654296875,163.87237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0839233398437,307.8562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17947.10546875,18000.0,0.0,0.0,0.2646039128303528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5395969748497009,0.5396028161048889,-5.827118457091274e-06,0.0,0.0002685393556021,0.0,0.0,34.20854949951172,0.0,0.0,0.0,0.383178561925888,4.0,0.0,1.0
576360,293.1304931640625,297.1499938964844,293.1499938964844,0.0851937532424926,-2016.067626953125,304.1473999023437,0.6890825629234314,0.1408082693815231,0.1281614154577255,294.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.4748996496200561,0.050000000745058,0.0492407716810703,293.2178955078125,297.1499938964844,293.1499938964844,0.0213814433664083,-701.4901123046875,304.1538391113281,0.5121071934700012,0.0615763999521732,0.0445719808340072,293.1625671386719,297.1499938964844,293.1499938964844,0.3491350412368774,-6525.6484375,304.154052734375,0.9990000128746032,0.4904384613037109,0.4146153032779693,293.3126220703125,297.1499938964844,293.1499938964844,0.0053978064097464,-1981.5306396484373,298.1578674316406,0.4748996496200561,0.050000000745058,0.2335770279169082,291.1300048828125,291.1499938964844,259.14312744140625,257.7428283691406,279.9366149902344,294.0736694335937,291.1317138671875,1.0,0.2528607547283172,0.6892760992050171,0.6892760992050171,1.0,1.0,-1.044291377067566,0.4228744208812713,0.6214169263839722,0.1724080443382263,0.0,0.0,0.5542932748794556,29.44021797180176,28.0,3.1596357822418213,-11795.7529296875,161.36361694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0709533691406,307.8747863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17949.49609375,18000.0,0.0,0.0,0.2648794054985046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5427460670471191,0.5427519083023071,-5.848293312737951e-06,0.0,0.0002688189269974,0.0,0.0,34.57956314086914,0.0,0.0,0.0,0.3842657208442688,4.0,0.0,1.0
576420,293.1290283203125,297.1499938964844,293.1499938964844,0.085695780813694,-2025.24560546875,304.1474304199219,0.6914243102073669,0.1415995508432388,0.1288527399301529,294.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.4756817519664764,0.050000000745058,0.0492258295416832,293.2119445800781,297.1499938964844,293.1499938964844,0.0209681708365678,-694.631591796875,304.1532592773437,0.5111783146858215,0.0610609948635101,0.0441752262413501,293.1571960449219,297.1499938964844,293.1499938964844,0.3470378220081329,-6493.99658203125,304.1558837890625,0.9990000128746032,0.4912128746509552,0.412901908159256,293.3108825683594,297.1499938964844,293.1499938964844,0.005347060970962,-1964.57275390625,298.11163330078125,0.4756817519664764,0.050000000745058,0.2335061281919479,291.1417236328125,291.1499938964844,259.0923156738281,257.70025634765625,279.8998718261719,294.0328063964844,291.1414794921875,1.0,0.2523970603942871,0.6890844702720642,0.6890844702720642,1.0,1.0,-1.042481541633606,0.4219253659248352,0.620556116104126,0.1723446995019912,0.0,0.0,0.5543990135192871,29.04710578918457,31.0,4.989492416381836,-11801.5751953125,160.16387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0528259277344,307.8693542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.1328125,18000.0,0.0,0.0,0.2654155492782593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5441597700119019,0.5441656112670898,-5.866562787559815e-06,0.0,0.0002693630231078,0.0,0.0,34.79011917114258,0.0,0.0,0.0,0.3848856091499328,4.0,0.0,1.0
