time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
576480,293.1290283203125,297.1499938964844,293.1499938964844,0.085695780813694,-2025.24560546875,304.1474304199219,0.6914243102073669,0.1415995508432388,0.1288527399301529,294.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.4756817519664764,0.050000000745058,0.0492258295416832,293.2119445800781,297.1499938964844,293.1499938964844,0.0209681708365678,-694.631591796875,304.1532592773437,0.5111783146858215,0.0610609948635101,0.0441752262413501,293.1571960449219,297.1499938964844,293.1499938964844,0.3470378220081329,-6493.99658203125,304.1558837890625,0.9990000128746032,0.4912128746509552,0.412901908159256,293.3108825683594,297.1499938964844,293.1499938964844,0.005347060970962,-1964.57275390625,298.11163330078125,0.4756817519664764,0.050000000745058,0.2335061281919479,291.1417236328125,291.1499938964844,259.0923156738281,257.70025634765625,279.8998718261719,294.0328063964844,291.1414794921875,1.0,0.2523970603942871,0.6890844702720642,0.6890844702720642,1.0,1.0,-1.042481541633606,0.4219253659248352,0.620556116104126,0.1723446995019912,0.0,0.0,0.5543990135192871,29.04710578918457,31.0,4.989492416381836,-11801.5751953125,160.16387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0528259277344,307.8693542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.1328125,18000.0,0.0,0.0,0.2654155492782593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5441597700119019,0.5441656112670898,-5.866562787559815e-06,0.0,0.0002693630231078,0.0,0.0,34.79011917114258,0.0,0.0,0.0,0.3848856091499328,4.0,0.0,1.0
576540,293.1275939941406,297.1499938964844,293.1499938964844,0.0863798186182975,-2038.115478515625,304.14715576171875,0.6919623613357544,0.142420157790184,0.1295942515134811,294.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4750110208988189,0.050000000745058,0.0492386482656002,293.2060241699219,297.1499938964844,293.1499938964844,0.0207236241549253,-690.705078125,304.1525573730469,0.5093015432357788,0.0606928281486034,0.0439006425440311,293.1548156738281,297.1499938964844,293.1499938964844,0.3485772311687469,-6518.80517578125,304.1512756347656,0.9990000128746032,0.4915182292461395,0.4143723249435425,293.30908203125,297.1499938964844,293.1499938964844,0.0053052450530231,-1951.817626953125,298.05731201171875,0.4750110208988189,0.050000000745058,0.2335669547319412,291.1341552734375,291.1499938964844,259.0348205566406,257.651611328125,279.8612365722656,294.0018920898437,291.13299560546875,1.0,0.2532017230987549,0.6888929009437561,0.6888929009437561,1.0,1.0,-1.0448939800262451,0.422826200723648,0.6220677495002747,0.1730808913707733,0.0,0.0,0.5569338202476501,29.40712547302246,34.0,-7.960001468658447,-11846.3955078125,161.4733428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0362854003906,307.86260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.482421875,18000.0,0.0,0.0,0.2660005986690521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5473214387893677,0.5473273396492004,-5.882572168047773e-06,0.0,0.000269956770353,0.0,0.0,35.14030075073242,0.0,0.0,0.0,0.3859873116016388,4.0,0.0,1.0
576600,293.1275939941406,297.1499938964844,293.1499938964844,0.0863798186182975,-2038.115478515625,304.14715576171875,0.6919623613357544,0.142420157790184,0.1295942515134811,294.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4750110208988189,0.050000000745058,0.0492386482656002,293.2060241699219,297.1499938964844,293.1499938964844,0.0207236241549253,-690.705078125,304.1525573730469,0.5093015432357788,0.0606928281486034,0.0439006425440311,293.1548156738281,297.1499938964844,293.1499938964844,0.3485772311687469,-6518.80517578125,304.1512756347656,0.9990000128746032,0.4915182292461395,0.4143723249435425,293.30908203125,297.1499938964844,293.1499938964844,0.0053052450530231,-1951.817626953125,298.05731201171875,0.4750110208988189,0.050000000745058,0.2335669547319412,291.1341552734375,291.1499938964844,259.0348205566406,257.651611328125,279.8612365722656,294.0018920898437,291.13299560546875,1.0,0.2532017230987549,0.6888929009437561,0.6888929009437561,1.0,1.0,-1.0448939800262451,0.422826200723648,0.6220677495002747,0.1730808913707733,0.0,0.0,0.5569338202476501,29.40712547302246,34.0,-7.960001468658447,-11846.3955078125,161.4733428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0362854003906,307.86260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.482421875,18000.0,0.0,0.0,0.2660005986690521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5473214387893677,0.5473273396492004,-5.882572168047773e-06,0.0,0.000269956770353,0.0,0.0,35.14030075073242,0.0,0.0,0.0,0.3859873116016388,4.0,0.0,1.0
576660,293.126220703125,297.1499938964844,293.1499938964844,0.0871265977621078,-2052.2080078125,304.1468505859375,0.6912420988082886,0.1432676315307617,0.130380630493164,294.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.4732792377471924,0.050000000745058,0.0492714196443557,293.2001342773437,297.1499938964844,293.1499938964844,0.0205978974699974,-688.7637939453125,304.15191650390625,0.5069203972816467,0.0604659095406532,0.0437416397035121,293.1563415527344,297.1499938964844,293.1499938964844,0.3525009751319885,-6579.6953125,304.144287109375,0.9990000128746032,0.4910976588726043,0.4181071817874908,293.30731201171875,297.1499938964844,293.1499938964844,0.0052675162442028,-1940.572021484375,298.0017395019531,0.4732792377471924,0.050000000745058,0.2337224036455154,291.1230773925781,291.1499938964844,258.97125244140625,257.5973815917969,279.8222045898437,293.9812927246094,291.12164306640625,1.0,0.2550234198570251,0.6887523531913757,0.6887523531913757,1.0,1.0,-1.0503548383712769,0.4250811338424682,0.6252736449241638,0.1743921488523483,0.0,0.0,0.5612408518791199,30.308412551879883,37.0,-14.47042751312256,-11929.9697265625,164.61001586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0058288574219,307.8586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17939.015625,18000.0,0.0,0.0,0.266815572977066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5540713667869568,0.5540772676467896,-5.921201136516174e-06,0.0,0.0002707838721107,0.0,0.0,35.917320251464844,0.0,0.0,0.0,0.3883333206176758,4.0,0.0,1.0
576720,293.126220703125,297.1499938964844,293.1499938964844,0.0871265977621078,-2052.2080078125,304.1468505859375,0.6912420988082886,0.1432676315307617,0.130380630493164,294.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.4732792377471924,0.050000000745058,0.0492714196443557,293.2001342773437,297.1499938964844,293.1499938964844,0.0205978974699974,-688.7637939453125,304.15191650390625,0.5069203972816467,0.0604659095406532,0.0437416397035121,293.1563415527344,297.1499938964844,293.1499938964844,0.3525009751319885,-6579.6953125,304.144287109375,0.9990000128746032,0.4910976588726043,0.4181071817874908,293.30731201171875,297.1499938964844,293.1499938964844,0.0052675162442028,-1940.572021484375,298.0017395019531,0.4732792377471924,0.050000000745058,0.2337224036455154,291.1230773925781,291.1499938964844,258.97125244140625,257.5973815917969,279.8222045898437,293.9812927246094,291.12164306640625,1.0,0.2550234198570251,0.6887523531913757,0.6887523531913757,1.0,1.0,-1.0503548383712769,0.4250811338424682,0.6252736449241638,0.1743921488523483,0.0,0.0,0.5612408518791199,30.308412551879883,37.0,-14.47042751312256,-11929.9697265625,164.61001586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0058288574219,307.8586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17939.015625,18000.0,0.0,0.0,0.266815572977066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5540713667869568,0.5540772676467896,-5.921201136516174e-06,0.0,0.0002707838721107,0.0,0.0,35.917320251464844,0.0,0.0,0.0,0.3883333206176758,4.0,0.0,1.0
576780,293.1249389648437,297.1499938964844,293.1499938964844,0.0879175662994384,-2067.158203125,304.1465759277344,0.6895549893379211,0.1441320180892944,0.1311997771263122,294.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.4706325531005859,0.050000000745058,0.0493204146623611,293.1943664550781,297.1499938964844,293.1499938964844,0.0205749757587909,-688.5521240234375,304.1513366699219,0.504245400428772,0.0603658482432365,0.04368581995368,293.1615295410156,297.1499938964844,293.1499938964844,0.3583677113056183,-6669.341796875,304.13641357421875,0.9990000128746032,0.4898875653743744,0.4236292243003845,293.3056945800781,297.1499938964844,293.1499938964844,0.0052323685958981,-1930.267822265625,297.9453430175781,0.4706325531005859,0.050000000745058,0.2339548170566558,291.10992431640625,291.1499938964844,258.902099609375,257.5380859375,279.7833251953125,293.9698791503906,291.1083984375,1.0,0.2576505839824676,0.6886118054389954,0.6886118054389954,1.0,1.0,-1.058235764503479,0.4284053146839142,0.6298304796218872,0.1761517077684402,0.0,0.0,0.5674569606781006,31.649560928344727,25.0,-17.705825805664062,-12044.1298828125,169.2579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,307.8505554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17907.419921875,18000.0,0.0,0.0,0.2680195569992065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5643362402915955,0.564342200756073,-5.983709343126975e-06,0.0,0.0002720057673286,0.0,0.0,37.13784408569336,0.0,0.0,0.0,0.3919664621353149,4.0,0.0,1.0
576840,293.1249389648437,297.1499938964844,293.1499938964844,0.0879175662994384,-2067.158203125,304.1465759277344,0.6895549893379211,0.1441320180892944,0.1311997771263122,294.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.4706325531005859,0.050000000745058,0.0493204146623611,293.1943664550781,297.1499938964844,293.1499938964844,0.0205749757587909,-688.5521240234375,304.1513366699219,0.504245400428772,0.0603658482432365,0.04368581995368,293.1615295410156,297.1499938964844,293.1499938964844,0.3583677113056183,-6669.341796875,304.13641357421875,0.9990000128746032,0.4898875653743744,0.4236292243003845,293.3056945800781,297.1499938964844,293.1499938964844,0.0052323685958981,-1930.267822265625,297.9453430175781,0.4706325531005859,0.050000000745058,0.2339548170566558,291.10992431640625,291.1499938964844,258.902099609375,257.5380859375,279.7833251953125,293.9698791503906,291.1083984375,1.0,0.2576505839824676,0.6886118054389954,0.6886118054389954,1.0,1.0,-1.058235764503479,0.4284053146839142,0.6298304796218872,0.1761517077684402,0.0,0.0,0.5674569606781006,31.649560928344727,25.0,-17.705825805664062,-12044.1298828125,169.2579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,307.8505554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17907.419921875,18000.0,0.0,0.0,0.2680195569992065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5643362402915955,0.564342200756073,-5.983709343126975e-06,0.0,0.0002720057673286,0.0,0.0,37.13784408569336,0.0,0.0,0.0,0.3919664621353149,4.0,0.0,1.0
576900,293.1242370605469,297.1499938964844,293.1499938964844,0.0882793739438057,-2073.96630859375,304.14654541015625,0.6909566521644592,0.1445828676223755,0.1315855085849762,294.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.4712022542953491,0.050000000745058,0.0493099763989448,293.19146728515625,297.1499938964844,293.1499938964844,0.0205682311207056,-688.4989013671875,304.1510925292969,0.5046783685684204,0.0603754185140132,0.0436676777899265,293.1638488769531,297.1499938964844,293.1499938964844,0.3575614094734192,-6655.5849609375,304.1404724121094,0.9990000128746032,0.4892861545085907,0.4224604368209839,293.3049011230469,297.1499938964844,293.1499938964844,0.005211052019149,-1923.6802978515625,297.91796875,0.4712022542953491,0.050000000745058,0.2339052855968475,291.104736328125,291.1499938964844,258.8656005859375,257.50665283203125,279.7679138183594,293.96258544921875,291.1046447753906,1.0,0.2568357586860657,0.6885415315628052,0.6885415315628052,1.0,1.0,-1.0572078227996826,0.4278447926044464,0.6293630599975586,0.176213726401329,0.0,0.0,0.5710228681564331,31.379026412963867,25.0,-10.17312240600586,-12074.4599609375,168.4755401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9191589355469,307.8601989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17892.59765625,18000.0,0.0,0.0,0.2687857151031494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5707691311836243,0.5707751512527466,-6.0246857174206525e-06,0.0,0.0002727833343669,0.0,0.0,37.92458724975586,0.0,0.0,0.0,0.3942658007144928,4.0,0.0,1.0
576960,293.1235046386719,297.1499938964844,293.1499938964844,0.0885495916008949,-2078.885498046875,304.1466979980469,0.694118857383728,0.1450545042753219,0.1319645047187805,294.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.4731980860233307,0.050000000745058,0.0492729097604751,293.1884765625,297.1499938964844,293.1499938964844,0.0205479674041271,-688.08544921875,304.15093994140625,0.5065131783485413,0.0604360103607177,0.0436645932495594,293.1626892089844,297.1499938964844,293.1499938964844,0.3534480631351471,-6591.05126953125,304.14971923828125,0.9990000128746032,0.4893313944339752,0.4182797074317932,293.3040466308594,297.1499938964844,293.1499938964844,0.0051849037408828,-1914.6568603515625,297.8959350585937,0.4731980860233307,0.050000000745058,0.2337294667959213,291.1101989746094,291.1499938964844,258.82794189453125,257.4741516113281,279.7520446777344,293.9456787109375,291.1128845214844,1.0,0.2548933029174804,0.6884263753890991,0.6884263753890991,1.0,1.0,-1.0523879528045654,0.4255929589271545,0.6267949342727661,0.1755955815315246,0.0,0.0,0.5731906890869141,30.3898868560791,25.0,9.415789604187012,-12077.625,165.32872009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883361816406,307.8793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17900.75,18000.0,0.0,0.0,0.2695876657962799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5765843391418457,0.576590359210968,-6.067043159418972e-06,0.0,0.0002735972229856,0.0,0.0,38.67210388183594,0.0,0.0,0.0,0.3963644206523895,4.0,0.0,1.0
577020,293.1220397949219,297.1499938964844,293.1499938964844,0.0890720635652542,-2088.28125,304.1469116210937,0.6987800002098083,0.1460245996713638,0.1327837705612182,294.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.4756258428096771,0.050000000745058,0.0492268502712249,293.1824951171875,297.1499938964844,293.1499938964844,0.0205905009061098,-688.546875,304.1505432128906,0.5093516707420349,0.0606737807393074,0.0437693558633327,293.1546630859375,297.1499938964844,293.1499938964844,0.34766486287117,-6501.7958984375,304.1591796875,0.9990000128746032,0.4906343817710876,0.4130245745182037,293.3022155761719,297.1499938964844,293.1499938964844,0.0051323496736586,-1895.921142578125,297.8584289550781,0.4756258428096771,0.050000000745058,0.2335109859704971,291.1328430175781,291.1499938964844,258.74932861328125,257.4061279296875,279.7080383300781,293.8995056152344,291.1341247558594,1.0,0.2528866529464721,0.6881961226463318,0.6881961226463318,1.0,1.0,-1.046869158744812,0.4229241609573364,0.6239449381828308,0.1750640273094177,0.0,0.0,0.573801577091217,29.169845581054688,28.0,19.43083381652832,-12070.755859375,161.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8485717773437,307.8788146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.7265625,18000.0,0.0,0.0,0.2711213827133178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805606245994568,0.5805667638778687,-6.110808953962987e-06,0.0,0.0002751537540461,0.0,0.0,39.26615524291992,0.0,0.0,0.0,0.3980004489421844,4.0,0.0,1.0
577080,293.1220397949219,297.1499938964844,293.1499938964844,0.0890720635652542,-2088.28125,304.1469116210937,0.6987800002098083,0.1460245996713638,0.1327837705612182,294.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.4756258428096771,0.050000000745058,0.0492268502712249,293.1824951171875,297.1499938964844,293.1499938964844,0.0205905009061098,-688.546875,304.1505432128906,0.5093516707420349,0.0606737807393074,0.0437693558633327,293.1546630859375,297.1499938964844,293.1499938964844,0.34766486287117,-6501.7958984375,304.1591796875,0.9990000128746032,0.4906343817710876,0.4130245745182037,293.3022155761719,297.1499938964844,293.1499938964844,0.0051323496736586,-1895.921142578125,297.8584289550781,0.4756258428096771,0.050000000745058,0.2335109859704971,291.1328430175781,291.1499938964844,258.74932861328125,257.4061279296875,279.7080383300781,293.8995056152344,291.1341247558594,1.0,0.2528866529464721,0.6881961226463318,0.6881961226463318,1.0,1.0,-1.046869158744812,0.4229241609573364,0.6239449381828308,0.1750640273094177,0.0,0.0,0.573801577091217,29.169845581054688,28.0,19.43083381652832,-12070.755859375,161.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8485717773437,307.8788146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.7265625,18000.0,0.0,0.0,0.2711213827133178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805606245994568,0.5805667638778687,-6.110808953962987e-06,0.0,0.0002751537540461,0.0,0.0,39.26615524291992,0.0,0.0,0.0,0.3980004489421844,4.0,0.0,1.0
577140,293.1205444335937,297.1499938964844,293.1499938964844,0.0897931009531021,-2101.704345703125,304.146728515625,0.7013425230979919,0.1470325738191604,0.1336671859025955,294.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.4763160347938537,0.050000000745058,0.0492135845124721,293.176513671875,297.1499938964844,293.1499938964844,0.0208041239529848,-692.0760498046875,304.1499938964844,0.5110888481140137,0.0610630251467227,0.0440047644078731,293.14703369140625,297.1499938964844,293.1499938964844,0.3459105789661407,-6476.17236328125,304.1588439941406,0.9990000128746032,0.4920672476291656,0.411499410867691,293.3001403808594,297.1499938964844,293.1499938964844,0.0050890166312456,-1881.5443115234373,297.81304931640625,0.4763160347938537,0.050000000745058,0.2334480583667755,291.1363525390625,291.1499938964844,258.6668395996094,257.3345031738281,279.6596984863281,293.8590087890625,291.135986328125,1.0,0.2525135278701782,0.6879658699035645,0.6879658699035645,1.0,1.0,-1.0462878942489624,0.4224373996257782,0.6238505244255066,0.1754199564456939,0.0,0.0,0.5752236843109131,28.83807945251465,31.0,4.862781524658203,-12093.6181640625,160.84860229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8345947265625,307.8738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.56640625,18000.0,0.0,0.0,0.2725003957748413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.582695484161377,0.582701563835144,-6.127209417172708e-06,0.0,0.0002765532408375,0.0,0.0,39.54973983764648,0.0,0.0,0.0,0.3988446593284607,4.0,0.0,1.0
577200,293.1205444335937,297.1499938964844,293.1499938964844,0.0897931009531021,-2101.704345703125,304.146728515625,0.7013425230979919,0.1470325738191604,0.1336671859025955,294.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.4763160347938537,0.050000000745058,0.0492135845124721,293.176513671875,297.1499938964844,293.1499938964844,0.0208041239529848,-692.0760498046875,304.1499938964844,0.5110888481140137,0.0610630251467227,0.0440047644078731,293.14703369140625,297.1499938964844,293.1499938964844,0.3459105789661407,-6476.17236328125,304.1588439941406,0.9990000128746032,0.4920672476291656,0.411499410867691,293.3001403808594,297.1499938964844,293.1499938964844,0.0050890166312456,-1881.5443115234373,297.81304931640625,0.4763160347938537,0.050000000745058,0.2334480583667755,291.1363525390625,291.1499938964844,258.6668395996094,257.3345031738281,279.6596984863281,293.8590087890625,291.135986328125,1.0,0.2525135278701782,0.6879658699035645,0.6879658699035645,1.0,1.0,-1.0462878942489624,0.4224373996257782,0.6238505244255066,0.1754199564456939,0.0,0.0,0.5752236843109131,28.83807945251465,31.0,4.862781524658203,-12093.6181640625,160.84860229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8345947265625,307.8738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.56640625,18000.0,0.0,0.0,0.2725003957748413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.582695484161377,0.582701563835144,-6.127209417172708e-06,0.0,0.0002765532408375,0.0,0.0,39.54973983764648,0.0,0.0,0.0,0.3988446593284607,4.0,0.0,1.0
577260,293.1190795898437,297.1499938964844,293.1499938964844,0.0906367674469947,-2117.570556640625,304.1464233398437,0.7022309303283691,0.1480761021375656,0.1346080005168914,294.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.4756754338741302,0.050000000745058,0.0492258816957473,293.17059326171875,297.1499938964844,293.1499938964844,0.0211592633277177,-698.0111694335938,304.1494140625,0.5119819641113281,0.0615941248834133,0.044360589236021,293.1433410644531,297.1499938964844,293.1499938964844,0.3473079800605774,-6499.20361328125,304.1534729003906,0.9990000128746032,0.4928988516330719,0.4129152595996856,293.2980041503906,297.1499938964844,293.1499938964844,0.0050521176308393,-1869.92919921875,297.763671875,0.4756754338741302,0.050000000745058,0.2335063815116882,291.1298217773437,291.1499938964844,258.5809631347656,257.2597351074219,279.6111755371094,293.8309631347656,291.1286926269531,1.0,0.253415584564209,0.6878585815429688,0.6878585815429688,1.0,1.0,-1.0496271848678589,0.4237166047096252,0.6259105801582336,0.1764955073595047,0.0,0.0,0.5782879590988159,29.19920539855957,34.0,-7.452658176422119,-12160.4912109375,162.4239044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8270263671875,307.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.486328125,18000.0,0.0,0.0,0.2738519012928009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5874229669570923,0.5874291658401489,-6.155808023322607e-06,0.0,0.0002779248461592,0.0,0.0,40.14093399047852,0.0,0.0,0.0,0.4005493819713592,4.0,0.0,1.0
577320,293.1190795898437,297.1499938964844,293.1499938964844,0.0906367674469947,-2117.570556640625,304.1464233398437,0.7022309303283691,0.1480761021375656,0.1346080005168914,294.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.4756754338741302,0.050000000745058,0.0492258816957473,293.17059326171875,297.1499938964844,293.1499938964844,0.0211592633277177,-698.0111694335938,304.1494140625,0.5119819641113281,0.0615941248834133,0.044360589236021,293.1433410644531,297.1499938964844,293.1499938964844,0.3473079800605774,-6499.20361328125,304.1534729003906,0.9990000128746032,0.4928988516330719,0.4129152595996856,293.2980041503906,297.1499938964844,293.1499938964844,0.0050521176308393,-1869.92919921875,297.763671875,0.4756754338741302,0.050000000745058,0.2335063815116882,291.1298217773437,291.1499938964844,258.5809631347656,257.2597351074219,279.6111755371094,293.8309631347656,291.1286926269531,1.0,0.253415584564209,0.6878585815429688,0.6878585815429688,1.0,1.0,-1.0496271848678589,0.4237166047096252,0.6259105801582336,0.1764955073595047,0.0,0.0,0.5782879590988159,29.19920539855957,34.0,-7.452658176422119,-12160.4912109375,162.4239044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8270263671875,307.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.486328125,18000.0,0.0,0.0,0.2738519012928009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5874229669570923,0.5874291658401489,-6.155808023322607e-06,0.0,0.0002779248461592,0.0,0.0,40.14093399047852,0.0,0.0,0.0,0.4005493819713592,4.0,0.0,1.0
577380,293.11767578125,297.1499938964844,293.1499938964844,0.0915534794330596,-2134.8662109375,304.1460876464844,0.7018262147903442,0.1491427719593048,0.1355917602777481,294.421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.4739775061607361,0.050000000745058,0.0492581948637962,293.164794921875,297.1499938964844,293.1499938964844,0.021631896495819,-705.8234252929688,304.1488342285156,0.5122508406639099,0.0622459352016449,0.044819738715887,293.1439514160156,297.1499938964844,293.1499938964844,0.3511572182178497,-6559.3017578125,304.1458740234375,0.9990000128746032,0.4929552376270294,0.4166116416454315,293.2959289550781,297.1499938964844,293.1499938964844,0.0050190524198114,-1859.8663330078125,297.71246337890625,0.4739775061607361,0.050000000745058,0.2336596697568893,291.1185607910156,291.1499938964844,258.4923095703125,257.182373046875,279.5639038085937,293.81427001953125,291.1171264648437,1.0,0.2553373873233795,0.6877512335777283,0.6877512335777283,1.0,1.0,-1.056017518043518,0.4263547658920288,0.629662811756134,0.1780993789434433,0.0,0.0,0.5832058191299438,30.102901458740234,37.0,-14.617073059082031,-12264.7314453125,165.8429718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8100891113281,307.8871765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17923.6328125,18000.0,0.0,0.0,0.275342583656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5955578088760376,0.5955640077590942,-6.20726768829627e-06,0.0,0.000279437721474,0.0,0.0,41.18282699584961,0.0,0.0,0.0,0.4035040438175201,4.0,0.0,1.0
577440,293.11767578125,297.1499938964844,293.1499938964844,0.0915534794330596,-2134.8662109375,304.1460876464844,0.7018262147903442,0.1491427719593048,0.1355917602777481,294.421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.4739775061607361,0.050000000745058,0.0492581948637962,293.164794921875,297.1499938964844,293.1499938964844,0.021631896495819,-705.8234252929688,304.1488342285156,0.5122508406639099,0.0622459352016449,0.044819738715887,293.1439514160156,297.1499938964844,293.1499938964844,0.3511572182178497,-6559.3017578125,304.1458740234375,0.9990000128746032,0.4929552376270294,0.4166116416454315,293.2959289550781,297.1499938964844,293.1499938964844,0.0050190524198114,-1859.8663330078125,297.71246337890625,0.4739775061607361,0.050000000745058,0.2336596697568893,291.1185607910156,291.1499938964844,258.4923095703125,257.182373046875,279.5639038085937,293.81427001953125,291.1171264648437,1.0,0.2553373873233795,0.6877512335777283,0.6877512335777283,1.0,1.0,-1.056017518043518,0.4263547658920288,0.629662811756134,0.1780993789434433,0.0,0.0,0.5832058191299438,30.102901458740234,37.0,-14.617073059082031,-12264.7314453125,165.8429718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8100891113281,307.8871765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17923.6328125,18000.0,0.0,0.0,0.275342583656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5955578088760376,0.5955640077590942,-6.20726768829627e-06,0.0,0.000279437721474,0.0,0.0,41.18282699584961,0.0,0.0,0.0,0.4035040438175201,4.0,0.0,1.0
577500,293.1170349121094,297.1499938964844,293.1499938964844,0.0920278578996658,-2143.821044921875,304.1459350585937,0.7012315392494202,0.1496805548667907,0.1360947042703628,294.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.4727827608585357,0.050000000745058,0.0492806434631347,293.1619873046875,297.1499938964844,293.1499938964844,0.0219055861234664,-710.290283203125,304.1485290527344,0.5121997594833374,0.0626098662614822,0.045082040131092,293.145751953125,297.1499938964844,293.1499938964844,0.3538405299186706,-6600.59912109375,304.1417541503906,0.9990000128746032,0.4926770627498626,0.4191600084304809,293.2949523925781,297.1499938964844,293.1499938964844,0.005003448575735,-1855.1832275390625,297.6865234375,0.4727827608585357,0.050000000745058,0.2337661534547805,291.1121520996094,291.1499938964844,258.4471130371094,257.14288330078125,279.5407409667969,293.8096618652344,291.11065673828125,1.0,0.2566115260124206,0.6876975893974304,0.6876975893974304,1.0,1.0,-1.060149073600769,0.4280923306941986,0.632056713104248,0.1790620535612106,0.0,0.0,0.5863717198371887,30.725128173828125,37.0,-16.511367797851562,-12328.8740234375,168.14019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7946472167969,307.8907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17906.708984375,18000.0,0.0,0.0,0.2761917114257812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6010199189186096,0.601026177406311,-6.243129519134527e-06,0.0,0.0002802994858939,0.0,0.0,41.89860153198242,0.0,0.0,0.0,0.4055075645446777,4.0,0.0,1.0
577560,293.1164245605469,297.1499938964844,293.1499938964844,0.0925081297755241,-2152.884765625,304.14581298828125,0.7004188299179077,0.1502194255590438,0.1366026997566223,294.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.4713742136955261,0.050000000745058,0.0493067540228366,293.15924072265625,297.1499938964844,293.1499938964844,0.0222011413425207,-715.0661010742188,304.14825439453125,0.5120479464530945,0.0629957541823387,0.0453632697463035,293.14849853515625,297.1499938964844,293.1499938964844,0.3569561839103699,-6648.19580078125,304.1376037597656,0.9990000128746032,0.4921938776969909,0.4221048355102539,293.2940368652344,297.1499938964844,293.1499938964844,0.004988333210349,-1850.6630859375,297.6605224609375,0.4713742136955261,0.050000000745058,0.2338900119066238,291.1055908203125,291.1499938964844,258.40142822265625,257.1029052734375,279.5183410644531,293.8072509765625,291.1041259765625,1.0,0.2580631673336029,0.6875832080841064,0.6875832080841064,1.0,1.0,-1.0648105144500732,0.4300536513328552,0.634756863117218,0.1801012754440307,0.0,0.0,0.5899888873100281,31.44649887084961,25.0,-17.46216583251953,-12399.7255859375,170.78504943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7734375,307.89306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17889.439453125,18000.0,0.0,0.0,0.2771351635456085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6074181199073792,0.6074243783950806,-6.286174993874738e-06,0.0,0.0002812569728121,0.0,0.0,42.75225067138672,0.0,0.0,0.0,0.4078723192214966,4.0,0.0,1.0
577620,293.11505126953125,297.1499938964844,293.1499938964844,0.0932887122035026,-2167.367431640625,304.1459045410156,0.7053264379501343,0.1513442546129226,0.1375512927770614,294.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.4739285111427307,0.050000000745058,0.0492590740323066,293.1537475585937,297.1499938964844,293.1499938964844,0.022748228162527,-723.6161499023438,304.14794921875,0.5169739723205566,0.0638783350586891,0.0459171161055564,293.14910888671875,297.1499938964844,293.1499938964844,0.351951539516449,-6568.7138671875,304.1506652832031,0.9990000128746032,0.4920799732208252,0.4167167544364929,293.2922058105469,297.1499938964844,293.1499938964844,0.0049460302107036,-1836.3466796875,297.6160888671875,0.4739285111427307,0.050000000745058,0.2336638271808624,291.10662841796875,291.1499938964844,258.3088684082031,257.0218200683594,279.4840087890625,293.78765869140625,291.1094665527344,1.0,0.2554057240486145,0.6873544454574585,0.6873544454574585,1.0,1.0,-1.059826135635376,0.4275444746017456,0.6322816610336304,0.1798790395259857,0.0,0.0,0.596164882183075,30.196266174316406,28.0,10.609123229980469,-12447.8291015625,167.0929718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7272644042969,307.93603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17883.33984375,18000.0,0.0,0.0,0.2792006433010101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6212441325187683,0.6212505102157593,-6.3879519984766375e-06,0.0,0.0002833531470969,0.0,0.0,44.681888580322266,0.0,0.0,0.0,0.4130308628082275,4.0,0.0,1.0
577680,293.11505126953125,297.1499938964844,293.1499938964844,0.0932887122035026,-2167.367431640625,304.1459045410156,0.7053264379501343,0.1513442546129226,0.1375512927770614,294.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.4739285111427307,0.050000000745058,0.0492590740323066,293.1537475585937,297.1499938964844,293.1499938964844,0.022748228162527,-723.6161499023438,304.14794921875,0.5169739723205566,0.0638783350586891,0.0459171161055564,293.14910888671875,297.1499938964844,293.1499938964844,0.351951539516449,-6568.7138671875,304.1506652832031,0.9990000128746032,0.4920799732208252,0.4167167544364929,293.2922058105469,297.1499938964844,293.1499938964844,0.0049460302107036,-1836.3466796875,297.6160888671875,0.4739285111427307,0.050000000745058,0.2336638271808624,291.10662841796875,291.1499938964844,258.3088684082031,257.0218200683594,279.4840087890625,293.78765869140625,291.1094665527344,1.0,0.2554057240486145,0.6873544454574585,0.6873544454574585,1.0,1.0,-1.059826135635376,0.4275444746017456,0.6322816610336304,0.1798790395259857,0.0,0.0,0.596164882183075,30.196266174316406,28.0,10.609123229980469,-12447.8291015625,167.0929718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7272644042969,307.93603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17883.33984375,18000.0,0.0,0.0,0.2792006433010101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6212441325187683,0.6212505102157593,-6.3879519984766375e-06,0.0,0.0002833531470969,0.0,0.0,44.681888580322266,0.0,0.0,0.0,0.4130308628082275,4.0,0.0,1.0
577740,293.1137390136719,297.1499938964844,293.1499938964844,0.0939712300896644,-2179.750732421875,304.1461181640625,0.7088286876678467,0.1524952352046966,0.1385590434074401,294.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4752316474914551,0.050000000745058,0.0492343045771122,293.1483764648437,297.1499938964844,293.1499938964844,0.0233591515570878,-732.8048706054688,304.1476135253906,0.5212497711181641,0.0648701265454292,0.0465767011046409,293.1418151855469,297.1499938964844,293.1499938964844,0.3485195636749267,-6515.955078125,304.1557922363281,0.9990000128746032,0.4935778081417084,0.4138889610767364,293.2902526855469,297.1499938964844,293.1499938964844,0.0049009420908987,-1819.860595703125,297.58306884765625,0.4752316474914551,0.050000000745058,0.2335463464260101,291.1285705566406,291.1499938964844,258.21514892578125,256.9396057128906,279.4368591308594,293.7518615722656,291.1293029785156,1.0,0.2546969950199127,0.6871256828308105,0.6871256828308105,1.0,1.0,-1.0582579374313354,0.4265860021114349,0.6316719651222229,0.1801599264144897,0.0,0.0,0.5973102450370789,29.56367301940918,31.0,16.54149627685547,-12477.8173828125,165.50796508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70513916015625,307.9432983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17958.662109375,18000.0,0.0,0.0,0.2811644971370697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263085007667542,0.6263149380683899,-6.443352503993083e-06,0.0,0.0002853462065104,0.0,0.0,45.50439834594727,0.0,0.0,0.0,0.415143758058548,4.0,0.0,1.0
577800,293.1137390136719,297.1499938964844,293.1499938964844,0.0939712300896644,-2179.750732421875,304.1461181640625,0.7088286876678467,0.1524952352046966,0.1385590434074401,294.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4752316474914551,0.050000000745058,0.0492343045771122,293.1483764648437,297.1499938964844,293.1499938964844,0.0233591515570878,-732.8048706054688,304.1476135253906,0.5212497711181641,0.0648701265454292,0.0465767011046409,293.1418151855469,297.1499938964844,293.1499938964844,0.3485195636749267,-6515.955078125,304.1557922363281,0.9990000128746032,0.4935778081417084,0.4138889610767364,293.2902526855469,297.1499938964844,293.1499938964844,0.0049009420908987,-1819.860595703125,297.58306884765625,0.4752316474914551,0.050000000745058,0.2335463464260101,291.1285705566406,291.1499938964844,258.21514892578125,256.9396057128906,279.4368591308594,293.7518615722656,291.1293029785156,1.0,0.2546969950199127,0.6871256828308105,0.6871256828308105,1.0,1.0,-1.0582579374313354,0.4265860021114349,0.6316719651222229,0.1801599264144897,0.0,0.0,0.5973102450370789,29.56367301940918,31.0,16.54149627685547,-12477.8173828125,165.50796508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70513916015625,307.9432983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17958.662109375,18000.0,0.0,0.0,0.2811644971370697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263085007667542,0.6263149380683899,-6.443352503993083e-06,0.0,0.0002853462065104,0.0,0.0,45.50439834594727,0.0,0.0,0.0,0.415143758058548,4.0,0.0,1.0
577860,293.1125183105469,297.1499938964844,293.1499938964844,0.0948699861764907,-2196.534912109375,304.1459045410156,0.7102987766265869,0.1536659449338913,0.13960961997509,294.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.4749373197555542,0.050000000745058,0.0492399036884307,293.1431884765625,297.1499938964844,293.1499938964844,0.0241390131413936,-744.6395874023438,304.1470947265625,0.5242281556129456,0.0659628137946128,0.0473244488239288,293.1372375488281,297.1499938964844,293.1499938964844,0.3490698933601379,-6525.41455078125,304.1528015136719,0.9990000128746032,0.4947264194488525,0.4145318567752838,293.2882385253906,297.1499938964844,293.1499938964844,0.0048650251701474,-1807.9691162109373,297.5394592285156,0.4749373197555542,0.050000000745058,0.2335729151964187,291.12750244140625,291.1499938964844,258.1208801269531,256.8567810058594,279.3881530761719,293.7264709472656,291.1268920898437,1.0,0.2553340196609497,0.6869595050811768,0.6869595050811768,1.0,1.0,-1.061225414276123,0.4276647567749023,0.6335606575012207,0.1812308579683303,0.0,0.0,0.6002593636512756,29.753173828125,34.0,0.7827929258346558,-12542.333984375,166.6931915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69970703125,307.9490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.216796875,18000.0,0.0,0.0,0.2830118536949157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310634016990662,0.6310698986053467,-6.477748684119433e-06,0.0,0.0002872210461646,0.0,0.0,46.18368148803711,0.0,0.0,0.0,0.4169909358024597,4.0,0.0,1.0
577920,293.1125183105469,297.1499938964844,293.1499938964844,0.0948699861764907,-2196.534912109375,304.1459045410156,0.7102987766265869,0.1536659449338913,0.13960961997509,294.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.4749373197555542,0.050000000745058,0.0492399036884307,293.1431884765625,297.1499938964844,293.1499938964844,0.0241390131413936,-744.6395874023438,304.1470947265625,0.5242281556129456,0.0659628137946128,0.0473244488239288,293.1372375488281,297.1499938964844,293.1499938964844,0.3490698933601379,-6525.41455078125,304.1528015136719,0.9990000128746032,0.4947264194488525,0.4145318567752838,293.2882385253906,297.1499938964844,293.1499938964844,0.0048650251701474,-1807.9691162109373,297.5394592285156,0.4749373197555542,0.050000000745058,0.2335729151964187,291.12750244140625,291.1499938964844,258.1208801269531,256.8567810058594,279.3881530761719,293.7264709472656,291.1268920898437,1.0,0.2553340196609497,0.6869595050811768,0.6869595050811768,1.0,1.0,-1.061225414276123,0.4276647567749023,0.6335606575012207,0.1812308579683303,0.0,0.0,0.6002593636512756,29.753173828125,34.0,0.7827929258346558,-12542.333984375,166.6931915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69970703125,307.9490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.216796875,18000.0,0.0,0.0,0.2830118536949157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310634016990662,0.6310698986053467,-6.477748684119433e-06,0.0,0.0002872210461646,0.0,0.0,46.18368148803711,0.0,0.0,0.0,0.4169909358024597,4.0,0.0,1.0
577980,293.111328125,297.1499938964844,293.1499938964844,0.0958530828356742,-2214.97119140625,304.1456298828125,0.7103925347328186,0.1548560261726379,0.1406996697187423,294.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.4735128879547119,0.050000000745058,0.0492668710649013,293.1380615234375,297.1499938964844,293.1499938964844,0.0250601265579462,-758.3869018554688,304.14654541015625,0.5264008641242981,0.0671755746006965,0.0481712445616722,293.1366577148437,297.1499938964844,293.1499938964844,0.3522234857082367,-6574.61279296875,304.1465759277344,0.9990000128746032,0.4951725006103515,0.417607307434082,293.2862243652344,297.1499938964844,293.1499938964844,0.0048337280750274,-1798.0186767578125,297.4931335449219,0.4735128879547119,0.050000000745058,0.2337008118629455,291.11993408203125,291.1499938964844,258.02655029296875,256.7738647460937,279.34063720703125,293.7117614746094,291.1188049316406,1.0,0.2570542395114898,0.686793327331543,0.686793327331543,1.0,1.0,-1.0674264430999756,0.4301965832710266,0.637229859828949,0.1828299462795257,0.0,0.0,0.6047279834747314,30.521209716796875,37.0,-9.144246101379396,-12645.62109375,169.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6930847167969,307.9617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.240234375,18000.0,0.0,0.0,0.2848897874355316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6388869285583496,0.6388934850692749,-6.532206953124842e-06,0.0,0.000289126910502,0.0,0.0,47.30221176147461,0.0,0.0,0.0,0.4199492931365967,4.0,0.0,1.0
578040,293.111328125,297.1499938964844,293.1499938964844,0.0958530828356742,-2214.97119140625,304.1456298828125,0.7103925347328186,0.1548560261726379,0.1406996697187423,294.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.4735128879547119,0.050000000745058,0.0492668710649013,293.1380615234375,297.1499938964844,293.1499938964844,0.0250601265579462,-758.3869018554688,304.14654541015625,0.5264008641242981,0.0671755746006965,0.0481712445616722,293.1366577148437,297.1499938964844,293.1499938964844,0.3522234857082367,-6574.61279296875,304.1465759277344,0.9990000128746032,0.4951725006103515,0.417607307434082,293.2862243652344,297.1499938964844,293.1499938964844,0.0048337280750274,-1798.0186767578125,297.4931335449219,0.4735128879547119,0.050000000745058,0.2337008118629455,291.11993408203125,291.1499938964844,258.02655029296875,256.7738647460937,279.34063720703125,293.7117614746094,291.1188049316406,1.0,0.2570542395114898,0.686793327331543,0.686793327331543,1.0,1.0,-1.0674264430999756,0.4301965832710266,0.637229859828949,0.1828299462795257,0.0,0.0,0.6047279834747314,30.521209716796875,37.0,-9.144246101379396,-12645.62109375,169.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6930847167969,307.9617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.240234375,18000.0,0.0,0.0,0.2848897874355316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6388869285583496,0.6388934850692749,-6.532206953124842e-06,0.0,0.000289126910502,0.0,0.0,47.30221176147461,0.0,0.0,0.0,0.4199492931365967,4.0,0.0,1.0
578100,293.1107788085937,297.1499938964844,293.1499938964844,0.0963671281933784,-2224.62353515625,304.1455078125,0.7100222706794739,0.1554540693759918,0.1412549465894699,294.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.4724342823028564,0.050000000745058,0.0492870509624481,293.13555908203125,297.1499938964844,293.1499938964844,0.0255697574466466,-765.8794555664062,304.146240234375,0.5272417664527893,0.0678193420171737,0.048627819865942,293.1379089355469,297.1499938964844,293.1499938964844,0.3546199202537536,-6611.49365234375,304.1428527832031,0.9990000128746032,0.4950944483280182,0.4198939502239227,293.2852783203125,297.1499938964844,293.1499938964844,0.0048192022368311,-1793.517822265625,297.46923828125,0.4724342823028564,0.050000000745058,0.233796551823616,291.1145324707031,291.1499938964844,257.9795837402344,256.7325439453125,279.3175048828125,293.70806884765625,291.1132507324219,1.0,0.2582480907440185,0.6867102980613708,0.6867102980613708,1.0,1.0,-1.0715242624282837,0.4319125711917877,0.6396116614341736,0.1837899833917617,0.0,0.0,0.6076295971870422,31.086570739746094,37.0,-12.580554962158203,-12709.3154296875,172.07769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6852722167969,307.96807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17908.30078125,18000.0,0.0,0.0,0.2858890295028686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6440503597259521,0.6440569162368774,-6.56882821203908e-06,0.0,0.0002901410334743,0.0,0.0,48.05328369140625,0.0,0.0,0.0,0.4219149947166443,4.0,0.0,1.0
578160,293.1102600097656,297.1499938964844,293.1499938964844,0.0968903079628944,-2234.446533203125,304.1453552246094,0.7094162106513977,0.1560520529747009,0.1418145298957824,294.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.4711321592330932,0.050000000745058,0.0493111088871955,293.13311767578125,297.1499938964844,293.1499938964844,0.0261073801666498,-773.6964111328125,304.1459350585937,0.5279392004013062,0.0684834122657775,0.0491025373339653,293.14013671875,297.1499938964844,293.1499938964844,0.357482373714447,-6655.23974609375,304.1389465332031,0.9990000128746032,0.4948105216026306,0.4226034283638,293.2843933105469,297.1499938964844,293.1499938964844,0.0048052659258246,-1789.247314453125,297.445068359375,0.4711321592330932,0.050000000745058,0.2339106649160385,291.1085510253906,291.1499938964844,257.9327697753906,256.6913452148437,279.2950744628906,293.7065734863281,291.107177734375,1.0,0.2596302926540375,0.6865919828414917,0.6865919828414917,1.0,1.0,-1.076183199882507,0.4338747262954712,0.6423084735870361,0.1848310977220535,0.0,0.0,0.6109896898269653,31.75675773620605,25.0,-14.897926330566406,-12780.185546875,174.66424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729736328125,307.97381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17890.83203125,18000.0,0.0,0.0,0.2869534194469452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6501536965370178,0.6501603126525879,-6.612844117626082e-06,0.0,0.0002912212512455,0.0,0.0,48.95462417602539,0.0,0.0,0.0,0.4242502748966217,4.0,0.0,1.0
578220,293.1091003417969,297.1499938964844,293.1499938964844,0.097753532230854,-2250.39013671875,304.1454772949219,0.7144890427589417,0.1572909504175186,0.142863243818283,294.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083068847656,0.4738885164260864,0.050000000745058,0.0492597334086895,293.1281433105469,297.1499938964844,293.1499938964844,0.0271147079765796,-788.2377319335938,304.1456298828125,0.5350151658058167,0.0699168592691421,0.050040028989315,293.1398010253906,297.1499938964844,293.1499938964844,0.3520325720310211,-6569.12060546875,304.1523132324219,0.9990000128746032,0.4950999021530151,0.4168019294738769,293.28253173828125,297.1499938964844,293.1499938964844,0.0047662169672548,-1775.7611083984375,297.4043273925781,0.4738885164260864,0.050000000745058,0.2336669564247131,291.11016845703125,291.1499938964844,257.840087890625,256.6097412109375,279.2629089355469,293.6890869140625,291.1130676269531,1.0,0.2568669617176056,0.686355471611023,0.686355471611023,1.0,1.0,-1.0712578296661377,0.4313611090183258,0.6398966908454895,0.1846885681152343,0.0,0.0,0.6166546940803528,30.414695739746094,28.0,11.804699897766112,-12825.609375,170.77439880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6477355957031,308.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17884.771484375,18000.0,0.0,0.0,0.2891707420349121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6634581685066223,0.6634649038314819,-6.7176019911130425e-06,0.0,0.0002934715594165,0.0,0.0,51.00764083862305,0.0,0.0,0.0,0.4293708801269531,4.0,0.0,1.0
