time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578280,293.1091003417969,297.1499938964844,293.1499938964844,0.097753532230854,-2250.39013671875,304.1454772949219,0.7144890427589417,0.1572909504175186,0.142863243818283,294.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083068847656,0.4738885164260864,0.050000000745058,0.0492597334086895,293.1281433105469,297.1499938964844,293.1499938964844,0.0271147079765796,-788.2377319335938,304.1456298828125,0.5350151658058167,0.0699168592691421,0.050040028989315,293.1398010253906,297.1499938964844,293.1499938964844,0.3520325720310211,-6569.12060546875,304.1523132324219,0.9990000128746032,0.4950999021530151,0.4168019294738769,293.28253173828125,297.1499938964844,293.1499938964844,0.0047662169672548,-1775.7611083984375,297.4043273925781,0.4738885164260864,0.050000000745058,0.2336669564247131,291.11016845703125,291.1499938964844,257.840087890625,256.6097412109375,279.2629089355469,293.6890869140625,291.1130676269531,1.0,0.2568669617176056,0.686355471611023,0.686355471611023,1.0,1.0,-1.0712578296661377,0.4313611090183258,0.6398966908454895,0.1846885681152343,0.0,0.0,0.6166546940803528,30.414695739746094,28.0,11.804699897766112,-12825.609375,170.77439880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6477355957031,308.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17884.771484375,18000.0,0.0,0.0,0.2891707420349121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6634581685066223,0.6634649038314819,-6.7176019911130425e-06,0.0,0.0002934715594165,0.0,0.0,51.00764083862305,0.0,0.0,0.0,0.4293708801269531,4.0,0.0,1.0
578340,293.1080322265625,297.1499938964844,293.1499938964844,0.0985031127929687,-2263.923828125,304.1457214355469,0.7180290818214417,0.1585488021373748,0.1439657658338546,294.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.4753418266773224,0.050000000745058,0.0492320992052555,293.123291015625,297.1499938964844,293.1499938964844,0.0279687959700822,-803.2440185546875,304.1456604003906,0.5412569046020508,0.0714539065957069,0.0510793030261993,293.131591796875,297.1499938964844,293.1499938964844,0.3482162356376648,-6510.6640625,304.1575012207031,0.9990000128746032,0.4970241189002991,0.4136467576026916,293.2806091308594,297.1499938964844,293.1499938964844,0.0047243507578969,-1760.084228515625,297.3756103515625,0.4753418266773224,0.050000000745058,0.233535885810852,291.1332702636719,291.1499938964844,257.7490234375,256.5295715332031,279.21905517578125,293.6564025878906,291.1341552734375,1.0,0.2560866177082062,0.6861189007759094,0.6861189007759094,1.0,1.0,-1.0698463916778564,0.4304578304290771,0.6393885016441345,0.185027614235878,0.0,0.0,0.6171084642410278,29.71210670471192,31.0,18.253936767578125,-12856.7763671875,169.08775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64874267578125,308.0457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.763671875,18000.0,0.0,0.0,0.291175365447998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6675685048103333,0.6675752997398376,-6.769593255739892e-06,0.0,0.000295505975373,0.0,0.0,51.770938873291016,0.0,0.0,0.0,0.4311652183532715,4.0,0.0,1.0
578400,293.1080322265625,297.1499938964844,293.1499938964844,0.0985031127929687,-2263.923828125,304.1457214355469,0.7180290818214417,0.1585488021373748,0.1439657658338546,294.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.4753418266773224,0.050000000745058,0.0492320992052555,293.123291015625,297.1499938964844,293.1499938964844,0.0279687959700822,-803.2440185546875,304.1456604003906,0.5412569046020508,0.0714539065957069,0.0510793030261993,293.131591796875,297.1499938964844,293.1499938964844,0.3482162356376648,-6510.6640625,304.1575012207031,0.9990000128746032,0.4970241189002991,0.4136467576026916,293.2806091308594,297.1499938964844,293.1499938964844,0.0047243507578969,-1760.084228515625,297.3756103515625,0.4753418266773224,0.050000000745058,0.233535885810852,291.1332702636719,291.1499938964844,257.7490234375,256.5295715332031,279.21905517578125,293.6564025878906,291.1341552734375,1.0,0.2560866177082062,0.6861189007759094,0.6861189007759094,1.0,1.0,-1.0698463916778564,0.4304578304290771,0.6393885016441345,0.185027614235878,0.0,0.0,0.6171084642410278,29.71210670471192,31.0,18.253936767578125,-12856.7763671875,169.08775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64874267578125,308.0457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.763671875,18000.0,0.0,0.0,0.291175365447998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6675685048103333,0.6675752997398376,-6.769593255739892e-06,0.0,0.000295505975373,0.0,0.0,51.770938873291016,0.0,0.0,0.0,0.4311652183532715,4.0,0.0,1.0
578460,293.10699462890625,297.1499938964844,293.1499938964844,0.099473237991333,-2281.91064453125,304.1455383300781,0.7196152806282043,0.1598180383443832,0.1451045721769333,294.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.4751652777194977,0.050000000745058,0.0492354519665241,293.1186218261719,297.1499938964844,293.1499938964844,0.0293875876814126,-819.7920532226562,304.1446533203125,0.5459412932395935,0.0730782598257064,0.0522008948028087,293.1261901855469,297.1499938964844,293.1499938964844,0.3484520614147186,-6515.5107421875,304.15447998046875,0.9990000128746032,0.4985942244529724,0.4140331149101257,293.2785949707031,297.1499938964844,293.1499938964844,0.0046912678517401,-1748.88232421875,297.3359375,0.4751652777194977,0.050000000745058,0.2335517853498459,291.13330078125,291.1499938964844,257.6601257324219,256.4512939453125,279.1738586425781,293.6340637207031,291.1327819824219,1.0,0.25667804479599,0.6859424114227295,0.6859424114227295,1.0,1.0,-1.073045015335083,0.4316421747207641,0.6414029002189636,0.1861306279897689,0.0,0.0,0.6191951036453247,29.847984313964844,34.0,1.998491168022156,-12920.994140625,170.2589874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6658935546875,308.0620422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17963.154296875,18000.0,0.0,0.0,0.2929766774177551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.670794665813446,0.6708014607429504,-6.794770342821721e-06,0.0,0.0002973340742755,0.0,0.0,52.2794303894043,0.0,0.0,0.0,0.432477742433548,4.0,0.0,1.0
578520,293.10699462890625,297.1499938964844,293.1499938964844,0.099473237991333,-2281.91064453125,304.1455383300781,0.7196152806282043,0.1598180383443832,0.1451045721769333,294.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.4751652777194977,0.050000000745058,0.0492354519665241,293.1186218261719,297.1499938964844,293.1499938964844,0.0293875876814126,-819.7920532226562,304.1446533203125,0.5459412932395935,0.0730782598257064,0.0522008948028087,293.1261901855469,297.1499938964844,293.1499938964844,0.3484520614147186,-6515.5107421875,304.15447998046875,0.9990000128746032,0.4985942244529724,0.4140331149101257,293.2785949707031,297.1499938964844,293.1499938964844,0.0046912678517401,-1748.88232421875,297.3359375,0.4751652777194977,0.050000000745058,0.2335517853498459,291.13330078125,291.1499938964844,257.6601257324219,256.4512939453125,279.1738586425781,293.6340637207031,291.1327819824219,1.0,0.25667804479599,0.6859424114227295,0.6859424114227295,1.0,1.0,-1.073045015335083,0.4316421747207641,0.6414029002189636,0.1861306279897689,0.0,0.0,0.6191951036453247,29.847984313964844,34.0,1.998491168022156,-12920.994140625,170.2589874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6658935546875,308.0620422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17963.154296875,18000.0,0.0,0.0,0.2929766774177551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.670794665813446,0.6708014607429504,-6.794770342821721e-06,0.0,0.0002973340742755,0.0,0.0,52.2794303894043,0.0,0.0,0.0,0.432477742433548,4.0,0.0,1.0
578580,293.1060791015625,297.1499938964844,293.1499938964844,0.100533403456211,-2301.640625,304.145263671875,0.7198680639266968,0.1610967069864273,0.1462745517492294,294.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.4738388955593109,0.050000000745058,0.0492606200277805,293.1141357421875,297.1499938964844,293.1499938964844,0.0309505686163902,-840.12890625,304.14385986328125,0.5495307445526123,0.074785441160202,0.0533989071846008,293.1250305175781,297.1499938964844,293.1499938964844,0.3513757586479187,-6561.42529296875,304.1480712890625,0.9990000128746032,0.4994421899318695,0.41690793633461,293.2765808105469,297.1499938964844,293.1499938964844,0.0046628485433757,-1739.720703125,297.2928771972656,0.4738388955593109,0.050000000745058,0.2336711585521698,291.12579345703125,291.1499938964844,257.5740051269531,256.37548828125,279.1305236816406,293.6225891113281,291.1246643066406,1.0,0.258370041847229,0.6857659220695496,0.6857659220695496,1.0,1.0,-1.0795103311538696,0.4343072772026062,0.6452030539512634,0.187738835811615,0.0,0.0,0.6228623390197754,30.574005126953125,37.0,-8.978930473327637,-13023.3291015625,173.47108459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6806030273437,308.08331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.974609375,18000.0,0.0,0.0,0.2947330474853515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6770999431610107,0.6771067976951599,-6.840233254479244e-06,0.0,0.0002991165674757,0.0,0.0,53.2589225769043,0.0,0.0,0.0,0.4349249899387359,4.0,0.0,1.0
578640,293.1060791015625,297.1499938964844,293.1499938964844,0.100533403456211,-2301.640625,304.145263671875,0.7198680639266968,0.1610967069864273,0.1462745517492294,294.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.4738388955593109,0.050000000745058,0.0492606200277805,293.1141357421875,297.1499938964844,293.1499938964844,0.0309505686163902,-840.12890625,304.14385986328125,0.5495307445526123,0.074785441160202,0.0533989071846008,293.1250305175781,297.1499938964844,293.1499938964844,0.3513757586479187,-6561.42529296875,304.1480712890625,0.9990000128746032,0.4994421899318695,0.41690793633461,293.2765808105469,297.1499938964844,293.1499938964844,0.0046628485433757,-1739.720703125,297.2928771972656,0.4738388955593109,0.050000000745058,0.2336711585521698,291.12579345703125,291.1499938964844,257.5740051269531,256.37548828125,279.1305236816406,293.6225891113281,291.1246643066406,1.0,0.258370041847229,0.6857659220695496,0.6857659220695496,1.0,1.0,-1.0795103311538696,0.4343072772026062,0.6452030539512634,0.187738835811615,0.0,0.0,0.6228623390197754,30.574005126953125,37.0,-8.978930473327637,-13023.3291015625,173.47108459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6806030273437,308.08331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.974609375,18000.0,0.0,0.0,0.2947330474853515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6770999431610107,0.6771067976951599,-6.840233254479244e-06,0.0,0.0002991165674757,0.0,0.0,53.2589225769043,0.0,0.0,0.0,0.4349249899387359,4.0,0.0,1.0
578700,293.10565185546875,297.1499938964844,293.1499938964844,0.1010864600539207,-2311.939208984375,304.1451110839844,0.719586193561554,0.1617355495691299,0.1468667238950729,294.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.4728034138679504,0.050000000745058,0.0492800585925579,293.1119689941406,297.1499938964844,293.1499938964844,0.0317145660519599,-850.2939453125,304.1435852050781,0.5509757399559021,0.075664110481739,0.0540217347443103,293.1260681152344,297.1499938964844,293.1499938964844,0.3536836504936218,-6597.07470703125,304.14422607421875,0.9990000128746032,0.4995543658733368,0.4191146790981293,293.2756652832031,297.1499938964844,293.1499938964844,0.0046497639268636,-1735.6326904296875,297.2704467773437,0.4728034138679504,0.050000000745058,0.2337633818387985,291.1202392578125,291.1499938964844,257.5321350097656,256.3386535644531,279.1097106933594,293.6204833984375,291.118896484375,1.0,0.2595559954643249,0.685677707195282,0.685677707195282,1.0,1.0,-1.08375084400177,0.4360988438129425,0.6476520299911499,0.1886959075927734,0.0,0.0,0.6253992915153503,31.12245178222656,37.0,-12.826773643493652,-13086.5361328125,175.7281036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6826477050781,308.09326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.6640625,18000.0,0.0,0.0,0.2956487536430359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6815890073776245,0.6815958619117737,-6.873355687275762e-06,0.0,0.0003000459109898,0.0,0.0,53.967681884765625,0.0,0.0,0.0,0.4366770982742309,4.0,0.0,1.0
578760,293.1052551269531,297.1499938964844,293.1499938964844,0.1016485914587974,-2322.402099609375,304.1449890136719,0.7190746665000916,0.1623719930648803,0.1474612355232238,294.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.4715414047241211,0.050000000745058,0.0493034720420837,293.10986328125,297.1499938964844,293.1499938964844,0.0325023978948593,-860.7089233398438,304.143310546875,0.5522193908691406,0.0765567868947982,0.0546579807996749,293.1281433105469,297.1499938964844,293.1499938964844,0.3564740419387817,-6639.84130859375,304.14019775390625,0.9990000128746032,0.499451994895935,0.4217570126056671,293.2747802734375,297.1499938964844,293.1499938964844,0.0046372520737349,-1731.7794189453125,297.2476806640625,0.4715414047241211,0.050000000745058,0.2338744401931762,291.1139831542969,291.1499938964844,257.4911499023437,256.3026123046875,279.0897521972656,293.6205139160156,291.112548828125,1.0,0.2609344124794006,0.6855520009994507,0.6855520009994507,1.0,1.0,-1.088560700416565,0.4381420016288757,0.6504186391830444,0.1897290050983429,0.0,0.0,0.6284268498420715,31.77828025817871,40.0,-15.49545669555664,-13156.8916015625,178.36825561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.679443359375,308.1021423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17899.583984375,18000.0,0.0,0.0,0.2966180145740509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6870909929275513,0.6870979070663452,-6.914769528520992e-06,0.0,0.0003010295622516,0.0,0.0,54.849220275878906,0.0,0.0,0.0,0.4388345181941986,4.0,0.0,1.0
578820,293.1046447753906,297.1499938964844,293.1499938964844,0.1027834638953208,-2343.489990234375,304.144775390625,0.7174692153930664,0.1636327505111694,0.1486508399248123,294.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.4683727920055389,0.050000000745058,0.0493607409298419,293.1058959960937,297.1499938964844,293.1499938964844,0.0341407544910907,-882.1495361328125,304.142822265625,0.5541907548904419,0.0783772319555282,0.0559645108878612,293.1351013183594,297.1499938964844,293.1499938964844,0.3632864952087402,-6743.212890625,304.1321105957031,0.9990000128746032,0.4986037313938141,0.4281510710716247,293.2732238769531,297.1499938964844,293.1499938964844,0.0046133515425026,-1724.488037109375,297.2015686035156,0.4683727920055389,0.050000000745058,0.2341461181640625,291.1007080078125,291.1499938964844,257.41217041015625,256.23321533203125,279.0518493652344,293.62628173828125,291.0992431640625,1.0,0.2641811966896057,0.6853005886077881,0.6853005886077881,1.0,1.0,-1.0996254682540894,0.4428923726081848,0.6567330956459045,0.1920054405927658,0.0,0.0,0.6358810663223267,33.37178421020508,28.0,-17.984039306640625,-13316.0419921875,184.67384338378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6542663574219,308.1141052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17859.736328125,18000.0,0.0,0.0,0.2987945079803467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.701154887676239,0.7011619210243225,-7.024318620096892e-06,0.0,0.0003032384265679,0.0,0.0,57.165470123291016,0.0,0.0,0.0,0.4444010555744171,4.0,0.0,1.0
578880,293.1046447753906,297.1499938964844,293.1499938964844,0.1027834638953208,-2343.489990234375,304.144775390625,0.7174692153930664,0.1636327505111694,0.1486508399248123,294.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.4683727920055389,0.050000000745058,0.0493607409298419,293.1058959960937,297.1499938964844,293.1499938964844,0.0341407544910907,-882.1495361328125,304.142822265625,0.5541907548904419,0.0783772319555282,0.0559645108878612,293.1351013183594,297.1499938964844,293.1499938964844,0.3632864952087402,-6743.212890625,304.1321105957031,0.9990000128746032,0.4986037313938141,0.4281510710716247,293.2732238769531,297.1499938964844,293.1499938964844,0.0046133515425026,-1724.488037109375,297.2015686035156,0.4683727920055389,0.050000000745058,0.2341461181640625,291.1007080078125,291.1499938964844,257.41217041015625,256.23321533203125,279.0518493652344,293.62628173828125,291.0992431640625,1.0,0.2641811966896057,0.6853005886077881,0.6853005886077881,1.0,1.0,-1.0996254682540894,0.4428923726081848,0.6567330956459045,0.1920054405927658,0.0,0.0,0.6358810663223267,33.37178421020508,28.0,-17.984039306640625,-13316.0419921875,184.67384338378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6542663574219,308.1141052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17859.736328125,18000.0,0.0,0.0,0.2987945079803467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.701154887676239,0.7011619210243225,-7.024318620096892e-06,0.0,0.0003032384265679,0.0,0.0,57.165470123291016,0.0,0.0,0.0,0.4444010555744171,4.0,0.0,1.0
578940,293.1039733886719,297.1499938964844,293.1499938964844,0.1037070229649543,-2360.34228515625,304.1449890136719,0.7216600775718689,0.1649191230535507,0.1497545689344406,294.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001281738281,0.470711350440979,0.050000000745058,0.0493186376988887,293.1019897460937,297.1499938964844,293.1499938964844,0.0356974937021732,-902.134033203125,304.14263916015625,0.5619756579399109,0.0802852287888526,0.0572473965585231,293.1378173828125,297.1499938964844,293.1499938964844,0.3590573370456695,-6674.9931640625,304.145751953125,0.9990000128746032,0.498398870229721,0.4234654307365417,293.271728515625,297.1499938964844,293.1499938964844,0.004578651394695,-1712.3055419921875,297.1636047363281,0.470711350440979,0.050000000745058,0.2339463680982589,291.10205078125,291.1499938964844,257.3375549316406,256.16778564453125,279.029541015625,293.6189270019531,291.1049499511719,1.0,0.2619648575782776,0.6850491762161255,0.6850491762161255,1.0,1.0,-1.0965842008590698,0.4412345886230469,0.655349612236023,0.1921122074127197,0.0,0.0,0.6426669955253601,32.28476333618164,31.0,11.027503967285156,-13375.9912109375,181.7178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6184387207031,308.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17852.701171875,18000.0,0.0,0.0,0.3012126386165619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7173933982849121,0.7174005508422852,-7.162607289501466e-06,0.0,0.0003056925197597,0.0,0.0,59.98898696899414,0.0,0.0,0.0,0.4508867263793945,4.0,0.0,1.0
579000,293.1039733886719,297.1499938964844,293.1499938964844,0.1037070229649543,-2360.34228515625,304.1449890136719,0.7216600775718689,0.1649191230535507,0.1497545689344406,294.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001281738281,0.470711350440979,0.050000000745058,0.0493186376988887,293.1019897460937,297.1499938964844,293.1499938964844,0.0356974937021732,-902.134033203125,304.14263916015625,0.5619756579399109,0.0802852287888526,0.0572473965585231,293.1378173828125,297.1499938964844,293.1499938964844,0.3590573370456695,-6674.9931640625,304.145751953125,0.9990000128746032,0.498398870229721,0.4234654307365417,293.271728515625,297.1499938964844,293.1499938964844,0.004578651394695,-1712.3055419921875,297.1636047363281,0.470711350440979,0.050000000745058,0.2339463680982589,291.10205078125,291.1499938964844,257.3375549316406,256.16778564453125,279.029541015625,293.6189270019531,291.1049499511719,1.0,0.2619648575782776,0.6850491762161255,0.6850491762161255,1.0,1.0,-1.0965842008590698,0.4412345886230469,0.655349612236023,0.1921122074127197,0.0,0.0,0.6426669955253601,32.28476333618164,31.0,11.027503967285156,-13375.9912109375,181.7178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6184387207031,308.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17852.701171875,18000.0,0.0,0.0,0.3012126386165619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7173933982849121,0.7174005508422852,-7.162607289501466e-06,0.0,0.0003056925197597,0.0,0.0,59.98898696899414,0.0,0.0,0.0,0.4508867263793945,4.0,0.0,1.0
579060,293.1033630371094,297.1499938964844,293.1499938964844,0.1044813618063926,-2374.119873046875,304.1453552246094,0.7245672941207886,0.1662080287933349,0.1508957892656326,294.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4717986285686493,0.050000000745058,0.0492986477911472,293.0982971191406,297.1499938964844,293.1499938964844,0.0372567176818847,-921.809326171875,304.1424865722656,0.5686419606208801,0.0822545811533927,0.0586020238697528,293.1322326660156,297.1499938964844,293.1499938964844,0.3561980724334717,-6630.45654296875,304.15155029296875,0.9990000128746032,0.4998402297496795,0.4212221503257751,293.2701721191406,297.1499938964844,293.1499938964844,0.0045403777621686,-1697.6142578125,297.1385498046875,0.4717986285686493,0.050000000745058,0.2338515669107437,291.1262512207031,291.1499938964844,257.2679138183594,256.1068725585937,278.9966125488281,293.5956420898437,291.1273193359375,1.0,0.2616318166255951,0.6847749948501587,0.6847749948501587,1.0,1.0,-1.0967448949813845,0.441058337688446,0.6556865572929382,0.19260835647583,0.0,0.0,0.6440019011497498,31.792444229125977,34.0,19.869197845458984,-13420.7548828125,180.8485717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.607421875,308.1766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.375,18000.0,0.0,0.0,0.303478479385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.723964512348175,0.7239717245101929,-7.240853847179096e-06,0.0,0.0003079920716118,0.0,0.0,61.30104446411133,0.0,0.0,0.0,0.4537311792373657,4.0,0.0,1.0
579120,293.1033630371094,297.1499938964844,293.1499938964844,0.1044813618063926,-2374.119873046875,304.1453552246094,0.7245672941207886,0.1662080287933349,0.1508957892656326,294.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4717986285686493,0.050000000745058,0.0492986477911472,293.0982971191406,297.1499938964844,293.1499938964844,0.0372567176818847,-921.809326171875,304.1424865722656,0.5686419606208801,0.0822545811533927,0.0586020238697528,293.1322326660156,297.1499938964844,293.1499938964844,0.3561980724334717,-6630.45654296875,304.15155029296875,0.9990000128746032,0.4998402297496795,0.4212221503257751,293.2701721191406,297.1499938964844,293.1499938964844,0.0045403777621686,-1697.6142578125,297.1385498046875,0.4717986285686493,0.050000000745058,0.2338515669107437,291.1262512207031,291.1499938964844,257.2679138183594,256.1068725585937,278.9966125488281,293.5956420898437,291.1273193359375,1.0,0.2616318166255951,0.6847749948501587,0.6847749948501587,1.0,1.0,-1.0967448949813845,0.441058337688446,0.6556865572929382,0.19260835647583,0.0,0.0,0.6440019011497498,31.792444229125977,34.0,19.869197845458984,-13420.7548828125,180.8485717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.607421875,308.1766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.375,18000.0,0.0,0.0,0.303478479385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.723964512348175,0.7239717245101929,-7.240853847179096e-06,0.0,0.0003079920716118,0.0,0.0,61.30104446411133,0.0,0.0,0.0,0.4537311792373657,4.0,0.0,1.0
579180,293.10284423828125,297.1499938964844,293.1499938964844,0.1054645329713821,-2392.076171875,304.145263671875,0.725698709487915,0.1674928516149521,0.1520580351352691,294.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.471261978149414,0.050000000745058,0.0493085198104381,293.0948181152344,297.1499938964844,293.1499938964844,0.0389859117567539,-943.7777709960938,304.14208984375,0.5735380053520203,0.0842683389782905,0.0600081905722618,293.129150390625,297.1499938964844,293.1499938964844,0.3571816384792328,-6645.88525390625,304.1492614746094,0.9990000128746032,0.5009236335754395,0.4223341345787048,293.2685852050781,297.1499938964844,293.1499938964844,0.0045099477283656,-1686.999267578125,297.1025390625,0.471261978149414,0.050000000745058,0.2338983863592147,291.12860107421875,291.1499938964844,257.20379638671875,256.05096435546875,278.963134765625,293.581298828125,291.1283264160156,1.0,0.2625808119773865,0.6845008134841919,0.6845008134841919,1.0,1.0,-1.101229190826416,0.4428448975086212,0.6583843231201172,0.1937763690948486,0.0,0.0,0.6465699672698975,32.10728073120117,37.0,4.935276031494141,-13493.1337890625,182.794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6127319335937,308.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.71875,18000.0,0.0,0.0,0.3055877983570099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7287256717681885,0.7287330031394958,-7.283611012098845e-06,0.0,0.0003101327456533,0.0,0.0,62.16973114013672,0.0,0.0,0.0,0.4557351469993591,4.0,0.0,1.0
579240,293.10284423828125,297.1499938964844,293.1499938964844,0.1054645329713821,-2392.076171875,304.145263671875,0.725698709487915,0.1674928516149521,0.1520580351352691,294.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.471261978149414,0.050000000745058,0.0493085198104381,293.0948181152344,297.1499938964844,293.1499938964844,0.0389859117567539,-943.7777709960938,304.14208984375,0.5735380053520203,0.0842683389782905,0.0600081905722618,293.129150390625,297.1499938964844,293.1499938964844,0.3571816384792328,-6645.88525390625,304.1492614746094,0.9990000128746032,0.5009236335754395,0.4223341345787048,293.2685852050781,297.1499938964844,293.1499938964844,0.0045099477283656,-1686.999267578125,297.1025390625,0.471261978149414,0.050000000745058,0.2338983863592147,291.12860107421875,291.1499938964844,257.20379638671875,256.05096435546875,278.963134765625,293.581298828125,291.1283264160156,1.0,0.2625808119773865,0.6845008134841919,0.6845008134841919,1.0,1.0,-1.101229190826416,0.4428448975086212,0.6583843231201172,0.1937763690948486,0.0,0.0,0.6465699672698975,32.10728073120117,37.0,4.935276031494141,-13493.1337890625,182.794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6127319335937,308.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.71875,18000.0,0.0,0.0,0.3055877983570099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7287256717681885,0.7287330031394958,-7.283611012098845e-06,0.0,0.0003101327456533,0.0,0.0,62.16973114013672,0.0,0.0,0.0,0.4557351469993591,4.0,0.0,1.0
579300,293.1026306152344,297.1499938964844,293.1499938964844,0.1059899255633354,-2401.708740234375,304.1451721191406,0.7257867455482483,0.1681341230869293,0.1526464074850082,294.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4705461859703064,0.050000000745058,0.0493216030299663,293.0931701660156,297.1499938964844,293.1499938964844,0.039889495819807,-955.2620849609376,304.14190673828125,0.5755046606063843,0.0852918699383735,0.0607293918728828,293.12908935546875,297.1499938964844,293.1499938964844,0.3586642146110534,-6668.7529296875,304.1466979980469,0.9990000128746032,0.5011999011039734,0.4238021075725555,293.2677917480469,297.1499938964844,293.1499938964844,0.0044964267872273,-1682.46142578125,297.0830078125,0.4705461859703064,0.050000000745058,0.2339604496955871,291.1266174316406,291.1499938964844,257.1739807128906,256.0250549316406,278.94732666015625,293.5778503417969,291.1260070800781,1.0,0.2634561955928802,0.6843637228012085,0.6843637228012085,1.0,1.0,-1.104652762413025,0.4442788660526275,0.6603739261627197,0.1945335865020752,0.0,0.0,0.6483200192451477,32.48490524291992,37.0,-0.994512677192688,-13542.3740234375,184.54579162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6164855957031,308.1944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17937.978515625,18000.0,0.0,0.0,0.3066208064556122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7319849729537964,0.731992244720459,-7.310317869269056e-06,0.0,0.0003111811238341,0.0,0.0,62.7515869140625,0.0,0.0,0.0,0.4570580720901489,4.0,0.0,1.0
579360,293.1024169921875,297.1499938964844,293.1499938964844,0.1065315529704094,-2411.650390625,304.1450500488281,0.7256054282188416,0.1687727570533752,0.1532375663518905,294.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4695643484592438,0.050000000745058,0.04933937266469,293.0915832519531,297.1499938964844,293.1499938964844,0.0408140495419502,-967.0181274414062,304.1416931152344,0.5771965384483337,0.0863243266940116,0.06146090477705,293.13006591796875,297.1499938964844,293.1499938964844,0.3607166707515716,-6700.19873046875,304.1435546875,0.9990000128746032,0.5012716054916382,0.4257869720458984,293.2670288085937,297.1499938964844,293.1499938964844,0.0044836872257292,-1678.2806396484375,297.062744140625,0.4695643484592438,0.050000000745058,0.2340447306632995,291.1231994628906,291.1499938964844,257.1457214355469,256.0005798339844,278.9321594238281,293.57672119140625,291.122314453125,1.0,0.2645585834980011,0.6842406392097473,0.6842406392097473,1.0,1.0,-1.108744740486145,0.4460234642028808,0.6627212762832642,0.1953903138637542,0.0,0.0,0.6504438519477844,32.98898696899414,40.0,-5.981546878814697,-13599.009765625,186.7503967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61871337890625,308.2018737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17925.248046875,18000.0,0.0,0.0,0.3076630532741546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7359200716018677,0.735927402973175,-7.342516255448572e-06,0.0,0.000312238902552,0.0,0.0,63.45814895629883,0.0,0.0,0.0,0.4586566388607025,4.0,0.0,1.0
579420,293.1021423339844,297.1499938964844,293.1499938964844,0.107645995914936,-2432.113037109375,304.14483642578125,0.7245615720748901,0.1700360625982284,0.1544208824634552,294.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.4668621718883514,0.050000000745058,0.0493871048092842,293.0885009765625,297.1499938964844,293.1499938964844,0.0427148230373859,-991.2147216796876,304.14129638671875,0.5798872709274292,0.0884248986840248,0.0629520118236541,293.1351318359375,297.1499938964844,293.1499938964844,0.3662941455841064,-6784.89111328125,304.1363830566406,0.9990000128746032,0.5007602572441101,0.4310733675956726,293.265625,297.1499938964844,293.1499938964844,0.0044600367546081,-1670.7274169921875,297.02056884765625,0.4668621718883514,0.050000000745058,0.2342711687088012,291.1133117675781,291.1499938964844,257.0942687988281,255.9562530517578,278.904296875,293.5807800292969,291.11212158203125,1.0,0.2673415839672088,0.6839945912361145,0.6839945912361145,1.0,1.0,-1.1186281442642212,0.4502984285354614,0.6683297753334045,0.1973429173231125,0.0,0.0,0.6559687256813049,34.326297760009766,28.0,-12.737133026123049,-13732.576171875,192.35829162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61346435546875,308.2152099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17892.08984375,18000.0,0.0,0.0,0.3098466992378235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7463334202766418,0.7463408708572388,-7.428747721860418e-06,0.0,0.0003144550137221,0.0,0.0,65.35794067382812,0.0,0.0,0.0,0.4629009366035461,4.0,0.0,1.0
579480,293.1021423339844,297.1499938964844,293.1499938964844,0.107645995914936,-2432.113037109375,304.14483642578125,0.7245615720748901,0.1700360625982284,0.1544208824634552,294.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.4668621718883514,0.050000000745058,0.0493871048092842,293.0885009765625,297.1499938964844,293.1499938964844,0.0427148230373859,-991.2147216796876,304.14129638671875,0.5798872709274292,0.0884248986840248,0.0629520118236541,293.1351318359375,297.1499938964844,293.1499938964844,0.3662941455841064,-6784.89111328125,304.1363830566406,0.9990000128746032,0.5007602572441101,0.4310733675956726,293.265625,297.1499938964844,293.1499938964844,0.0044600367546081,-1670.7274169921875,297.02056884765625,0.4668621718883514,0.050000000745058,0.2342711687088012,291.1133117675781,291.1499938964844,257.0942687988281,255.9562530517578,278.904296875,293.5807800292969,291.11212158203125,1.0,0.2673415839672088,0.6839945912361145,0.6839945912361145,1.0,1.0,-1.1186281442642212,0.4502984285354614,0.6683297753334045,0.1973429173231125,0.0,0.0,0.6559687256813049,34.326297760009766,28.0,-12.737133026123049,-13732.576171875,192.35829162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61346435546875,308.2152099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17892.08984375,18000.0,0.0,0.0,0.3098466992378235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7463334202766418,0.7463408708572388,-7.428747721860418e-06,0.0,0.0003144550137221,0.0,0.0,65.35794067382812,0.0,0.0,0.0,0.4629009366035461,4.0,0.0,1.0
579540,293.1017761230469,297.1499938964844,293.1499938964844,0.1085539758205413,-2448.489013671875,304.14508056640625,0.72907954454422,0.1713206171989441,0.1555160731077194,294.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4697153866291046,0.050000000745058,0.0493365861475467,293.0848083496094,297.1499938964844,293.1499938964844,0.0446265675127506,-1015.4427490234376,304.1410217285156,0.5885255336761475,0.0907376557588577,0.0645161271095275,293.1368103027344,297.1499938964844,293.1499938964844,0.36104816198349,-6701.8046875,304.1502685546875,0.9990000128746032,0.5007656216621399,0.425483375787735,293.2642517089844,297.1499938964844,293.1499938964844,0.0044266944751143,-1658.775146484375,296.98590087890625,0.4697153866291046,0.050000000745058,0.2340315282344818,291.1163635253906,291.1499938964844,257.04998779296875,255.9185028076172,278.8937683105469,293.5726623535156,291.11932373046875,1.0,0.2647711932659149,0.6837485432624817,0.6837485432624817,1.0,1.0,-1.114770770072937,0.448307454586029,0.666463315486908,0.1971990168094635,0.0,0.0,0.6607252359390259,33.01336669921875,31.0,13.657864570617676,-13768.0927734375,188.65823364257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6064758300781,308.2675476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17888.89453125,18000.0,0.0,0.0,0.3120844960212707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7586198449134827,0.7586273550987244,-7.540308160969289e-06,0.0,0.000316726102028,0.0,0.0,67.71060943603516,0.0,0.0,0.0,0.4679136872291565,4.0,0.0,1.0
579600,293.1017761230469,297.1499938964844,293.1499938964844,0.1085539758205413,-2448.489013671875,304.14508056640625,0.72907954454422,0.1713206171989441,0.1555160731077194,294.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4697153866291046,0.050000000745058,0.0493365861475467,293.0848083496094,297.1499938964844,293.1499938964844,0.0446265675127506,-1015.4427490234376,304.1410217285156,0.5885255336761475,0.0907376557588577,0.0645161271095275,293.1368103027344,297.1499938964844,293.1499938964844,0.36104816198349,-6701.8046875,304.1502685546875,0.9990000128746032,0.5007656216621399,0.425483375787735,293.2642517089844,297.1499938964844,293.1499938964844,0.0044266944751143,-1658.775146484375,296.98590087890625,0.4697153866291046,0.050000000745058,0.2340315282344818,291.1163635253906,291.1499938964844,257.04998779296875,255.9185028076172,278.8937683105469,293.5726623535156,291.11932373046875,1.0,0.2647711932659149,0.6837485432624817,0.6837485432624817,1.0,1.0,-1.114770770072937,0.448307454586029,0.666463315486908,0.1971990168094635,0.0,0.0,0.6607252359390259,33.01336669921875,31.0,13.657864570617676,-13768.0927734375,188.65823364257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6064758300781,308.2675476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17888.89453125,18000.0,0.0,0.0,0.3120844960212707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7586198449134827,0.7586273550987244,-7.540308160969289e-06,0.0,0.000316726102028,0.0,0.0,67.71060943603516,0.0,0.0,0.0,0.4679136872291565,4.0,0.0,1.0
579660,293.10107421875,297.1499938964844,293.1499938964844,0.1093427911400795,-2462.373046875,304.1453857421875,0.7323194146156311,0.1726870834827423,0.1566923260688781,294.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.4711437821388244,0.050000000745058,0.0493105910718441,293.08233642578125,297.1499938964844,293.1499938964844,0.0463146306574344,-1036.6949462890625,304.14117431640625,0.5952085256576538,0.0928863361477851,0.0659910961985588,293.12896728515625,297.1499938964844,293.1499938964844,0.3574098944664001,-6646.02587890625,304.1558532714844,0.9990000128746032,0.5026916861534119,0.4225769340991974,293.2623291015625,297.1499938964844,293.1499938964844,0.0043914644047617,-1644.9493408203125,296.9655456542969,0.4711437821388244,0.050000000745058,0.2339082211256027,291.141845703125,291.1499938964844,257.0113830566406,255.8857879638672,278.8719482421875,293.5505065917969,291.1430358886719,1.0,0.2641658186912536,0.6834658980369568,0.6834658980369568,1.0,1.0,-1.1142802238464355,0.4479352533817291,0.6663450002670288,0.1972766071557998,0.0,0.0,0.6598858833312988,32.3542594909668,34.0,21.75026130676269,-13794.1015625,187.2573699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6285705566406,308.2956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.86328125,18000.0,0.0,0.0,0.3140012323856354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.760830819606781,0.7608384490013123,-7.583090791740687e-06,0.0,0.0003186713438481,0.0,0.0,68.29586791992188,0.0,0.0,0.0,0.4689947366714477,4.0,0.0,1.0
579720,293.10107421875,297.1499938964844,293.1499938964844,0.1093427911400795,-2462.373046875,304.1453857421875,0.7323194146156311,0.1726870834827423,0.1566923260688781,294.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.4711437821388244,0.050000000745058,0.0493105910718441,293.08233642578125,297.1499938964844,293.1499938964844,0.0463146306574344,-1036.6949462890625,304.14117431640625,0.5952085256576538,0.0928863361477851,0.0659910961985588,293.12896728515625,297.1499938964844,293.1499938964844,0.3574098944664001,-6646.02587890625,304.1558532714844,0.9990000128746032,0.5026916861534119,0.4225769340991974,293.2623291015625,297.1499938964844,293.1499938964844,0.0043914644047617,-1644.9493408203125,296.9655456542969,0.4711437821388244,0.050000000745058,0.2339082211256027,291.141845703125,291.1499938964844,257.0113830566406,255.8857879638672,278.8719482421875,293.5505065917969,291.1430358886719,1.0,0.2641658186912536,0.6834658980369568,0.6834658980369568,1.0,1.0,-1.1142802238464355,0.4479352533817291,0.6663450002670288,0.1972766071557998,0.0,0.0,0.6598858833312988,32.3542594909668,34.0,21.75026130676269,-13794.1015625,187.2573699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6285705566406,308.2956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.86328125,18000.0,0.0,0.0,0.3140012323856354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.760830819606781,0.7608384490013123,-7.583090791740687e-06,0.0,0.0003186713438481,0.0,0.0,68.29586791992188,0.0,0.0,0.0,0.4689947366714477,4.0,0.0,1.0
579780,293.09991455078125,297.1499938964844,293.1499938964844,0.1104563772678375,-2482.554443359375,304.1450500488281,0.7338972091674805,0.1741583496332168,0.1579962372779846,294.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.4708741307258606,0.050000000745058,0.0493155159056186,293.0788879394531,297.1499938964844,293.1499938964844,0.0483312718570232,-1062.5087890625,304.1407470703125,0.6004520654678345,0.0952988937497139,0.0676433593034744,293.1236267089844,297.1499938964844,293.1499938964844,0.3577785193920135,-6652.6533203125,304.1531677246094,0.9990000128746032,0.5043120980262756,0.4231308400630951,293.25958251953125,297.1499938964844,293.1499938964844,0.0043658521026372,-1635.920654296875,296.935302734375,0.4708741307258606,0.050000000745058,0.2339315712451934,291.1439514160156,291.1499938964844,256.9763488769531,255.8561553955078,278.8443298339844,293.53717041015625,291.1434631347656,1.0,0.264909952878952,0.6831832528114319,0.6831832528114319,1.0,1.0,-1.118525743484497,0.4498298168182373,0.6686959862709045,0.1977469325065612,0.0,0.0,0.6603937149047852,32.527008056640625,37.0,4.087571620941162,-13852.6005859375,188.9017944335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66619873046875,308.3157043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9765625,18000.0,0.0,0.0,0.3156371712684631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7609722018241882,0.7609797716140747,-7.585327239212347e-06,0.0,0.0003203316009603,0.0,0.0,68.32992553710938,0.0,0.0,0.0,0.4691215455532074,4.0,0.0,1.0
579840,293.09991455078125,297.1499938964844,293.1499938964844,0.1104563772678375,-2482.554443359375,304.1450500488281,0.7338972091674805,0.1741583496332168,0.1579962372779846,294.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.4708741307258606,0.050000000745058,0.0493155159056186,293.0788879394531,297.1499938964844,293.1499938964844,0.0483312718570232,-1062.5087890625,304.1407470703125,0.6004520654678345,0.0952988937497139,0.0676433593034744,293.1236267089844,297.1499938964844,293.1499938964844,0.3577785193920135,-6652.6533203125,304.1531677246094,0.9990000128746032,0.5043120980262756,0.4231308400630951,293.25958251953125,297.1499938964844,293.1499938964844,0.0043658521026372,-1635.920654296875,296.935302734375,0.4708741307258606,0.050000000745058,0.2339315712451934,291.1439514160156,291.1499938964844,256.9763488769531,255.8561553955078,278.8443298339844,293.53717041015625,291.1434631347656,1.0,0.264909952878952,0.6831832528114319,0.6831832528114319,1.0,1.0,-1.118525743484497,0.4498298168182373,0.6686959862709045,0.1977469325065612,0.0,0.0,0.6603937149047852,32.527008056640625,37.0,4.087571620941162,-13852.6005859375,188.9017944335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66619873046875,308.3157043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9765625,18000.0,0.0,0.0,0.3156371712684631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7609722018241882,0.7609797716140747,-7.585327239212347e-06,0.0,0.0003203316009603,0.0,0.0,68.32992553710938,0.0,0.0,0.0,0.4691215455532074,4.0,0.0,1.0
579900,293.0992736816406,297.1499938964844,293.1499938964844,0.1110832169651985,-2493.968017578125,304.1448059082031,0.7342212796211243,0.1749201416969299,0.1586829423904419,294.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.4702701270580292,0.050000000745058,0.04932651668787,293.0770568847656,297.1499938964844,293.1499938964844,0.0494204200804233,-1076.556640625,304.14044189453125,0.6026657223701477,0.0965588465332984,0.0685208663344383,293.1224975585937,297.1499938964844,293.1499938964844,0.3590332269668579,-6672.33251953125,304.1502990722656,0.9990000128746032,0.5048711895942688,0.4243627190589905,293.2580261230469,297.1499938964844,293.1499938964844,0.0043554906733334,-1632.51220703125,296.918701171875,0.4702701270580292,0.050000000745058,0.2339837551116943,291.1406555175781,291.1499938964844,256.9600830078125,255.8424224853516,278.82977294921875,293.53448486328125,291.1397399902344,1.0,0.2657062113285064,0.6830419301986694,0.6830419301986694,1.0,1.0,-1.1219570636749268,0.4514143168926239,0.6705427169799805,0.1980582177639007,0.0,0.0,0.6613339781761169,32.842411041259766,37.0,-3.559332132339477,-13897.353515625,190.5731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6846008300781,308.3270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17977.890625,18000.0,0.0,0.0,0.3164017498493194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622130513191223,0.7622206211090088,-7.593619102408411e-06,0.0,0.0003211075381841,0.0,0.0,68.55096435546875,0.0,0.0,0.0,0.4696246981620788,4.0,0.0,1.0
579960,293.0986022949219,297.1499938964844,293.1499938964844,0.1117449402809143,-2506.030029296875,304.1445617675781,0.734277606010437,0.175694078207016,0.1593869477510452,294.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.4693876802921295,0.050000000745058,0.0493424385786056,293.0752258300781,297.1499938964844,293.1499938964844,0.050545610487461,-1091.1380615234375,304.14013671875,0.604623556137085,0.0978432670235633,0.0694215521216392,293.1224365234375,297.1499938964844,293.1499938964844,0.3609037697315216,-6701.283203125,304.1468505859375,0.9990000128746032,0.5052313208580017,0.426139622926712,293.2563781738281,297.1499938964844,293.1499938964844,0.0043463571928441,-1629.65087890625,296.9014587402344,0.4693876802921295,0.050000000745058,0.2340592890977859,291.1354064941406,291.1499938964844,256.94464111328125,255.82937622070312,278.8148803710937,293.5343322753906,291.13409423828125,1.0,0.2667432129383087,0.6829085946083069,0.6829085946083069,1.0,1.0,-1.1261250972747805,0.4533620178699493,0.6727630496025085,0.1984079033136367,0.0,0.0,0.6628255248069763,33.28971099853516,40.0,-10.049782752990724,-13951.376953125,192.7372589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69976806640625,308.33807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.92578125,18000.0,0.0,0.0,0.3171648681163788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7644664645195007,0.764474093914032,-7.610221018694574e-06,0.0,0.0003218820202164,0.0,0.0,68.96421813964844,0.0,0.0,0.0,0.4705417454242706,4.0,0.0,1.0
580020,293.0972595214844,297.1499938964844,293.1499938964844,0.1131444126367569,-2531.53759765625,304.14404296875,0.7337090373039246,0.1772654205560684,0.1608323901891708,294.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4668559432029724,0.050000000745058,0.0493871159851551,293.0715637207031,297.1499938964844,293.1499938964844,0.0528744868934154,-1121.5272216796875,304.1395568847656,0.6078698039054871,0.1004760488867759,0.0712770149111747,293.1255187988281,297.1499938964844,293.1499938964844,0.3662304878234863,-6782.67333984375,304.1390075683594,0.9990000128746032,0.5053110122680664,0.431084394454956,293.2529602050781,297.1499938964844,293.1499938964844,0.0043310043402016,-1625.186279296875,296.8658447265625,0.4668559432029724,0.050000000745058,0.2342712134122848,291.1208190917969,291.1499938964844,256.91607666015625,255.80523681640625,278.7847900390625,293.5408020019531,291.1190795898437,1.0,0.2694303691387176,0.682641863822937,0.682641863822937,1.0,1.0,-1.1363290548324585,0.4581772983074188,0.6781517863273621,0.1991912126541137,0.0,0.0,0.6676530838012695,34.5272216796875,43.0,-19.00253295898437,-14085.0712890625,198.36575317382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7136535644531,308.3565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.291015625,18000.0,0.0,0.0,0.3187912404537201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7726808190345764,0.7726885080337524,-7.675897904846352e-06,0.0,0.0003235325857531,0.0,0.0,70.5196762084961,0.0,0.0,0.0,0.4739109575748443,4.0,0.0,1.0
