time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580080,293.0972595214844,297.1499938964844,293.1499938964844,0.1131444126367569,-2531.53759765625,304.14404296875,0.7337090373039246,0.1772654205560684,0.1608323901891708,294.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4668559432029724,0.050000000745058,0.0493871159851551,293.0715637207031,297.1499938964844,293.1499938964844,0.0528744868934154,-1121.5272216796875,304.1395568847656,0.6078698039054871,0.1004760488867759,0.0712770149111747,293.1255187988281,297.1499938964844,293.1499938964844,0.3662304878234863,-6782.67333984375,304.1390075683594,0.9990000128746032,0.5053110122680664,0.431084394454956,293.2529602050781,297.1499938964844,293.1499938964844,0.0043310043402016,-1625.186279296875,296.8658447265625,0.4668559432029724,0.050000000745058,0.2342712134122848,291.1208190917969,291.1499938964844,256.91607666015625,255.80523681640625,278.7847900390625,293.5408020019531,291.1190795898437,1.0,0.2694303691387176,0.682641863822937,0.682641863822937,1.0,1.0,-1.1363290548324585,0.4581772983074188,0.6781517863273621,0.1991912126541137,0.0,0.0,0.6676530838012695,34.5272216796875,43.0,-19.00253295898437,-14085.0712890625,198.36575317382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7136535644531,308.3565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.291015625,18000.0,0.0,0.0,0.3187912404537201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7726808190345764,0.7726885080337524,-7.675897904846352e-06,0.0,0.0003235325857531,0.0,0.0,70.5196762084961,0.0,0.0,0.0,0.4739109575748443,4.0,0.0,1.0
580140,293.0960388183594,297.1499938964844,293.1499938964844,0.1146032884716987,-2558.07275390625,304.1435852050781,0.7324381470680237,0.178851380944252,0.1623084992170334,294.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.4633843004703522,0.050000000745058,0.0494457818567752,293.0660095214844,297.1499938964844,293.1499938964844,0.0554853752255439,-1155.934326171875,304.138671875,0.6109464764595032,0.1035834550857544,0.0733717158436775,293.13397216796875,297.1499938964844,293.1499938964844,0.373241126537323,-6888.4033203125,304.1309814453125,0.9990000128746032,0.5042334198951721,0.4374927580356598,293.2495422363281,297.1499938964844,293.1499938964844,0.0043184123933315,-1621.835693359375,296.8298645019531,0.4633843004703522,0.050000000745058,0.2345495074987411,291.1036071777344,291.1499938964844,256.8903503417969,255.7835388183593,278.7738647460937,293.5547180175781,291.1018371582031,1.0,0.2727894783020019,0.6784513592720032,0.6784513592720032,1.0,1.0,-1.148710012435913,0.4631452858448028,0.6855647563934326,0.1991889923810959,0.0,0.0,0.674976110458374,36.1412239074707,31.0,-21.71165657043457,-14237.08203125,205.52764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.697998046875,308.369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.240234375,18000.0,0.0,0.0,0.3207144141197204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7862826585769653,0.7862904071807861,-7.792213182256091e-06,0.0,0.0003254843468312,0.0,0.0,73.19576263427734,0.0,0.0,0.0,0.4795536994934082,4.0,0.0,1.0
580200,293.0960388183594,297.1499938964844,293.1499938964844,0.1146032884716987,-2558.07275390625,304.1435852050781,0.7324381470680237,0.178851380944252,0.1623084992170334,294.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.4633843004703522,0.050000000745058,0.0494457818567752,293.0660095214844,297.1499938964844,293.1499938964844,0.0554853752255439,-1155.934326171875,304.138671875,0.6109464764595032,0.1035834550857544,0.0733717158436775,293.13397216796875,297.1499938964844,293.1499938964844,0.373241126537323,-6888.4033203125,304.1309814453125,0.9990000128746032,0.5042334198951721,0.4374927580356598,293.2495422363281,297.1499938964844,293.1499938964844,0.0043184123933315,-1621.835693359375,296.8298645019531,0.4633843004703522,0.050000000745058,0.2345495074987411,291.1036071777344,291.1499938964844,256.8903503417969,255.7835388183593,278.7738647460937,293.5547180175781,291.1018371582031,1.0,0.2727894783020019,0.6784513592720032,0.6784513592720032,1.0,1.0,-1.148710012435913,0.4631452858448028,0.6855647563934326,0.1991889923810959,0.0,0.0,0.674976110458374,36.1412239074707,31.0,-21.71165657043457,-14237.08203125,205.52764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.697998046875,308.369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.240234375,18000.0,0.0,0.0,0.3207144141197204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7862826585769653,0.7862904071807861,-7.792213182256091e-06,0.0,0.0003254843468312,0.0,0.0,73.19576263427734,0.0,0.0,0.0,0.4795536994934082,4.0,0.0,1.0
580260,293.0947265625,297.1499938964844,293.1499938964844,0.1155118867754936,-2573.7158203125,304.1442565917969,0.7368704676628113,0.1804829239845276,0.1637169271707534,294.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4659714102745056,0.050000000745058,0.0494023114442825,293.0597839355469,297.1499938964844,293.1499938964844,0.0580848529934883,-1190.01220703125,304.1381530761719,0.619716465473175,0.1069824546575546,0.0757337436079979,293.1390991210937,297.1499938964844,293.1499938964844,0.3680209219455719,-6804.66015625,304.1466979980469,0.9990000128746032,0.5035667419433594,0.432757705450058,293.24609375,297.1499938964844,293.1499938964844,0.0042926077730953,-1610.696533203125,296.8217468261719,0.4659714102745056,0.050000000745058,0.2343432903289795,291.13348388671875,291.1499938964844,256.8672180175781,255.7640686035156,278.9155578613281,293.5577087402344,291.1404724121094,1.0,0.270711749792099,0.6625683903694153,0.6625683903694153,1.0,1.0,-1.1472610235214231,0.4579486548900604,0.6893123388290405,0.1929888427257537,0.0,0.0,0.6762442588806152,34.997154235839844,25.0,47.84002304077149,-14217.7265625,202.8216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6833190917969,308.4223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17929.455078125,18000.0,0.0,0.0,0.3227119743824005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975938320159912,0.7976017594337463,-7.917788934719283e-06,0.0,0.0003275116323493,0.0,0.0,75.67572021484375,0.0,0.0,0.0,0.4842264056205749,4.0,0.0,1.0
580320,293.0947265625,297.1499938964844,293.1499938964844,0.1155118867754936,-2573.7158203125,304.1442565917969,0.7368704676628113,0.1804829239845276,0.1637169271707534,294.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4659714102745056,0.050000000745058,0.0494023114442825,293.0597839355469,297.1499938964844,293.1499938964844,0.0580848529934883,-1190.01220703125,304.1381530761719,0.619716465473175,0.1069824546575546,0.0757337436079979,293.1390991210937,297.1499938964844,293.1499938964844,0.3680209219455719,-6804.66015625,304.1466979980469,0.9990000128746032,0.5035667419433594,0.432757705450058,293.24609375,297.1499938964844,293.1499938964844,0.0042926077730953,-1610.696533203125,296.8217468261719,0.4659714102745056,0.050000000745058,0.2343432903289795,291.13348388671875,291.1499938964844,256.8672180175781,255.7640686035156,278.9155578613281,293.5577087402344,291.1404724121094,1.0,0.270711749792099,0.6625683903694153,0.6625683903694153,1.0,1.0,-1.1472610235214231,0.4579486548900604,0.6893123388290405,0.1929888427257537,0.0,0.0,0.6762442588806152,34.997154235839844,25.0,47.84002304077149,-14217.7265625,202.8216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6833190917969,308.4223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17929.455078125,18000.0,0.0,0.0,0.3227119743824005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975938320159912,0.7976017594337463,-7.917788934719283e-06,0.0,0.0003275116323493,0.0,0.0,75.67572021484375,0.0,0.0,0.0,0.4842264056205749,4.0,0.0,1.0
580380,293.0934143066406,297.1499938964844,293.1499938964844,0.1161638274788856,-2584.354248046875,304.14508056640625,0.7439752817153931,0.1821480989456176,0.1651232838630676,294.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869201660156,0.4708057940006256,0.050000000745058,0.049316681921482,293.0586853027344,297.1499938964844,293.1499938964844,0.0599431283771991,-1214.1739501953125,304.1390380859375,0.6289083957672119,0.1094982326030731,0.0776133760809898,293.1280822753906,297.1499938964844,293.1499938964844,0.3570587038993835,-6635.486328125,304.1659851074219,0.9990000128746032,0.5060451030731201,0.4232702553272247,293.2425537109375,297.1499938964844,293.1499938964844,0.0042547406628727,-1593.8441162109375,296.83160400390625,0.4708057940006256,0.050000000745058,0.2339370995759964,291.1925964355469,291.1499938964844,256.8464660644531,255.74661254882807,279.0033874511719,293.5347900390625,291.1976623535156,1.0,0.2669307887554168,0.6526632308959961,0.6526632308959961,1.0,1.0,-1.1392276287078855,0.4513754844665527,0.687852144241333,0.1870393902063369,0.0,0.0,0.6663927435874939,32.69982147216797,28.0,66.98087310791016,-14081.421875,195.7638092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73211669921875,308.444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18151.236328125,18000.0,0.0,0.0,0.3240189254283905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7847223877906799,0.7847301959991455,-7.844268111512065e-06,0.0,0.0003288380103185,0.0,0.0,73.35090637207031,0.0,0.0,0.0,0.4791522622108459,4.0,0.0,1.0
580440,293.0934143066406,297.1499938964844,293.1499938964844,0.1161638274788856,-2584.354248046875,304.14508056640625,0.7439752817153931,0.1821480989456176,0.1651232838630676,294.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869201660156,0.4708057940006256,0.050000000745058,0.049316681921482,293.0586853027344,297.1499938964844,293.1499938964844,0.0599431283771991,-1214.1739501953125,304.1390380859375,0.6289083957672119,0.1094982326030731,0.0776133760809898,293.1280822753906,297.1499938964844,293.1499938964844,0.3570587038993835,-6635.486328125,304.1659851074219,0.9990000128746032,0.5060451030731201,0.4232702553272247,293.2425537109375,297.1499938964844,293.1499938964844,0.0042547406628727,-1593.8441162109375,296.83160400390625,0.4708057940006256,0.050000000745058,0.2339370995759964,291.1925964355469,291.1499938964844,256.8464660644531,255.74661254882807,279.0033874511719,293.5347900390625,291.1976623535156,1.0,0.2669307887554168,0.6526632308959961,0.6526632308959961,1.0,1.0,-1.1392276287078855,0.4513754844665527,0.687852144241333,0.1870393902063369,0.0,0.0,0.6663927435874939,32.69982147216797,28.0,66.98087310791016,-14081.421875,195.7638092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73211669921875,308.444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18151.236328125,18000.0,0.0,0.0,0.3240189254283905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7847223877906799,0.7847301959991455,-7.844268111512065e-06,0.0,0.0003288380103185,0.0,0.0,73.35090637207031,0.0,0.0,0.0,0.4791522622108459,4.0,0.0,1.0
580500,293.0928039550781,297.1499938964844,293.1499938964844,0.1165921837091445,-2591.6806640625,304.1451721191406,0.7467880249023438,0.1829866766929626,0.1658482104539871,294.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091369628906,0.4723414480686188,0.050000000745058,0.0492883697152137,293.0592346191406,297.1499938964844,293.1499938964844,0.0606568567454814,-1223.503662109375,304.1397399902344,0.6322064399719238,0.1105457544326782,0.0783276408910751,293.119140625,297.1499938964844,293.1499938964844,0.3532091379165649,-6577.23681640625,304.16998291015625,0.9990000128746032,0.5080769062042236,0.4200856685638428,293.2406921386719,297.1499938964844,293.1499938964844,0.0042390809394419,-1587.1190185546875,296.8323669433594,0.4723414480686188,0.050000000745058,0.2338028103113174,291.2134704589844,291.1499938964844,256.8369140625,255.73858642578125,279.0316772460937,293.5201416015625,291.2169189453125,1.0,0.2658919990062713,0.6489030122756958,0.6489030122756958,1.0,1.0,-1.1369343996047974,0.4492316246032715,0.6877027153968811,0.1846039444208145,0.0,0.0,0.6600373387336731,31.937963485717773,28.0,58.01255416870117,-14016.984375,193.5609436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78515625,308.45263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18218.474609375,18000.0,0.0,0.0,0.3242738246917724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7728546261787415,0.7728623747825623,-7.747224117338192e-06,0.0,0.0003290966851636,0.0,0.0,71.04275512695312,0.0,0.0,0.0,0.4743196368217468,4.0,0.0,1.0
580560,293.0921936035156,297.1499938964844,293.1499938964844,0.1171284466981887,-2601.114501953125,304.14508056640625,0.7489513158798218,0.1838283985853195,0.1665851026773452,294.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2225952148437,0.4732634127140045,0.050000000745058,0.0492711439728736,293.0586853027344,297.1499938964844,293.1499938964844,0.0615233294665813,-1235.0499267578125,304.1400146484375,0.6351584196090698,0.1118044927716255,0.0791280791163444,293.1114501953125,297.1499938964844,293.1499938964844,0.3508206009864807,-6541.83984375,304.170654296875,0.9990000128746032,0.5099841952323914,0.4181360602378845,293.2388000488281,297.1499938964844,293.1499938964844,0.0042263679206371,-1582.0255126953125,296.82818603515625,0.4732634127140045,0.050000000745058,0.2337210923433303,291.2247009277344,291.1499938964844,256.82781982421875,255.73097229003903,279.0531921386719,293.50787353515625,291.2259826660156,1.0,0.2652906775474548,0.6457071304321289,0.6457071304321289,1.0,1.0,-1.1363193988800049,0.4480039477348327,0.6883153915405273,0.1825907528400421,0.0,0.0,0.6538737416267395,31.47728538513184,31.0,39.68324279785156,-13964.150390625,192.4768218994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8515319824219,308.4599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18252.12109375,18000.0,0.0,0.0,0.3242742717266083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595237493515015,0.7595313787460327,-7.63078514864901e-06,0.0,0.0003290971508249,0.0,0.0,68.45206451416016,0.0,0.0,0.0,0.4688806533813476,4.0,0.0,1.0
580620,293.0910339355469,297.1499938964844,293.1499938964844,0.1184660643339157,-2625.09423828125,304.1444702148437,0.7518977522850037,0.1855297982692718,0.1680943667888641,294.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243347167969,0.4738928079605102,0.050000000745058,0.0492592900991439,293.0563659667969,297.1499938964844,293.1499938964844,0.0637038350105285,-1264.638671875,304.1396789550781,0.6405758261680603,0.1145840585231781,0.0810095146298408,293.1002502441406,297.1499938964844,293.1499938964844,0.3491883277893066,-6519.87353515625,304.1663513183594,0.9990000128746032,0.5132439732551575,0.4167895317077636,293.2347412109375,297.1499938964844,293.1499938964844,0.0042091575451195,-1576.1007080078125,296.80792236328125,0.4738928079605102,0.050000000745058,0.2336648553609848,291.2232971191406,291.1499938964844,256.81103515625,255.71690368652344,279.0830383300781,293.49273681640625,291.2219543457031,1.0,0.2652411758899688,0.6406288146972656,0.6406288146972656,1.0,1.0,-1.1386891603469849,0.4475592374801636,0.6911298632621765,0.1795420199632644,0.0,0.0,0.6439213156700134,31.17244529724121,34.0,2.2644238471984863,-13904.939453125,192.63845825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047912597656,308.4873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18228.359375,18000.0,0.0,0.0,0.3236320316791534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7352474927902222,0.7352548837661743,-7.405055839626584e-06,0.0,0.0003284453705418,0.0,0.0,63.79053115844727,0.0,0.0,0.0,0.4589090347290039,4.0,0.0,1.0
580680,293.0910339355469,297.1499938964844,293.1499938964844,0.1184660643339157,-2625.09423828125,304.1444702148437,0.7518977522850037,0.1855297982692718,0.1680943667888641,294.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243347167969,0.4738928079605102,0.050000000745058,0.0492592900991439,293.0563659667969,297.1499938964844,293.1499938964844,0.0637038350105285,-1264.638671875,304.1396789550781,0.6405758261680603,0.1145840585231781,0.0810095146298408,293.1002502441406,297.1499938964844,293.1499938964844,0.3491883277893066,-6519.87353515625,304.1663513183594,0.9990000128746032,0.5132439732551575,0.4167895317077636,293.2347412109375,297.1499938964844,293.1499938964844,0.0042091575451195,-1576.1007080078125,296.80792236328125,0.4738928079605102,0.050000000745058,0.2336648553609848,291.2232971191406,291.1499938964844,256.81103515625,255.71690368652344,279.0830383300781,293.49273681640625,291.2219543457031,1.0,0.2652411758899688,0.6406288146972656,0.6406288146972656,1.0,1.0,-1.1386891603469849,0.4475592374801636,0.6911298632621765,0.1795420199632644,0.0,0.0,0.6439213156700134,31.17244529724121,34.0,2.2644238471984863,-13904.939453125,192.63845825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047912597656,308.4873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18228.359375,18000.0,0.0,0.0,0.3236320316791534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7352474927902222,0.7352548837661743,-7.405055839626584e-06,0.0,0.0003284453705418,0.0,0.0,63.79053115844727,0.0,0.0,0.0,0.4589090347290039,4.0,0.0,1.0
580740,293.0899353027344,297.1499938964844,293.1499938964844,0.1200199276208877,-2653.14208984375,304.14373779296875,0.753248929977417,0.1872489899396896,0.1696459203958511,294.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2070007324219,0.4731853604316711,0.050000000745058,0.04927259683609,293.0538635253906,297.1499938964844,293.1499938964844,0.0661229267716407,-1297.95556640625,304.1390991210937,0.6449209451675415,0.1174687147140502,0.0830230414867401,293.0947570800781,297.1499938964844,293.1499938964844,0.350906491279602,-6549.07177734375,304.157958984375,0.9990000128746032,0.5156289339065552,0.4183020293712616,293.2305908203125,297.1499938964844,293.1499938964844,0.0041992058977484,-1573.7244873046875,296.7794189453125,0.4731853604316711,0.050000000745058,0.2337279915809631,291.2044982910156,291.1499938964844,256.7958679199219,255.70420837402344,279.1019287109375,293.48992919921875,291.20196533203125,1.0,0.2664596736431122,0.6368314623832703,0.6368314623832703,1.0,1.0,-1.1448737382888794,0.4491883516311645,0.6956853866577148,0.1776230931282043,0.0,0.0,0.6377966403961182,31.55426597595215,37.0,-22.266000747680664,-13907.990234375,195.3482818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1533508300781,308.5272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18155.173828125,18000.0,0.0,0.0,0.3224222958087921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.718227207660675,0.7182344198226929,-7.23828043192043e-06,0.0,0.0003272176545578,0.0,0.0,60.58259963989258,0.0,0.0,0.0,0.4518665373325348,4.0,0.0,1.0
580800,293.0899353027344,297.1499938964844,293.1499938964844,0.1200199276208877,-2653.14208984375,304.14373779296875,0.753248929977417,0.1872489899396896,0.1696459203958511,294.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2070007324219,0.4731853604316711,0.050000000745058,0.04927259683609,293.0538635253906,297.1499938964844,293.1499938964844,0.0661229267716407,-1297.95556640625,304.1390991210937,0.6449209451675415,0.1174687147140502,0.0830230414867401,293.0947570800781,297.1499938964844,293.1499938964844,0.350906491279602,-6549.07177734375,304.157958984375,0.9990000128746032,0.5156289339065552,0.4183020293712616,293.2305908203125,297.1499938964844,293.1499938964844,0.0041992058977484,-1573.7244873046875,296.7794189453125,0.4731853604316711,0.050000000745058,0.2337279915809631,291.2044982910156,291.1499938964844,256.7958679199219,255.70420837402344,279.1019287109375,293.48992919921875,291.20196533203125,1.0,0.2664596736431122,0.6368314623832703,0.6368314623832703,1.0,1.0,-1.1448737382888794,0.4491883516311645,0.6956853866577148,0.1776230931282043,0.0,0.0,0.6377966403961182,31.55426597595215,37.0,-22.266000747680664,-13907.990234375,195.3482818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1533508300781,308.5272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18155.173828125,18000.0,0.0,0.0,0.3224222958087921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.718227207660675,0.7182344198226929,-7.23828043192043e-06,0.0,0.0003272176545578,0.0,0.0,60.58259963989258,0.0,0.0,0.0,0.4518665373325348,4.0,0.0,1.0
580860,293.0889587402344,297.1499938964844,293.1499938964844,0.121674083173275,-2682.97998046875,304.14306640625,0.7533049583435059,0.1889680325984954,0.1712208092212677,294.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.471380203962326,0.050000000745058,0.0493061318993568,293.0515441894531,297.1499938964844,293.1499938964844,0.0686134174466133,-1332.6416015625,304.1385803222656,0.6481834053993225,0.1203727349638938,0.0850751847028732,293.0945739746094,297.1499938964844,293.1499938964844,0.3551857471466064,-6616.51904296875,304.1481628417969,0.9990000128746032,0.5170758962631226,0.4220880568027496,293.2265319824219,297.1499938964844,293.1499938964844,0.0041934712789952,-1573.2215576171875,296.7481689453125,0.471380203962326,0.050000000745058,0.2338870614767074,291.1788330078125,291.1499938964844,256.7820739746094,255.6926727294922,279.1146545410156,293.49755859375,291.176025390625,1.0,0.2686798274517059,0.6339715123176575,0.6339715123176575,1.0,1.0,-1.1540013551712036,0.4523630440235138,0.7016383409500122,0.1767457425594329,0.0,0.0,0.635638952255249,32.4906005859375,40.0,-33.54026412963867,-13964.068359375,200.120346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,308.56573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.123046875,18000.0,0.0,0.0,0.3210333287715912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7097655534744263,0.7097727060317993,-7.146123607526533e-06,0.0,0.0003258080105297,0.0,0.0,58.96440124511719,0.0,0.0,0.0,0.4482935965061188,4.0,0.0,1.0
580920,293.0889587402344,297.1499938964844,293.1499938964844,0.121674083173275,-2682.97998046875,304.14306640625,0.7533049583435059,0.1889680325984954,0.1712208092212677,294.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.471380203962326,0.050000000745058,0.0493061318993568,293.0515441894531,297.1499938964844,293.1499938964844,0.0686134174466133,-1332.6416015625,304.1385803222656,0.6481834053993225,0.1203727349638938,0.0850751847028732,293.0945739746094,297.1499938964844,293.1499938964844,0.3551857471466064,-6616.51904296875,304.1481628417969,0.9990000128746032,0.5170758962631226,0.4220880568027496,293.2265319824219,297.1499938964844,293.1499938964844,0.0041934712789952,-1573.2215576171875,296.7481689453125,0.471380203962326,0.050000000745058,0.2338870614767074,291.1788330078125,291.1499938964844,256.7820739746094,255.6926727294922,279.1146545410156,293.49755859375,291.176025390625,1.0,0.2686798274517059,0.6339715123176575,0.6339715123176575,1.0,1.0,-1.1540013551712036,0.4523630440235138,0.7016383409500122,0.1767457425594329,0.0,0.0,0.635638952255249,32.4906005859375,40.0,-33.54026412963867,-13964.068359375,200.120346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,308.56573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.123046875,18000.0,0.0,0.0,0.3210333287715912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7097655534744263,0.7097727060317993,-7.146123607526533e-06,0.0,0.0003258080105297,0.0,0.0,58.96440124511719,0.0,0.0,0.0,0.4482935965061188,4.0,0.0,1.0
580980,293.08819580078125,297.1499938964844,293.1499938964844,0.1233510598540306,-2713.1171875,304.142578125,0.7523517608642578,0.1906696408987045,0.1727991253137588,294.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4686246812343597,0.050000000745058,0.0493559688329696,293.0495910644531,297.1499938964844,293.1499938964844,0.0711041018366813,-1367.6455078125,304.13824462890625,0.6505087614059448,0.1232637017965316,0.0871348455548286,293.0989990234375,297.1499938964844,293.1499938964844,0.3614154458045959,-6712.341796875,304.138427734375,0.9990000128746032,0.5175870656967163,0.4276530146598816,293.2226867675781,297.1499938964844,293.1499938964844,0.0041900034993886,-1573.5577392578125,296.7172241210937,0.4686246812343597,0.050000000745058,0.2341234534978866,291.1524353027344,291.1499938964844,256.7693786621094,255.68209838867188,279.12408447265625,293.5138244628906,291.1497802734375,1.0,0.2716846764087677,0.631872832775116,0.631872832775116,1.0,1.0,-1.1653900146484375,0.4566976726055145,0.7086923122406006,0.1768985241651535,0.0,0.0,0.6370986104011536,33.8775634765625,43.0,-35.96847915649414,-14060.5009765625,206.59423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3254699707031,308.5890808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4765625,18000.0,0.0,0.0,0.3198417127132416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7094598412513733,0.7094669938087463,-7.125929187168367e-06,0.0,0.0003245986881665,0.0,0.0,58.79795837402344,0.0,0.0,0.0,0.4480242729187011,4.0,0.0,1.0
581040,293.08819580078125,297.1499938964844,293.1499938964844,0.1233510598540306,-2713.1171875,304.142578125,0.7523517608642578,0.1906696408987045,0.1727991253137588,294.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4686246812343597,0.050000000745058,0.0493559688329696,293.0495910644531,297.1499938964844,293.1499938964844,0.0711041018366813,-1367.6455078125,304.13824462890625,0.6505087614059448,0.1232637017965316,0.0871348455548286,293.0989990234375,297.1499938964844,293.1499938964844,0.3614154458045959,-6712.341796875,304.138427734375,0.9990000128746032,0.5175870656967163,0.4276530146598816,293.2226867675781,297.1499938964844,293.1499938964844,0.0041900034993886,-1573.5577392578125,296.7172241210937,0.4686246812343597,0.050000000745058,0.2341234534978866,291.1524353027344,291.1499938964844,256.7693786621094,255.68209838867188,279.12408447265625,293.5138244628906,291.1497802734375,1.0,0.2716846764087677,0.631872832775116,0.631872832775116,1.0,1.0,-1.1653900146484375,0.4566976726055145,0.7086923122406006,0.1768985241651535,0.0,0.0,0.6370986104011536,33.8775634765625,43.0,-35.96847915649414,-14060.5009765625,206.59423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3254699707031,308.5890808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4765625,18000.0,0.0,0.0,0.3198417127132416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7094598412513733,0.7094669938087463,-7.125929187168367e-06,0.0,0.0003245986881665,0.0,0.0,58.79795837402344,0.0,0.0,0.0,0.4480242729187011,4.0,0.0,1.0
581100,293.087890625,297.1499938964844,293.1499938964844,0.1241844072937965,-2728.0419921875,304.1424255371094,0.7515794038772583,0.1915098279714584,0.1735845953226089,294.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.4669157564640045,0.050000000745058,0.0493859760463237,293.0487670898437,297.1499938964844,293.1499938964844,0.0723379403352737,-1385.0880126953125,304.1381530761719,0.6513735055923462,0.1246979832649231,0.0881618186831474,293.10272216796875,297.1499938964844,293.1499938964844,0.3651128709316253,-6768.51806640625,304.1338195800781,0.9990000128746032,0.5175042748451233,0.4309692978858948,293.22088623046875,297.1499938964844,293.1499938964844,0.0041887694969773,-1573.8665771484375,296.7022705078125,0.4669157564640045,0.050000000745058,0.2342658042907714,291.1398620605469,291.1499938964844,256.7633972167969,255.6770935058593,279.1280822753906,293.52471923828125,291.1373596191406,1.0,0.2734234631061554,0.6310789585113525,0.6310789585113525,1.0,1.0,-1.1717524528503418,0.4592059552669525,0.7125464677810669,0.1773618310689926,0.0,0.0,0.6390386819839478,34.712894439697266,43.0,-35.35709381103516,-14119.99609375,210.377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33154296875,308.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17958.90625,18000.0,0.0,0.0,0.3194217979907989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7120643258094788,0.712071418762207,-7.1403674155590124e-06,0.0,0.0003241725207772,0.0,0.0,59.20276641845703,0.0,0.0,0.0,0.4490113258361816,4.0,0.0,1.0
581160,293.0876770019531,297.1499938964844,293.1499938964844,0.1250102967023849,-2742.798095703125,304.1423034667969,0.7506473064422607,0.192341461777687,0.1743655502796173,294.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4649887084960937,0.050000000745058,0.0494189448654651,293.0480041503906,297.1499938964844,293.1499938964844,0.0735615864396095,-1402.44775390625,304.1380615234375,0.6520681381225586,0.1261277198791504,0.0891855806112289,293.1073303222656,297.1499938964844,293.1499938964844,0.3691381514072418,-6829.244140625,304.12945556640625,0.9990000128746032,0.5171999335289001,0.4345834851264953,293.2191467285156,297.1499938964844,293.1499938964844,0.0041877636685967,-1574.2215576171875,296.6877746582031,0.4649887084960937,0.050000000745058,0.2344221919775009,291.1278991699219,291.1499938964844,256.757568359375,255.6722412109375,279.1317443847656,293.537353515625,291.12554931640625,1.0,0.275294691324234,0.6304445862770081,0.6304445862770081,1.0,1.0,-1.1784837245941162,0.461904376745224,0.7165793180465698,0.1780795305967331,0.0,0.0,0.6417195200920105,35.631195068359375,46.0,-34.10397720336914,-14185.4287109375,214.48590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3217163085937,308.58843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17925.396484375,18000.0,0.0,0.0,0.3191649615764618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7163633108139038,0.7163704633712769,-7.1700787884765305e-06,0.0,0.0003239118668716,0.0,0.0,59.912933349609375,0.0,0.0,0.0,0.4506931602954864,4.0,0.0,1.0
581220,293.08740234375,297.1499938964844,293.1499938964844,0.1266356855630874,-2771.740234375,304.14215087890625,0.7484497427940369,0.193976953625679,0.1759097725152969,294.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.4605984091758728,0.050000000745058,0.0494918264448642,293.0437316894531,297.1499938964844,293.1499938964844,0.0762555748224258,-1440.8890380859375,304.13751220703125,0.6536898612976074,0.1295676231384277,0.0914796963334083,293.120849609375,297.1499938964844,293.1499938964844,0.377942681312561,-6960.7890625,304.1216735839844,0.9990000128746032,0.5155538320541382,0.4424691796302795,293.2159118652344,297.1499938964844,293.1499938964844,0.0041862605139613,-1575.0108642578125,296.6601257324219,0.4605984091758728,0.050000000745058,0.2347679287195205,291.1058044433594,291.1499938964844,256.74639892578125,255.66290283203125,279.1381225585937,293.5666809082031,291.10369873046875,1.0,0.2793692350387573,0.6295849680900574,0.6295849680900574,1.0,1.0,-1.193057894706726,0.4678550958633423,0.7252027988433838,0.1802552193403244,0.0,0.0,0.6491162776947021,37.6683235168457,34.0,-31.104122161865234,-14331.9306640625,223.61544799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2567138671875,308.5606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17863.2265625,18000.0,0.0,0.0,0.3192404806613922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7296055555343628,0.7296128273010254,-7.2722946242720354e-06,0.0,0.0003239884972572,0.0,0.0,62.20396041870117,0.0,0.0,0.0,0.4559851586818695,4.0,0.0,1.0
581280,293.08740234375,297.1499938964844,293.1499938964844,0.1266356855630874,-2771.740234375,304.14215087890625,0.7484497427940369,0.193976953625679,0.1759097725152969,294.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.4605984091758728,0.050000000745058,0.0494918264448642,293.0437316894531,297.1499938964844,293.1499938964844,0.0762555748224258,-1440.8890380859375,304.13751220703125,0.6536898612976074,0.1295676231384277,0.0914796963334083,293.120849609375,297.1499938964844,293.1499938964844,0.377942681312561,-6960.7890625,304.1216735839844,0.9990000128746032,0.5155538320541382,0.4424691796302795,293.2159118652344,297.1499938964844,293.1499938964844,0.0041862605139613,-1575.0108642578125,296.6601257324219,0.4605984091758728,0.050000000745058,0.2347679287195205,291.1058044433594,291.1499938964844,256.74639892578125,255.66290283203125,279.1381225585937,293.5666809082031,291.10369873046875,1.0,0.2793692350387573,0.6295849680900574,0.6295849680900574,1.0,1.0,-1.193057894706726,0.4678550958633423,0.7252027988433838,0.1802552193403244,0.0,0.0,0.6491162776947021,37.6683235168457,34.0,-31.104122161865234,-14331.9306640625,223.61544799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2567138671875,308.5606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17863.2265625,18000.0,0.0,0.0,0.3192404806613922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7296055555343628,0.7296128273010254,-7.2722946242720354e-06,0.0,0.0003239884972572,0.0,0.0,62.20396041870117,0.0,0.0,0.0,0.4559851586818695,4.0,0.0,1.0
581340,293.0870666503906,297.1499938964844,293.1499938964844,0.1279977858066558,-2795.6376953125,304.1425170898437,0.7523943185806274,0.1956305354833603,0.177350640296936,294.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.4626242518424988,0.050000000745058,0.0494580641388893,293.0377197265625,297.1499938964844,293.1499938964844,0.0792745724320411,-1484.101318359375,304.1366882324219,0.662074863910675,0.1334850341081619,0.0941914692521095,293.1310729980469,297.1499938964844,293.1499938964844,0.3752283155918121,-6914.46337890625,304.1362609863281,0.9990000128746032,0.5141839385032654,0.438840389251709,293.2126159667969,297.1499938964844,293.1499938964844,0.0041752685792744,-1571.38427734375,296.6424255371094,0.4626242518424988,0.050000000745058,0.2346077710390091,291.0989685058594,291.1499938964844,256.7355651855469,255.6538848876953,279.1444702148437,293.5847473144531,291.1005249023437,1.0,0.2778636813163757,0.6293981671333313,0.6293981671333313,1.0,1.0,-1.1934629678726196,0.4679917693138122,0.7254711985588074,0.1800712496042251,0.0,0.0,0.6568201184272766,36.81546401977539,25.0,-2.955225944519043,-14386.6171875,222.02346801757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1523132324219,308.5469665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17835.55859375,18000.0,0.0,0.0,0.3200633823871612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7469662427902222,0.7469736933708191,-7.421701866405783e-06,0.0,0.000324823660776,0.0,0.0,65.39130401611328,0.0,0.0,0.0,0.4630162715911865,4.0,0.0,1.0
581400,293.0870666503906,297.1499938964844,293.1499938964844,0.1279977858066558,-2795.6376953125,304.1425170898437,0.7523943185806274,0.1956305354833603,0.177350640296936,294.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.4626242518424988,0.050000000745058,0.0494580641388893,293.0377197265625,297.1499938964844,293.1499938964844,0.0792745724320411,-1484.101318359375,304.1366882324219,0.662074863910675,0.1334850341081619,0.0941914692521095,293.1310729980469,297.1499938964844,293.1499938964844,0.3752283155918121,-6914.46337890625,304.1362609863281,0.9990000128746032,0.5141839385032654,0.438840389251709,293.2126159667969,297.1499938964844,293.1499938964844,0.0041752685792744,-1571.38427734375,296.6424255371094,0.4626242518424988,0.050000000745058,0.2346077710390091,291.0989685058594,291.1499938964844,256.7355651855469,255.6538848876953,279.1444702148437,293.5847473144531,291.1005249023437,1.0,0.2778636813163757,0.6293981671333313,0.6293981671333313,1.0,1.0,-1.1934629678726196,0.4679917693138122,0.7254711985588074,0.1800712496042251,0.0,0.0,0.6568201184272766,36.81546401977539,25.0,-2.955225944519043,-14386.6171875,222.02346801757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1523132324219,308.5469665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17835.55859375,18000.0,0.0,0.0,0.3200633823871612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7469662427902222,0.7469736933708191,-7.421701866405783e-06,0.0,0.000324823660776,0.0,0.0,65.39130401611328,0.0,0.0,0.0,0.4630162715911865,4.0,0.0,1.0
581460,293.08660888671875,297.1499938964844,293.1499938964844,0.1290037930011749,-2812.713134765625,304.1433410644531,0.7606353163719177,0.1973167657852172,0.17876036465168,294.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.468553751707077,0.050000000745058,0.0493571013212204,293.03741455078125,297.1499938964844,293.1499938964844,0.0815125480294227,-1515.89013671875,304.137451171875,0.6733770966529846,0.1364082992076873,0.0963847115635871,293.1228942871094,297.1499938964844,293.1499938964844,0.3639593124389648,-6739.78271484375,304.1596984863281,0.9990000128746032,0.5162855386734009,0.4277918040752411,293.2091369628906,297.1499938964844,293.1499938964844,0.0041534835472702,-1562.15087890625,296.6440734863281,0.468553751707077,0.050000000745058,0.2341288328170776,291.1228942871094,291.1499938964844,256.7248840332031,255.6449432373047,279.1446533203125,293.5700378417969,291.1258850097656,1.0,0.2733607888221741,0.6289052963256836,0.6289052963256836,1.0,1.0,-1.1838326454162598,0.4637589156627655,0.7200736999511719,0.1776063293218612,0.0,0.0,0.6589803099632263,34.119224548339844,28.0,27.314191818237305,-14335.3232421875,213.2620086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0635986328125,308.5337829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17920.630859375,18000.0,0.0,0.0,0.3211313188076019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7565737962722778,0.7565813064575195,-7.528659807576332e-06,0.0,0.0003259074874222,0.0,0.0,67.36290740966797,0.0,0.0,0.0,0.4670878052711487,4.0,0.0,1.0
581520,293.08660888671875,297.1499938964844,293.1499938964844,0.1290037930011749,-2812.713134765625,304.1433410644531,0.7606353163719177,0.1973167657852172,0.17876036465168,294.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.468553751707077,0.050000000745058,0.0493571013212204,293.03741455078125,297.1499938964844,293.1499938964844,0.0815125480294227,-1515.89013671875,304.137451171875,0.6733770966529846,0.1364082992076873,0.0963847115635871,293.1228942871094,297.1499938964844,293.1499938964844,0.3639593124389648,-6739.78271484375,304.1596984863281,0.9990000128746032,0.5162855386734009,0.4277918040752411,293.2091369628906,297.1499938964844,293.1499938964844,0.0041534835472702,-1562.15087890625,296.6440734863281,0.468553751707077,0.050000000745058,0.2341288328170776,291.1228942871094,291.1499938964844,256.7248840332031,255.6449432373047,279.1446533203125,293.5700378417969,291.1258850097656,1.0,0.2733607888221741,0.6289052963256836,0.6289052963256836,1.0,1.0,-1.1838326454162598,0.4637589156627655,0.7200736999511719,0.1776063293218612,0.0,0.0,0.6589803099632263,34.119224548339844,28.0,27.314191818237305,-14335.3232421875,213.2620086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0635986328125,308.5337829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17920.630859375,18000.0,0.0,0.0,0.3211313188076019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7565737962722778,0.7565813064575195,-7.528659807576332e-06,0.0,0.0003259074874222,0.0,0.0,67.36290740966797,0.0,0.0,0.0,0.4670878052711487,4.0,0.0,1.0
581580,293.0862121582031,297.1499938964844,293.1499938964844,0.13006192445755,-2830.762451171875,304.1437683105469,0.7665612101554871,0.1990002393722534,0.1802186220884323,294.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.4717555642127991,0.050000000745058,0.0492990650236606,293.04248046875,297.1499938964844,293.1499938964844,0.0828593969345092,-1534.866455078125,304.1393737792969,0.6804047226905823,0.1382350325584411,0.0977485030889511,293.1036071777344,297.1499938964844,293.1499938964844,0.3567012548446655,-6630.05908203125,304.1681213378906,0.9990000128746032,0.5208804607391357,0.4213086068630218,293.20556640625,297.1499938964844,293.1499938964844,0.0041353455744683,-1554.3447265625,296.64715576171875,0.4717555642127991,0.050000000745058,0.2338535487651825,291.1465759277344,291.1499938964844,256.7140808105469,255.6358642578125,279.141845703125,293.5452880859375,291.14776611328125,1.0,0.2711907625198364,0.6279289126396179,0.6279289126396179,1.0,1.0,-1.1790330410003662,0.4613622426986694,0.7176707983016968,0.1759446561336517,0.0,0.0,0.6576336622238159,32.5775260925293,31.0,25.47233009338379,-14283.8134765625,208.5468139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0182189941406,308.5056457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.236328125,18000.0,0.0,0.0,0.3220339119434356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7565264701843262,0.7565340399742126,-7.547358563897433e-06,0.0,0.0003268234722781,0.0,0.0,67.48495483398438,0.0,0.0,0.0,0.4672427773475647,4.0,0.0,1.0
581640,293.0862121582031,297.1499938964844,293.1499938964844,0.13006192445755,-2830.762451171875,304.1437683105469,0.7665612101554871,0.1990002393722534,0.1802186220884323,294.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.4717555642127991,0.050000000745058,0.0492990650236606,293.04248046875,297.1499938964844,293.1499938964844,0.0828593969345092,-1534.866455078125,304.1393737792969,0.6804047226905823,0.1382350325584411,0.0977485030889511,293.1036071777344,297.1499938964844,293.1499938964844,0.3567012548446655,-6630.05908203125,304.1681213378906,0.9990000128746032,0.5208804607391357,0.4213086068630218,293.20556640625,297.1499938964844,293.1499938964844,0.0041353455744683,-1554.3447265625,296.64715576171875,0.4717555642127991,0.050000000745058,0.2338535487651825,291.1465759277344,291.1499938964844,256.7140808105469,255.6358642578125,279.141845703125,293.5452880859375,291.14776611328125,1.0,0.2711907625198364,0.6279289126396179,0.6279289126396179,1.0,1.0,-1.1790330410003662,0.4613622426986694,0.7176707983016968,0.1759446561336517,0.0,0.0,0.6576336622238159,32.5775260925293,31.0,25.47233009338379,-14283.8134765625,208.5468139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0182189941406,308.5056457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.236328125,18000.0,0.0,0.0,0.3220339119434356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7565264701843262,0.7565340399742126,-7.547358563897433e-06,0.0,0.0003268234722781,0.0,0.0,67.48495483398438,0.0,0.0,0.0,0.4672427773475647,4.0,0.0,1.0
581700,293.0860595703125,297.1499938964844,293.1499938964844,0.1306853294372558,-2841.579833984375,304.1437683105469,0.7685730457305908,0.1998395025730133,0.1809582561254501,294.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4725070595741272,0.050000000745058,0.0492851175367832,293.043701171875,297.1499938964844,293.1499938964844,0.0835793316364288,-1545.162353515625,304.1400146484375,0.6829900145530701,0.1393588632345199,0.0984277054667472,293.0956726074219,297.1499938964844,293.1499938964844,0.3548798859119415,-6603.42236328125,304.1680908203125,0.9990000128746032,0.5230267643928528,0.4197359681129455,293.2037048339844,297.1499938964844,293.1499938964844,0.0041294838301837,-1552.0408935546875,296.644775390625,0.4725070595741272,0.050000000745058,0.2337873727083206,291.15057373046875,291.1499938964844,256.70855712890625,255.6312255859375,279.14129638671875,293.5372009277344,291.1510009765625,1.0,0.2707589268684387,0.6274490356445312,0.6274490356445312,1.0,1.0,-1.1787512302398682,0.4610484540462494,0.7177026867866516,0.1756030619144439,0.0,0.0,0.6571766138076782,32.21875762939453,31.0,16.972335815429688,-14272.0029296875,207.7333526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076599121094,308.4926147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.84375,18000.0,0.0,0.0,0.3224146962165832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7554692029953003,0.755476713180542,-7.5400498644739855e-06,0.0,0.0003272099129389,0.0,0.0,67.29671478271484,0.0,0.0,0.0,0.4668492972850799,4.0,0.0,1.0
581760,293.0859069824219,297.1499938964844,293.1499938964844,0.1313495337963104,-2853.15771484375,304.1437072753906,0.7700980305671692,0.2006787061691284,0.1817043870687484,294.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.4728628396987915,0.050000000745058,0.0492784678936004,293.0439453125,297.1499938964844,293.1499938964844,0.0844937190413475,-1558.3497314453125,304.14013671875,0.6855053305625916,0.140652135014534,0.0992710962891578,293.0895690917969,297.1499938964844,293.1499938964844,0.3539457619190216,-6590.48828125,304.16650390625,0.9990000128746032,0.5249162912368774,0.4189849197864532,293.20184326171875,297.1499938964844,293.1499938964844,0.0041252556256949,-1550.5003662109375,296.6410217285156,0.4728628396987915,0.050000000745058,0.2337558418512344,291.1513671875,291.1499938964844,256.7029113769531,255.62646484375,279.14117431640625,293.5321960449219,291.1512451171875,1.0,0.2707099020481109,0.6269986033439636,0.6269986033439636,1.0,1.0,-1.179710865020752,0.4612648487091064,0.7184459567070007,0.1755568981170654,0.0,0.0,0.6569904685020447,32.062599182128906,34.0,8.577467918395996,-14272.2216796875,207.740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,308.482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.24609375,18000.0,0.0,0.0,0.3227649331092834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7547114491462708,0.7547189593315125,-7.532739346061135e-06,0.0,0.0003275653580203,0.0,0.0,67.1478271484375,0.0,0.0,0.0,0.4665460884571075,4.0,0.0,1.0
581820,293.0856628417969,297.1499938964844,293.1499938964844,0.1327741891145706,-2878.0791015625,304.1434326171875,0.7718362808227539,0.2023538798093795,0.1832131296396255,294.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.4725506901741028,0.050000000745058,0.0492842718958854,293.0436706542969,297.1499938964844,293.1499938964844,0.0865876376628875,-1588.7249755859375,304.1399230957031,0.6897450089454651,0.1433981209993362,0.1011624336242675,293.0821533203125,297.1499938964844,293.1499938964844,0.354431003332138,-6600.544921875,304.1601257324219,0.9990000128746032,0.5279608964920044,0.419643759727478,293.1980285644531,297.1499938964844,293.1499938964844,0.0041206162422895,-1549.186279296875,296.63043212890625,0.4725506901741028,0.050000000745058,0.2337833642959594,291.1459045410156,291.1499938964844,256.6911315917969,255.6165008544922,279.1420593261719,293.5313415527344,291.1449890136719,1.0,0.2715837061405182,0.6262395977973938,0.6262395977973938,1.0,1.0,-1.1846213340759275,0.4630042314529419,0.7216170430183411,0.1762185841798782,0.0,0.0,0.6578185558319092,32.27714920043945,37.0,-5.52468729019165,-14304.87890625,209.8195343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9938659667969,308.46612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19921875,18000.0,0.0,0.0,0.3234525024890899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7550957202911377,0.7551032304763794,-7.531050869147293e-06,0.0,0.0003282631514593,0.0,0.0,67.18637084960938,0.0,0.0,0.0,0.4666862785816192,4.0,0.0,1.0
