time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
581880,293.0856628417969,297.1499938964844,293.1499938964844,0.1327741891145706,-2878.0791015625,304.1434326171875,0.7718362808227539,0.2023538798093795,0.1832131296396255,294.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.4725506901741028,0.050000000745058,0.0492842718958854,293.0436706542969,297.1499938964844,293.1499938964844,0.0865876376628875,-1588.7249755859375,304.1399230957031,0.6897450089454651,0.1433981209993362,0.1011624336242675,293.0821533203125,297.1499938964844,293.1499938964844,0.354431003332138,-6600.544921875,304.1601257324219,0.9990000128746032,0.5279608964920044,0.419643759727478,293.1980285644531,297.1499938964844,293.1499938964844,0.0041206162422895,-1549.186279296875,296.63043212890625,0.4725506901741028,0.050000000745058,0.2337833642959594,291.1459045410156,291.1499938964844,256.6911315917969,255.6165008544922,279.1420593261719,293.5313415527344,291.1449890136719,1.0,0.2715837061405182,0.6262395977973938,0.6262395977973938,1.0,1.0,-1.1846213340759275,0.4630042314529419,0.7216170430183411,0.1762185841798782,0.0,0.0,0.6578185558319092,32.27714920043945,37.0,-5.52468729019165,-14304.87890625,209.8195343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9938659667969,308.46612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19921875,18000.0,0.0,0.0,0.3234525024890899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7550957202911377,0.7551032304763794,-7.531050869147293e-06,0.0,0.0003282631514593,0.0,0.0,67.18637084960938,0.0,0.0,0.0,0.4666862785816192,4.0,0.0,1.0
581940,293.08551025390625,297.1499938964844,293.1499938964844,0.1342795342206955,-2904.43994140625,304.1430969238281,0.7720851898193359,0.2040137648582458,0.1847316026687622,294.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.4710741639137268,0.050000000745058,0.0493115410208702,293.0432434082031,297.1499938964844,293.1499938964844,0.0887979790568351,-1620.916015625,304.1396179199219,0.6926752328872681,0.1461788564920425,0.1031231805682182,293.0804443359375,297.1499938964844,293.1499938964844,0.3575622737407684,-6650.37548828125,304.1514892578125,0.9990000128746032,0.5300393104553223,0.4227173626422882,293.1943359375,297.1499938964844,293.1499938964844,0.0041198213584721,-1549.579833984375,296.6174621582031,0.4710741639137268,0.050000000745058,0.2339127212762832,291.1345520019531,291.1499938964844,256.6784973144531,255.6057586669922,279.1436462402344,293.5409240722656,291.1332397460937,1.0,0.2735182046890259,0.6256803274154663,0.6256803274154663,1.0,1.0,-1.192673683166504,0.4661393165588379,0.726534366607666,0.1777078509330749,0.0,0.0,0.6606013178825378,33.08140182495117,40.0,-14.336444854736328,-14376.1416015625,214.17446899414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97808837890625,308.4525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17952.68359375,18000.0,0.0,0.0,0.3242620527744293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7592663168907166,0.7592738270759583,-7.560693120467475e-06,0.0,0.000329084781697,0.0,0.0,67.93567657470703,0.0,0.0,0.0,0.468366265296936,4.0,0.0,1.0
582000,293.08551025390625,297.1499938964844,293.1499938964844,0.1342795342206955,-2904.43994140625,304.1430969238281,0.7720851898193359,0.2040137648582458,0.1847316026687622,294.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.4710741639137268,0.050000000745058,0.0493115410208702,293.0432434082031,297.1499938964844,293.1499938964844,0.0887979790568351,-1620.916015625,304.1396179199219,0.6926752328872681,0.1461788564920425,0.1031231805682182,293.0804443359375,297.1499938964844,293.1499938964844,0.3575622737407684,-6650.37548828125,304.1514892578125,0.9990000128746032,0.5300393104553223,0.4227173626422882,293.1943359375,297.1499938964844,293.1499938964844,0.0041198213584721,-1549.579833984375,296.6174621582031,0.4710741639137268,0.050000000745058,0.2339127212762832,291.1345520019531,291.1499938964844,256.6784973144531,255.6057586669922,279.1436462402344,293.5409240722656,291.1332397460937,1.0,0.2735182046890259,0.6256803274154663,0.6256803274154663,1.0,1.0,-1.192673683166504,0.4661393165588379,0.726534366607666,0.1777078509330749,0.0,0.0,0.6606013178825378,33.08140182495117,40.0,-14.336444854736328,-14376.1416015625,214.17446899414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97808837890625,308.4525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17952.68359375,18000.0,0.0,0.0,0.3242620527744293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7592663168907166,0.7592738270759583,-7.560693120467475e-06,0.0,0.000329084781697,0.0,0.0,67.93567657470703,0.0,0.0,0.0,0.468366265296936,4.0,0.0,1.0
582060,293.0855407714844,297.1499938964844,293.1499938964844,0.1358151286840438,-2931.28955078125,304.1428527832031,0.7711530327796936,0.2056451290845871,0.1862438172101974,293.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4685956835746765,0.050000000745058,0.0493562556803226,293.04296875,297.1499938964844,293.1499938964844,0.0910327583551406,-1653.5126953125,304.13934326171875,0.6944340467453003,0.1489358842372894,0.1050866171717643,293.0836181640625,297.1499938964844,293.1499938964844,0.3628075420856476,-6731.31201171875,304.14227294921875,0.9990000128746032,0.5311663150787354,0.4277081489562988,293.1908264160156,297.1499938964844,293.1499938964844,0.004121568519622,-1551.024658203125,296.6037292480469,0.4685956835746765,0.050000000745058,0.2341248244047165,291.1206970214844,291.1499938964844,256.66473388671875,255.5940399169922,279.14532470703125,293.5587463378906,291.1192626953125,1.0,0.276285707950592,0.6252998113632202,0.6252998113632202,1.0,1.0,-1.2031434774398804,0.4703631699085235,0.7327802777290344,0.1798569709062576,0.0,0.0,0.6654254198074341,34.364017486572266,43.0,-18.50444602966309,-14479.5400390625,220.3939819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94342041015625,308.4356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17908.677734375,18000.0,0.0,0.0,0.3253596127033233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7678133845329285,0.7678210735321045,-7.63000025472138e-06,0.0,0.0003301986726,0.0,0.0,69.54685974121094,0.0,0.0,0.0,0.4718649387359619,4.0,0.0,1.0
582120,293.0855407714844,297.1499938964844,293.1499938964844,0.1358151286840438,-2931.28955078125,304.1428527832031,0.7711530327796936,0.2056451290845871,0.1862438172101974,293.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4685956835746765,0.050000000745058,0.0493562556803226,293.04296875,297.1499938964844,293.1499938964844,0.0910327583551406,-1653.5126953125,304.13934326171875,0.6944340467453003,0.1489358842372894,0.1050866171717643,293.0836181640625,297.1499938964844,293.1499938964844,0.3628075420856476,-6731.31201171875,304.14227294921875,0.9990000128746032,0.5311663150787354,0.4277081489562988,293.1908264160156,297.1499938964844,293.1499938964844,0.004121568519622,-1551.024658203125,296.6037292480469,0.4685956835746765,0.050000000745058,0.2341248244047165,291.1206970214844,291.1499938964844,256.66473388671875,255.5940399169922,279.14532470703125,293.5587463378906,291.1192626953125,1.0,0.276285707950592,0.6252998113632202,0.6252998113632202,1.0,1.0,-1.2031434774398804,0.4703631699085235,0.7327802777290344,0.1798569709062576,0.0,0.0,0.6654254198074341,34.364017486572266,43.0,-18.50444602966309,-14479.5400390625,220.3939819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94342041015625,308.4356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17908.677734375,18000.0,0.0,0.0,0.3253596127033233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7678133845329285,0.7678210735321045,-7.63000025472138e-06,0.0,0.0003301986726,0.0,0.0,69.54685974121094,0.0,0.0,0.0,0.4718649387359619,4.0,0.0,1.0
582180,293.0857238769531,297.1499938964844,293.1499938964844,0.1373474895954132,-2958.009521484375,304.1426696777344,0.7693305015563965,0.2072389274835586,0.1877373605966568,293.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4652044773101806,0.050000000745058,0.0494150556623935,293.0425109863281,297.1499938964844,293.1499938964844,0.0932831019163131,-1686.333740234375,304.13916015625,0.6953105926513672,0.1517362147569656,0.1070564463734626,293.0911865234375,297.1499938964844,293.1499938964844,0.36971315741539,-6836.0673828125,304.13336181640625,0.9990000128746032,0.5313226580619812,0.4341832101345062,293.1876220703125,297.1499938964844,293.1499938964844,0.004125012550503,-1553.106689453125,296.59014892578125,0.4652044773101806,0.050000000745058,0.2344037443399429,291.1063842773437,291.1499938964844,256.6496276855469,255.5811004638672,279.1468505859375,293.5830993652344,291.10498046875,1.0,0.2796984910964966,0.6250642538070679,0.6250642538070679,1.0,1.0,-1.215477466583252,0.4754358828067779,0.7400416135787964,0.1825269758701324,0.0,0.0,0.672205924987793,36.0327262878418,46.0,-19.636011123657227,-14608.46484375,228.1633453369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843078613281,308.41143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17864.111328125,18000.0,0.0,0.0,0.3268885910511017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7807527184486389,0.7807604670524597,-7.741597983113024e-06,0.0,0.0003317503724247,0.0,0.0,72.07698059082031,0.0,0.0,0.0,0.4772260785102844,4.0,0.0,1.0
582240,293.0857238769531,297.1499938964844,293.1499938964844,0.1373474895954132,-2958.009521484375,304.1426696777344,0.7693305015563965,0.2072389274835586,0.1877373605966568,293.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4652044773101806,0.050000000745058,0.0494150556623935,293.0425109863281,297.1499938964844,293.1499938964844,0.0932831019163131,-1686.333740234375,304.13916015625,0.6953105926513672,0.1517362147569656,0.1070564463734626,293.0911865234375,297.1499938964844,293.1499938964844,0.36971315741539,-6836.0673828125,304.13336181640625,0.9990000128746032,0.5313226580619812,0.4341832101345062,293.1876220703125,297.1499938964844,293.1499938964844,0.004125012550503,-1553.106689453125,296.59014892578125,0.4652044773101806,0.050000000745058,0.2344037443399429,291.1063842773437,291.1499938964844,256.6496276855469,255.5811004638672,279.1468505859375,293.5830993652344,291.10498046875,1.0,0.2796984910964966,0.6250642538070679,0.6250642538070679,1.0,1.0,-1.215477466583252,0.4754358828067779,0.7400416135787964,0.1825269758701324,0.0,0.0,0.672205924987793,36.0327262878418,46.0,-19.636011123657227,-14608.46484375,228.1633453369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843078613281,308.41143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17864.111328125,18000.0,0.0,0.0,0.3268885910511017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7807527184486389,0.7807604670524597,-7.741597983113024e-06,0.0,0.0003317503724247,0.0,0.0,72.07698059082031,0.0,0.0,0.0,0.4772260785102844,4.0,0.0,1.0
582300,293.0859069824219,297.1499938964844,293.1499938964844,0.1381064802408218,-2971.2138671875,304.14263916015625,0.7681817412376404,0.2080201804637909,0.1884743124246597,293.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4631905853748321,0.050000000745058,0.0494486019015312,293.0409545898437,297.1499938964844,293.1499938964844,0.0945371687412262,-1704.621826171875,304.1388244628906,0.6957800984382629,0.1534076333045959,0.1081618592143058,293.0972900390625,297.1499938964844,293.1499938964844,0.3736455738544464,-6895.1142578125,304.1292419433594,0.9990000128746032,0.5308699011802673,0.4378345310688019,293.1861267089844,297.1499938964844,293.1499938964844,0.0041271992959082,-1554.3092041015625,296.5835876464844,0.4631905853748321,0.050000000745058,0.2345628887414932,291.0993347167969,291.1499938964844,256.6414794921875,255.5741271972656,279.1473999023437,293.5969543457031,291.09796142578125,1.0,0.2816026210784912,0.6249756813049316,0.6249756813049316,1.0,1.0,-1.2223025560379028,0.4782642424106598,0.7440382838249207,0.1840350925922393,0.0,0.0,0.6762979030609131,36.98273086547852,46.0,-19.652936935424805,-14681.4521484375,232.5750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8450622558594,308.3956604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17842.248046875,18000.0,0.0,0.0,0.3278522491455078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888200879096985,0.7888278961181641,-7.813545380486175e-06,0.0,0.0003327283484395,0.0,0.0,73.69904327392578,0.0,0.0,0.0,0.4805970788002014,4.0,0.0,1.0
582360,293.0860900878906,297.1499938964844,293.1499938964844,0.1388605386018753,-2984.31396484375,304.1426086425781,0.7669252157211304,0.2087914943695068,0.189204066991806,293.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.4610312283039093,0.050000000745058,0.049484297633171,293.0384521484375,297.1499938964844,293.1499938964844,0.0959594845771789,-1725.35009765625,304.1382751464844,0.6964817047119141,0.1552767306566238,0.1094231605529785,293.1048889160156,297.1499938964844,293.1499938964844,0.3778244853019714,-6957.48046875,304.1254272460937,0.9990000128746032,0.5300419330596924,0.4416861236095428,293.1846618652344,297.1499938964844,293.1499938964844,0.004129665903747,-1555.611328125,296.5771789550781,0.4610312283039093,0.050000000745058,0.2347321957349777,291.0923156738281,291.1499938964844,256.63287353515625,255.56675720214844,279.14794921875,293.6123046875,291.0909729003906,1.0,0.2836168706417084,0.6249141097068787,0.6249141097068787,1.0,1.0,-1.2295615673065186,0.4812892079353332,0.7482722997665405,0.1856606751680374,0.0,0.0,0.6808488965034485,37.99419784545898,49.0,-19.5916805267334,-14759.6884765625,237.31500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7995910644531,308.3773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17820.400390625,18000.0,0.0,0.0,0.3289623558521271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7979133129119873,0.7979211807250977,-7.89622117736144e-06,0.0,0.0003338549868203,0.0,0.0,75.56480407714844,0.0,0.0,0.0,0.4844186305999756,4.0,0.0,1.0
582420,293.08660888671875,297.1499938964844,293.1499938964844,0.1403514295816421,-3010.15869140625,304.142578125,0.7641516923904419,0.2103069126605987,0.1906437873840332,293.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.4565554857254028,0.050000000745058,0.0495615862309932,293.0317077636719,297.1499938964844,293.1499938964844,0.0991942659020423,-1772.3525390625,304.13677978515625,0.6983378529548645,0.1594661921262741,0.1122997775673866,293.1238708496094,297.1499938964844,293.1499938964844,0.3868336081504822,-7090.80517578125,304.11865234375,0.9990000128746032,0.5273460745811462,0.4499134421348572,293.1818542480469,297.1499938964844,293.1499938964844,0.0041354810819029,-1558.511962890625,296.5650329589844,0.4565554857254028,0.050000000745058,0.2350988239049911,291.0786437988281,291.1499938964844,256.61431884765625,255.5507659912109,279.1494445800781,293.6492919921875,291.0774230957031,1.0,0.2879257798194885,0.6249296069145203,0.6249296069145203,1.0,1.0,-1.245150446891785,0.4878630638122558,0.7572873830795288,0.1892389208078384,0.0,0.0,0.6912861466407776,40.18506240844727,37.0,-18.880260467529297,-14929.8525390625,247.6930389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6912841796875,308.33380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17776.796875,18000.0,0.0,0.0,0.3316589593887329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.819162130355835,0.8191702365875244,-8.095016710285563e-06,0.0,0.0003365916782058,0.0,0.0,80.07577514648438,0.0,0.0,0.0,0.4934261441230774,4.0,0.0,1.0
582480,293.08660888671875,297.1499938964844,293.1499938964844,0.1403514295816421,-3010.15869140625,304.142578125,0.7641516923904419,0.2103069126605987,0.1906437873840332,293.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.4565554857254028,0.050000000745058,0.0495615862309932,293.0317077636719,297.1499938964844,293.1499938964844,0.0991942659020423,-1772.3525390625,304.13677978515625,0.6983378529548645,0.1594661921262741,0.1122997775673866,293.1238708496094,297.1499938964844,293.1499938964844,0.3868336081504822,-7090.80517578125,304.11865234375,0.9990000128746032,0.5273460745811462,0.4499134421348572,293.1818542480469,297.1499938964844,293.1499938964844,0.0041354810819029,-1558.511962890625,296.5650329589844,0.4565554857254028,0.050000000745058,0.2350988239049911,291.0786437988281,291.1499938964844,256.61431884765625,255.5507659912109,279.1494445800781,293.6492919921875,291.0774230957031,1.0,0.2879257798194885,0.6249296069145203,0.6249296069145203,1.0,1.0,-1.245150446891785,0.4878630638122558,0.7572873830795288,0.1892389208078384,0.0,0.0,0.6912861466407776,40.18506240844727,37.0,-18.880260467529297,-14929.8525390625,247.6930389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6912841796875,308.33380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17776.796875,18000.0,0.0,0.0,0.3316589593887329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.819162130355835,0.8191702365875244,-8.095016710285563e-06,0.0,0.0003365916782058,0.0,0.0,80.07577514648438,0.0,0.0,0.0,0.4934261441230774,4.0,0.0,1.0
582540,293.0869445800781,297.1499938964844,293.1499938964844,0.1415638178586959,-3030.815673828125,304.14306640625,0.7678282260894775,0.2118464857339859,0.191982552409172,293.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.45833620429039,0.050000000745058,0.0495301932096481,293.0250549316406,297.1499938964844,293.1499938964844,0.102512314915657,-1820.0340576171875,304.1357116699219,0.7068316340446472,0.1638204306364059,0.1153527498245239,293.137939453125,297.1499938964844,293.1499938964844,0.3842363953590393,-7045.74853515625,304.134033203125,0.9990000128746032,0.5251237750053406,0.4465979337692261,293.1788635253906,297.1499938964844,293.1499938964844,0.0041321841999888,-1557.1697998046875,296.5628356933594,0.45833620429039,0.050000000745058,0.234949916601181,291.0796813964844,291.1499938964844,256.5936279296875,255.53292846679688,279.152099609375,293.6771850585937,291.08184814453125,1.0,0.2866145074367523,0.6253159046173096,0.6253159046173096,1.0,1.0,-1.2462356090545654,0.4884608685970306,0.7577746510505676,0.1898203194141388,0.0,0.0,0.7010302543640137,39.41085052490234,40.0,7.538650989532471,-15003.62890625,246.45635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5794677734375,308.3211975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17768.880859375,18000.0,0.0,0.0,0.3348436951637268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8424881100654602,0.8424964547157288,-8.328594049089588e-06,0.0,0.0003398237749934,0.0,0.0,85.32599639892578,0.0,0.0,0.0,0.5033910870552063,4.0,0.0,1.0
582600,293.0869445800781,297.1499938964844,293.1499938964844,0.1415638178586959,-3030.815673828125,304.14306640625,0.7678282260894775,0.2118464857339859,0.191982552409172,293.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.45833620429039,0.050000000745058,0.0495301932096481,293.0250549316406,297.1499938964844,293.1499938964844,0.102512314915657,-1820.0340576171875,304.1357116699219,0.7068316340446472,0.1638204306364059,0.1153527498245239,293.137939453125,297.1499938964844,293.1499938964844,0.3842363953590393,-7045.74853515625,304.134033203125,0.9990000128746032,0.5251237750053406,0.4465979337692261,293.1788635253906,297.1499938964844,293.1499938964844,0.0041321841999888,-1557.1697998046875,296.5628356933594,0.45833620429039,0.050000000745058,0.234949916601181,291.0796813964844,291.1499938964844,256.5936279296875,255.53292846679688,279.152099609375,293.6771850585937,291.08184814453125,1.0,0.2866145074367523,0.6253159046173096,0.6253159046173096,1.0,1.0,-1.2462356090545654,0.4884608685970306,0.7577746510505676,0.1898203194141388,0.0,0.0,0.7010302543640137,39.41085052490234,40.0,7.538650989532471,-15003.62890625,246.45635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5794677734375,308.3211975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17768.880859375,18000.0,0.0,0.0,0.3348436951637268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8424881100654602,0.8424964547157288,-8.328594049089588e-06,0.0,0.0003398237749934,0.0,0.0,85.32599639892578,0.0,0.0,0.0,0.5033910870552063,4.0,0.0,1.0
582660,293.0872497558594,297.1499938964844,293.1499938964844,0.1425817012786865,-3047.80419921875,304.1436462402344,0.770237922668457,0.213378831744194,0.1933543235063552,293.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.4588741660118103,0.050000000745058,0.0495208539068698,293.0233764648437,297.1499938964844,293.1499938964844,0.1051969230175018,-1858.031005859375,304.1360168457031,0.712792158126831,0.1673316061496734,0.1179434359073638,293.1397705078125,297.1499938964844,293.1499938964844,0.38288015127182,-7022.72265625,304.1412353515625,0.9990000128746032,0.5250521898269653,0.4456071853637695,293.1758728027344,297.1499938964844,293.1499938964844,0.0041260654106736,-1553.7998046875,296.5733337402344,0.4588741660118103,0.050000000745058,0.2349056154489517,291.10064697265625,291.1499938964844,256.5705871582031,255.5130310058593,279.1483764648437,293.68328857421875,291.1017761230469,1.0,0.2870464324951172,0.6249657869338989,0.6249657869338989,1.0,1.0,-1.2497332096099854,0.4897792041301727,0.7599539756774902,0.1904769986867904,0.0,0.0,0.7060428261756897,39.227272033691406,43.0,18.575815200805664,-15067.84765625,247.37831115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5009765625,308.3002319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17853.755859375,18000.0,0.0,0.0,0.3380779325962066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8574520349502563,0.8574604988098145,-8.502259333909024e-06,0.0,0.0003431061049923,0.0,0.0,88.98368072509766,0.0,0.0,0.0,0.5099883079528809,4.0,0.0,1.0
582720,293.0872497558594,297.1499938964844,293.1499938964844,0.1425817012786865,-3047.80419921875,304.1436462402344,0.770237922668457,0.213378831744194,0.1933543235063552,293.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.4588741660118103,0.050000000745058,0.0495208539068698,293.0233764648437,297.1499938964844,293.1499938964844,0.1051969230175018,-1858.031005859375,304.1360168457031,0.712792158126831,0.1673316061496734,0.1179434359073638,293.1397705078125,297.1499938964844,293.1499938964844,0.38288015127182,-7022.72265625,304.1412353515625,0.9990000128746032,0.5250521898269653,0.4456071853637695,293.1758728027344,297.1499938964844,293.1499938964844,0.0041260654106736,-1553.7998046875,296.5733337402344,0.4588741660118103,0.050000000745058,0.2349056154489517,291.10064697265625,291.1499938964844,256.5705871582031,255.5130310058593,279.1483764648437,293.68328857421875,291.1017761230469,1.0,0.2870464324951172,0.6249657869338989,0.6249657869338989,1.0,1.0,-1.2497332096099854,0.4897792041301727,0.7599539756774902,0.1904769986867904,0.0,0.0,0.7060428261756897,39.227272033691406,43.0,18.575815200805664,-15067.84765625,247.37831115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5009765625,308.3002319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17853.755859375,18000.0,0.0,0.0,0.3380779325962066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8574520349502563,0.8574604988098145,-8.502259333909024e-06,0.0,0.0003431061049923,0.0,0.0,88.98368072509766,0.0,0.0,0.0,0.5099883079528809,4.0,0.0,1.0
582780,293.087646484375,297.1499938964844,293.1499938964844,0.1437676846981048,-3067.938720703125,304.143798828125,0.7708330154418945,0.2148919254541397,0.1947331130504608,293.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073303222656,0.4577105939388275,0.050000000745058,0.0495410598814487,293.0231628417969,297.1499938964844,293.1499938964844,0.1076887995004654,-1893.23388671875,304.1365051269531,0.7161794304847717,0.1705820858478546,0.1202373132109642,293.14215087890625,297.1499938964844,293.1499938964844,0.3849294483661651,-7052.4609375,304.140625,0.9990000128746032,0.5248304605484009,0.4477555453777313,293.1728820800781,297.1499938964844,293.1499938964844,0.004125805106014,-1553.3206787109375,296.57684326171875,0.4577105939388275,0.050000000745058,0.2350014597177505,291.10791015625,291.1499938964844,256.5449523925781,255.49082946777344,279.14605712890625,293.6937866210937,291.1083374023437,1.0,0.2886122763156891,0.6244423985481262,0.6244423985481262,1.0,1.0,-1.256858468055725,0.4925324320793152,0.7643260955810547,0.1918958127498626,0.0,0.0,0.7110986113548279,39.84782409667969,46.0,11.019339561462402,-15152.9951171875,251.3909454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.449951171875,308.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17875.826171875,18000.0,0.0,0.0,0.3412941694259643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8692469000816345,0.869255542755127,-8.630924639874138e-06,0.0,0.0003463702159933,0.0,0.0,91.8646240234375,0.0,0.0,0.0,0.5151914954185486,4.0,0.0,1.0
582840,293.087646484375,297.1499938964844,293.1499938964844,0.1437676846981048,-3067.938720703125,304.143798828125,0.7708330154418945,0.2148919254541397,0.1947331130504608,293.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073303222656,0.4577105939388275,0.050000000745058,0.0495410598814487,293.0231628417969,297.1499938964844,293.1499938964844,0.1076887995004654,-1893.23388671875,304.1365051269531,0.7161794304847717,0.1705820858478546,0.1202373132109642,293.14215087890625,297.1499938964844,293.1499938964844,0.3849294483661651,-7052.4609375,304.140625,0.9990000128746032,0.5248304605484009,0.4477555453777313,293.1728820800781,297.1499938964844,293.1499938964844,0.004125805106014,-1553.3206787109375,296.57684326171875,0.4577105939388275,0.050000000745058,0.2350014597177505,291.10791015625,291.1499938964844,256.5449523925781,255.49082946777344,279.14605712890625,293.6937866210937,291.1083374023437,1.0,0.2886122763156891,0.6244423985481262,0.6244423985481262,1.0,1.0,-1.256858468055725,0.4925324320793152,0.7643260955810547,0.1918958127498626,0.0,0.0,0.7110986113548279,39.84782409667969,46.0,11.019339561462402,-15152.9951171875,251.3909454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.449951171875,308.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17875.826171875,18000.0,0.0,0.0,0.3412941694259643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8692469000816345,0.869255542755127,-8.630924639874138e-06,0.0,0.0003463702159933,0.0,0.0,91.8646240234375,0.0,0.0,0.0,0.5151914954185486,4.0,0.0,1.0
582900,293.0878295898437,297.1499938964844,293.1499938964844,0.1443889141082763,-3078.5205078125,304.143798828125,0.77066969871521,0.2156429886817932,0.1954247057437896,293.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.456706553697586,0.050000000745058,0.0495587661862373,293.0227355957031,297.1499938964844,293.1499938964844,0.1089816838502883,-1911.4739990234373,304.1366271972656,0.7174504995346069,0.1722716242074966,0.1214072853326797,293.14471435546875,297.1499938964844,293.1499938964844,0.3868092596530914,-7080.30078125,304.138916015625,0.9990000128746032,0.524428129196167,0.4496288299560547,293.17138671875,297.1499938964844,293.1499938964844,0.0041270470246672,-1553.6971435546875,296.5777282714844,0.456706553697586,0.050000000745058,0.235085442662239,291.1093444824219,291.1499938964844,256.5310974121094,255.4788055419922,279.1455078125,293.7021484375,291.1095275878906,1.0,0.2897466719150543,0.6241753697395325,0.6241753697395325,1.0,1.0,-1.2614631652832031,0.4943476915359497,0.7671154737472534,0.1928370594978332,0.0,0.0,0.713656485080719,40.36674118041992,46.0,7.09409761428833,-15204.9228515625,254.2566375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4315490722656,308.27783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17878.28515625,18000.0,0.0,0.0,0.3428980410099029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8749918341636658,0.875000536441803,-8.692330084159039e-06,0.0,0.0003479979059193,0.0,0.0,93.2773208618164,0.0,0.0,0.0,0.5177125334739685,4.0,0.0,1.0
582960,293.0880432128906,297.1499938964844,293.1499938964844,0.1450273096561432,-3089.4111328125,304.1437683105469,0.7702585458755493,0.2163905203342437,0.1961170136928558,293.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.4554821848869324,0.050000000745058,0.0495806969702243,293.0219116210937,297.1499938964844,293.1499938964844,0.1103482991456985,-1930.73779296875,304.1365661621094,0.7185766100883484,0.174048513174057,0.1226317510008812,293.1484375,297.1499938964844,293.1499938964844,0.3891765773296356,-7115.39599609375,304.1366271972656,0.9990000128746032,0.5237669348716736,0.4519382119178772,293.169921875,297.1499938964844,293.1499938964844,0.0041290963999927,-1554.438232421875,296.5780944824219,0.4554821848869324,0.050000000745058,0.2351894825696945,291.1094970703125,291.1499938964844,256.5164794921875,255.4661407470703,279.14532470703125,293.7128601074219,291.10943603515625,1.0,0.2910791635513305,0.6239240169525146,0.6239240169525146,1.0,1.0,-1.2666866779327393,0.4964334964752197,0.7702532410621643,0.1939249485731125,0.0,0.0,0.7163378596305847,41.00239944458008,34.0,3.3233351707458496,-15262.748046875,257.629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4161376953125,308.2742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.05859375,18000.0,0.0,0.0,0.3445054590702057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8808249235153198,0.880833625793457,-8.754245754971635e-06,0.0,0.000349629233824,0.0,0.0,94.72120666503906,0.0,0.0,0.0,0.5202739238739014,4.0,0.0,1.0
583020,293.0881652832031,297.1499938964844,293.1499938964844,0.1460902392864227,-3107.249267578125,304.14410400390625,0.7757467031478882,0.2179308235645294,0.1974246501922607,293.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.4589392244815826,0.050000000745058,0.0495196171104908,293.02069091796875,297.1499938964844,293.1499938964844,0.1129813343286514,-1967.5325927734373,304.1366882324219,0.7262933850288391,0.1775491833686828,0.1250817328691482,293.1503601074219,297.1499938964844,293.1499938964844,0.3828126192092895,-7016.0751953125,304.1522521972656,0.9990000128746032,0.5233812928199768,0.4454868137836456,293.166748046875,297.1499938964844,293.1499938964844,0.0041250833310186,-1552.2896728515625,296.5861511230469,0.4589392244815826,0.050000000745058,0.2348997443914413,291.1200866699219,291.1499938964844,256.48492431640625,255.438705444336,279.14605712890625,293.72174072265625,291.1229248046875,1.0,0.2883165180683136,0.6236131191253662,0.6236131191253662,1.0,1.0,-1.263041615486145,0.4947036206722259,0.7683379054069519,0.1930753737688064,0.0,0.0,0.7199940085411072,39.40370559692383,37.0,21.674135208129883,-15282.51171875,252.7893524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4059753417969,308.3089294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17897.998046875,18000.0,0.0,0.0,0.3475777506828308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.891686737537384,0.8916956186294556,-8.875892490323167e-06,0.0,0.0003527472435962,0.0,0.0,97.49614715576172,0.0,0.0,0.0,0.5250061750411987,4.0,0.0,1.0
583080,293.0881652832031,297.1499938964844,293.1499938964844,0.1460902392864227,-3107.249267578125,304.14410400390625,0.7757467031478882,0.2179308235645294,0.1974246501922607,293.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.4589392244815826,0.050000000745058,0.0495196171104908,293.02069091796875,297.1499938964844,293.1499938964844,0.1129813343286514,-1967.5325927734373,304.1366882324219,0.7262933850288391,0.1775491833686828,0.1250817328691482,293.1503601074219,297.1499938964844,293.1499938964844,0.3828126192092895,-7016.0751953125,304.1522521972656,0.9990000128746032,0.5233812928199768,0.4454868137836456,293.166748046875,297.1499938964844,293.1499938964844,0.0041250833310186,-1552.2896728515625,296.5861511230469,0.4589392244815826,0.050000000745058,0.2348997443914413,291.1200866699219,291.1499938964844,256.48492431640625,255.438705444336,279.14605712890625,293.72174072265625,291.1229248046875,1.0,0.2883165180683136,0.6236131191253662,0.6236131191253662,1.0,1.0,-1.263041615486145,0.4947036206722259,0.7683379054069519,0.1930753737688064,0.0,0.0,0.7199940085411072,39.40370559692383,37.0,21.674135208129883,-15282.51171875,252.7893524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4059753417969,308.3089294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17897.998046875,18000.0,0.0,0.0,0.3475777506828308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.891686737537384,0.8916956186294556,-8.875892490323167e-06,0.0,0.0003527472435962,0.0,0.0,97.49614715576172,0.0,0.0,0.0,0.5250061750411987,4.0,0.0,1.0
583140,293.0883178710937,297.1499938964844,293.1499938964844,0.14700847864151,-3122.35888671875,304.1445007324219,0.7795912027359009,0.2194712460041046,0.1987809985876083,293.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.4608163237571716,0.050000000745058,0.0494876466691494,293.0238952636719,297.1499938964844,293.1499938964844,0.1149419248104095,-1994.470458984375,304.13787841796875,0.7315143942832947,0.1801784932613372,0.1270398497581482,293.1412658691406,297.1499938964844,293.1499938964844,0.3785141706466675,-6951.193359375,304.15826416015625,0.9990000128746032,0.5252094864845276,0.4420712292194366,293.16363525390625,297.1499938964844,293.1499938964844,0.004119399935007,-1548.7342529296875,296.60455322265625,0.4608163237571716,0.050000000745058,0.2347480952739715,291.14697265625,291.1499938964844,256.45001220703125,255.4083404541016,279.1409606933594,293.708251953125,291.1485595703125,1.0,0.287603348493576,0.6224393248558044,0.6224393248558044,1.0,1.0,-1.262694239616394,0.4940014779567718,0.7686927914619446,0.1924173384904861,0.0,0.0,0.7184180021286011,38.58806610107422,40.0,27.7083740234375,-15303.869140625,250.9061737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4416809082031,308.3447570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1328125,18000.0,0.0,0.0,0.3501374721527099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8927236199378967,0.8927325010299683,-8.910452379495837e-06,0.0,0.0003553450223989,0.0,0.0,97.94918060302734,0.0,0.0,0.0,0.5255730748176575,4.0,0.0,1.0
583200,293.0883178710937,297.1499938964844,293.1499938964844,0.14700847864151,-3122.35888671875,304.1445007324219,0.7795912027359009,0.2194712460041046,0.1987809985876083,293.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.4608163237571716,0.050000000745058,0.0494876466691494,293.0238952636719,297.1499938964844,293.1499938964844,0.1149419248104095,-1994.470458984375,304.13787841796875,0.7315143942832947,0.1801784932613372,0.1270398497581482,293.1412658691406,297.1499938964844,293.1499938964844,0.3785141706466675,-6951.193359375,304.15826416015625,0.9990000128746032,0.5252094864845276,0.4420712292194366,293.16363525390625,297.1499938964844,293.1499938964844,0.004119399935007,-1548.7342529296875,296.60455322265625,0.4608163237571716,0.050000000745058,0.2347480952739715,291.14697265625,291.1499938964844,256.45001220703125,255.4083404541016,279.1409606933594,293.708251953125,291.1485595703125,1.0,0.287603348493576,0.6224393248558044,0.6224393248558044,1.0,1.0,-1.262694239616394,0.4940014779567718,0.7686927914619446,0.1924173384904861,0.0,0.0,0.7184180021286011,38.58806610107422,40.0,27.7083740234375,-15303.869140625,250.9061737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4416809082031,308.3447570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1328125,18000.0,0.0,0.0,0.3501374721527099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8927236199378967,0.8927325010299683,-8.910452379495837e-06,0.0,0.0003553450223989,0.0,0.0,97.94918060302734,0.0,0.0,0.0,0.5255730748176575,4.0,0.0,1.0
583260,293.0885009765625,297.1499938964844,293.1499938964844,0.1481442302465438,-3141.49462890625,304.1444396972656,0.7812564969062805,0.2209963500499725,0.2001526206731796,293.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.460664689540863,0.050000000745058,0.049490176141262,293.0276794433594,297.1499938964844,293.1499938964844,0.1167667806148529,-2019.643310546875,304.13885498046875,0.7343654632568359,0.1826062798500061,0.1287316679954528,293.1341857910156,297.1499938964844,293.1499938964844,0.3782739341259002,-6948.833984375,304.15576171875,0.9990000128746032,0.526877224445343,0.4423446953296661,293.1606140136719,297.1499938964844,293.1499938964844,0.0041203293949365,-1548.5010986328125,296.6141967773437,0.460664689540863,0.050000000745058,0.2347600907087326,291.1573181152344,291.1499938964844,256.4114074707031,255.3748016357422,279.1381530761719,293.70233154296875,291.1578369140625,1.0,0.2882648408412933,0.6210967898368835,0.6210967898368835,1.0,1.0,-1.2667156457901,0.4950428307056427,0.771672785282135,0.1926718652248382,0.0,0.0,0.7166304588317871,38.71343231201172,43.0,15.359657287597656,-15348.4296875,252.7080841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5052795410156,308.38165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.82421875,18000.0,0.0,0.0,0.3522123992443084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8894698619842529,0.8894787430763245,-8.882632755558006e-06,0.0,0.0003574508009478,0.0,0.0,97.18051147460938,0.0,0.0,0.0,0.5242186188697815,4.0,0.0,1.0
583320,293.0885009765625,297.1499938964844,293.1499938964844,0.1481442302465438,-3141.49462890625,304.1444396972656,0.7812564969062805,0.2209963500499725,0.2001526206731796,293.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.460664689540863,0.050000000745058,0.049490176141262,293.0276794433594,297.1499938964844,293.1499938964844,0.1167667806148529,-2019.643310546875,304.13885498046875,0.7343654632568359,0.1826062798500061,0.1287316679954528,293.1341857910156,297.1499938964844,293.1499938964844,0.3782739341259002,-6948.833984375,304.15576171875,0.9990000128746032,0.526877224445343,0.4423446953296661,293.1606140136719,297.1499938964844,293.1499938964844,0.0041203293949365,-1548.5010986328125,296.6141967773437,0.460664689540863,0.050000000745058,0.2347600907087326,291.1573181152344,291.1499938964844,256.4114074707031,255.3748016357422,279.1381530761719,293.70233154296875,291.1578369140625,1.0,0.2882648408412933,0.6210967898368835,0.6210967898368835,1.0,1.0,-1.2667156457901,0.4950428307056427,0.771672785282135,0.1926718652248382,0.0,0.0,0.7166304588317871,38.71343231201172,43.0,15.359657287597656,-15348.4296875,252.7080841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5052795410156,308.38165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.82421875,18000.0,0.0,0.0,0.3522123992443084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8894698619842529,0.8894787430763245,-8.882632755558006e-06,0.0,0.0003574508009478,0.0,0.0,97.18051147460938,0.0,0.0,0.0,0.5242186188697815,4.0,0.0,1.0
583380,293.08868408203125,297.1499938964844,293.1499938964844,0.1494150161743164,-3163.076416015625,304.1441650390625,0.7814599871635437,0.2225131839513778,0.2015376985073089,293.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.4591683745384216,0.050000000745058,0.0495156086981296,293.0294494628906,297.1499938964844,293.1499938964844,0.1188655793666839,-2048.7333984375,304.1390380859375,0.7362265586853027,0.1853398978710174,0.1305880546569824,293.1323547363281,297.1499938964844,293.1499938964844,0.3807893693447113,-6988.04150390625,304.14959716796875,0.9990000128746032,0.527661919593811,0.4450659453868866,293.1576232910156,297.1499938964844,293.1499938964844,0.0041258041746914,-1550.444091796875,296.6192626953125,0.4591683745384216,0.050000000745058,0.2348807156085968,291.1580810546875,291.1499938964844,256.36920166015625,255.33819580078125,279.13726806640625,293.7071533203125,291.1577453613281,1.0,0.2900141477584839,0.6197689175605774,0.6197689175605774,1.0,1.0,-1.2740470170974731,0.4974854290485382,0.7765615582466125,0.1936584264039993,0.0,0.0,0.7154089212417603,39.46954345703125,46.0,2.455208778381348,-15419.65625,257.15838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.578369140625,308.4201965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18031.8828125,18000.0,0.0,0.0,0.3539128601551056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8861637115478516,0.8861725330352783,-8.846544915286358e-06,0.0,0.0003591765416786,0.0,0.0,96.34041595458984,0.0,0.0,0.0,0.5227856636047363,4.0,0.0,1.0
583440,293.08868408203125,297.1499938964844,293.1499938964844,0.1494150161743164,-3163.076416015625,304.1441650390625,0.7814599871635437,0.2225131839513778,0.2015376985073089,293.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.4591683745384216,0.050000000745058,0.0495156086981296,293.0294494628906,297.1499938964844,293.1499938964844,0.1188655793666839,-2048.7333984375,304.1390380859375,0.7362265586853027,0.1853398978710174,0.1305880546569824,293.1323547363281,297.1499938964844,293.1499938964844,0.3807893693447113,-6988.04150390625,304.14959716796875,0.9990000128746032,0.527661919593811,0.4450659453868866,293.1576232910156,297.1499938964844,293.1499938964844,0.0041258041746914,-1550.444091796875,296.6192626953125,0.4591683745384216,0.050000000745058,0.2348807156085968,291.1580810546875,291.1499938964844,256.36920166015625,255.33819580078125,279.13726806640625,293.7071533203125,291.1577453613281,1.0,0.2900141477584839,0.6197689175605774,0.6197689175605774,1.0,1.0,-1.2740470170974731,0.4974854290485382,0.7765615582466125,0.1936584264039993,0.0,0.0,0.7154089212417603,39.46954345703125,46.0,2.455208778381348,-15419.65625,257.15838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.578369140625,308.4201965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18031.8828125,18000.0,0.0,0.0,0.3539128601551056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8861637115478516,0.8861725330352783,-8.846544915286358e-06,0.0,0.0003591765416786,0.0,0.0,96.34041595458984,0.0,0.0,0.0,0.5227856636047363,4.0,0.0,1.0
583500,293.0888061523437,297.1499938964844,293.1499938964844,0.1500950753688812,-3174.665771484375,304.1439819335937,0.7811349630355835,0.2232692092657089,0.2022344022989273,293.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.4580367803573608,0.050000000745058,0.0495351888239383,293.0293884277344,297.1499938964844,293.1499938964844,0.1200774163007736,-2065.555908203125,304.1388244628906,0.7369810342788696,0.1868804097175598,0.1316337138414383,293.1336669921875,297.1499938964844,293.1499938964844,0.3828992545604706,-7020.25927734375,304.1458435058594,0.9990000128746032,0.5276283025741577,0.4471493065357208,293.1561279296875,297.1499938964844,293.1499938964844,0.004130043555051,-1552.1287841796875,296.62042236328125,0.4580367803573608,0.050000000745058,0.2349736094474792,291.1553649902344,291.1499938964844,256.3468322753906,255.3188018798828,279.1372985839844,293.71343994140625,291.1547241210937,1.0,0.2912203967571258,0.6191326379776001,0.6191326379776001,1.0,1.0,-1.2787736654281616,0.4991678595542907,0.7796058058738708,0.1943963319063186,0.0,0.0,0.7153142690658569,40.03795623779297,46.0,-3.3268699645996094,-15465.2001953125,260.2259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6133117675781,308.4384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.125,18000.0,0.0,0.0,0.3546705543994903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8852376937866211,0.8852465748786926,-8.834151230985299e-06,0.0,0.0003599455230869,0.0,0.0,96.0875473022461,0.0,0.0,0.0,0.5223768949508667,4.0,0.0,1.0
583560,293.0888977050781,297.1499938964844,293.1499938964844,0.1507995724678039,-3186.684814453125,304.143798828125,0.7805765867233276,0.2240239530801773,0.2029335051774978,293.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.4567015767097473,0.050000000745058,0.0495586842298507,293.0286560058594,297.1499938964844,293.1499938964844,0.1214081346988678,-2084.0224609375,304.1384582519531,0.7376769781112671,0.188548132777214,0.1327691823244094,293.136474609375,297.1499938964844,293.1499938964844,0.3854969441890716,-7059.5771484375,304.1418762207031,0.9990000128746032,0.5272852778434753,0.4496366083621979,293.15460205078125,297.1499938964844,293.1499938964844,0.0041351849213242,-1554.228271484375,296.6209411621094,0.4567015767097473,0.050000000745058,0.2350850701332092,291.15106201171875,291.1499938964844,256.3236389160156,255.29872131347656,279.1374816894531,293.72216796875,291.1501159667969,1.0,0.2926157116889953,0.6185219883918762,0.6185219883918762,1.0,1.0,-1.2841229438781738,0.501126229763031,0.7829967737197876,0.1952817142009735,0.0,0.0,0.7156767845153809,40.71543884277344,49.0,-8.310819625854492,-15517.30859375,263.79498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6447448730469,308.4552307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.30078125,18000.0,0.0,0.0,0.3553961813449859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8851354122161865,0.8851442337036133,-8.829472790239379e-06,0.0,0.0003606819373089,0.0,0.0,96.0330810546875,0.0,0.0,0.0,0.5223224759101868,4.0,0.0,1.0
583620,293.089111328125,297.1499938964844,293.1499938964844,0.1522638201713562,-3211.673095703125,304.1434326171875,0.7789084315299988,0.2255304753780365,0.2043380886316299,293.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.4535701870918274,0.050000000745058,0.0496155619621276,293.0255126953125,297.1499938964844,293.1499938964844,0.1244167685508728,-2125.68115234375,304.13726806640625,0.7390002608299255,0.1922560930252075,0.1353079974651336,293.14617919921875,297.1499938964844,293.1499938964844,0.3919069468975067,-7155.572265625,304.1339111328125,0.9990000128746032,0.5256704092025757,0.4556003510951996,293.1514892578125,297.1499938964844,293.1499938964844,0.0041477964259684,-1559.455322265625,296.6209411621094,0.4535701870918274,0.050000000745058,0.2353548556566238,291.13897705078125,291.1499938964844,256.2749938964844,255.25662231445312,279.1383056640625,293.7466125488281,291.1376953125,1.0,0.2958771884441376,0.617390513420105,0.617390513420105,1.0,1.0,-1.2964065074920654,0.5057603716850281,0.7906461358070374,0.1974377781152725,0.0,0.0,0.7179199457168579,42.34621047973633,37.0,-15.696900367736816,-15639.560546875,272.25018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69171142578125,308.4822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.5,18000.0,0.0,0.0,0.3568452000617981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8879473209381104,0.8879562020301819,-8.850294761941768e-06,0.0,0.0003621525247581,0.0,0.0,96.66658782958984,0.0,0.0,0.0,0.5235233902931213,4.0,0.0,1.0
