time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
583680,293.089111328125,297.1499938964844,293.1499938964844,0.1522638201713562,-3211.673095703125,304.1434326171875,0.7789084315299988,0.2255304753780365,0.2043380886316299,293.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.4535701870918274,0.050000000745058,0.0496155619621276,293.0255126953125,297.1499938964844,293.1499938964844,0.1244167685508728,-2125.68115234375,304.13726806640625,0.7390002608299255,0.1922560930252075,0.1353079974651336,293.14617919921875,297.1499938964844,293.1499938964844,0.3919069468975067,-7155.572265625,304.1339111328125,0.9990000128746032,0.5256704092025757,0.4556003510951996,293.1514892578125,297.1499938964844,293.1499938964844,0.0041477964259684,-1559.455322265625,296.6209411621094,0.4535701870918274,0.050000000745058,0.2353548556566238,291.13897705078125,291.1499938964844,256.2749938964844,255.25662231445312,279.1383056640625,293.7466125488281,291.1376953125,1.0,0.2958771884441376,0.617390513420105,0.617390513420105,1.0,1.0,-1.2964065074920654,0.5057603716850281,0.7906461358070374,0.1974377781152725,0.0,0.0,0.7179199457168579,42.34621047973633,37.0,-15.696900367736816,-15639.560546875,272.25018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69171142578125,308.4822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.5,18000.0,0.0,0.0,0.3568452000617981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8879473209381104,0.8879562020301819,-8.850294761941768e-06,0.0,0.0003621525247581,0.0,0.0,96.66658782958984,0.0,0.0,0.0,0.5235233902931213,4.0,0.0,1.0
583740,293.0890197753906,297.1499938964844,293.1499938964844,0.1535076647996902,-3232.58544921875,304.1435852050781,0.7836398482322693,0.2270903289318084,0.2056719958782196,293.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.4562377333641052,0.050000000745058,0.0495668649673461,293.0221252441406,297.1499938964844,293.1499938964844,0.1274799108505249,-2167.663330078125,304.1364440917969,0.7462019324302673,0.1961024403572082,0.137992575764656,293.15185546875,297.1499938964844,293.1499938964844,0.3873273432254791,-7083.0537109375,304.14752197265625,0.9990000128746032,0.5245833992958069,0.4505076706409454,293.1480712890625,297.1499938964844,293.1499938964844,0.0041526379063725,-1561.1304931640625,296.6293029785156,0.4562377333641052,0.050000000745058,0.2351238578557968,291.137939453125,291.1499938964844,256.2235717773437,255.21212768554688,279.1404113769531,293.76177978515625,291.13970947265625,1.0,0.2937504947185516,0.6165823936462402,0.6165823936462402,1.0,1.0,-1.2947911024093628,0.5046465396881104,0.7901445627212524,0.1966776102781295,0.0,0.0,0.7199970483779907,41.08901977539063,25.0,4.950109004974365,-15670.8642578125,268.8317565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.726806640625,308.53521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.302734375,18000.0,0.0,0.0,0.3582606613636017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.893643319606781,0.8936522006988525,-8.908481504477095e-06,0.0,0.0003635890316218,0.0,0.0,98.08746337890624,0.0,0.0,0.0,0.5259430408477783,4.0,0.0,1.0
583800,293.0890197753906,297.1499938964844,293.1499938964844,0.1535076647996902,-3232.58544921875,304.1435852050781,0.7836398482322693,0.2270903289318084,0.2056719958782196,293.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.4562377333641052,0.050000000745058,0.0495668649673461,293.0221252441406,297.1499938964844,293.1499938964844,0.1274799108505249,-2167.663330078125,304.1364440917969,0.7462019324302673,0.1961024403572082,0.137992575764656,293.15185546875,297.1499938964844,293.1499938964844,0.3873273432254791,-7083.0537109375,304.14752197265625,0.9990000128746032,0.5245833992958069,0.4505076706409454,293.1480712890625,297.1499938964844,293.1499938964844,0.0041526379063725,-1561.1304931640625,296.6293029785156,0.4562377333641052,0.050000000745058,0.2351238578557968,291.137939453125,291.1499938964844,256.2235717773437,255.21212768554688,279.1404113769531,293.76177978515625,291.13970947265625,1.0,0.2937504947185516,0.6165823936462402,0.6165823936462402,1.0,1.0,-1.2947911024093628,0.5046465396881104,0.7901445627212524,0.1966776102781295,0.0,0.0,0.7199970483779907,41.08901977539063,25.0,4.950109004974365,-15670.8642578125,268.8317565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.726806640625,308.53521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.302734375,18000.0,0.0,0.0,0.3582606613636017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.893643319606781,0.8936522006988525,-8.908481504477095e-06,0.0,0.0003635890316218,0.0,0.0,98.08746337890624,0.0,0.0,0.0,0.5259430408477783,4.0,0.0,1.0
583860,293.0886535644531,297.1499938964844,293.1499938964844,0.1543261259794235,-3245.69287109375,304.14434814453125,0.7942613363265991,0.2287117838859558,0.2069831192493438,293.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.4642537236213684,0.050000000745058,0.0494305342435836,293.0249328613281,297.1499938964844,293.1499938964844,0.1295040696859359,-2194.672119140625,304.1376647949219,0.7577187418937683,0.1987879574298858,0.1400294601917266,293.13702392578125,297.1499938964844,293.1499938964844,0.3721456229686737,-6851.44384765625,304.173828125,0.9990000128746032,0.5274902582168579,0.4359208643436432,293.14453125,297.1499938964844,293.1499938964844,0.004145071376115,-1556.5902099609375,296.6570129394531,0.4642537236213684,0.050000000745058,0.234477162361145,291.167724609375,291.1499938964844,256.16961669921875,255.1654815673828,279.1370544433594,293.7352294921875,291.1714782714844,1.0,0.2876133620738983,0.615157961845398,0.615157961845398,1.0,1.0,-1.2803654670715332,0.4978228211402893,0.7825425863265991,0.1926439851522445,0.0,0.0,0.7158742547035217,37.41133117675781,28.0,37.19942092895508,-15586.234375,255.12310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7921447753906,308.6104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.859375,18000.0,0.0,0.0,0.3591852784156799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8908170461654663,0.8908259272575378,-8.901501132640988e-06,0.0,0.0003645273973233,0.0,0.0,97.55767059326172,0.0,0.0,0.0,0.5247377753257751,4.0,0.0,1.0
583920,293.0886535644531,297.1499938964844,293.1499938964844,0.1543261259794235,-3245.69287109375,304.14434814453125,0.7942613363265991,0.2287117838859558,0.2069831192493438,293.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.4642537236213684,0.050000000745058,0.0494305342435836,293.0249328613281,297.1499938964844,293.1499938964844,0.1295040696859359,-2194.672119140625,304.1376647949219,0.7577187418937683,0.1987879574298858,0.1400294601917266,293.13702392578125,297.1499938964844,293.1499938964844,0.3721456229686737,-6851.44384765625,304.173828125,0.9990000128746032,0.5274902582168579,0.4359208643436432,293.14453125,297.1499938964844,293.1499938964844,0.004145071376115,-1556.5902099609375,296.6570129394531,0.4642537236213684,0.050000000745058,0.234477162361145,291.167724609375,291.1499938964844,256.16961669921875,255.1654815673828,279.1370544433594,293.7352294921875,291.1714782714844,1.0,0.2876133620738983,0.615157961845398,0.615157961845398,1.0,1.0,-1.2803654670715332,0.4978228211402893,0.7825425863265991,0.1926439851522445,0.0,0.0,0.7158742547035217,37.41133117675781,28.0,37.19942092895508,-15586.234375,255.12310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7921447753906,308.6104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.859375,18000.0,0.0,0.0,0.3591852784156799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8908170461654663,0.8908259272575378,-8.901501132640988e-06,0.0,0.0003645273973233,0.0,0.0,97.55767059326172,0.0,0.0,0.0,0.5247377753257751,4.0,0.0,1.0
583980,293.0883178710937,297.1499938964844,293.1499938964844,0.1551659107208252,-3259.186767578125,304.1448059082031,0.8020046353340149,0.230329692363739,0.2083582133054733,293.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982421875,0.4691633582115173,0.050000000745058,0.0493456088006496,293.0346374511719,297.1499938964844,293.1499938964844,0.1303378939628601,-2205.229736328125,304.140380859375,0.7649421691894531,0.1999969780445099,0.1410263031721115,293.107666015625,297.1499938964844,293.1499938964844,0.3614876866340637,-6692.4208984375,304.18310546875,0.9990000128746032,0.5337693095207214,0.4265797436237335,293.14117431640625,297.1499938964844,293.1499938964844,0.0041399230249226,-1552.84521484375,296.6874389648437,0.4691633582115173,0.050000000745058,0.2340743243694305,291.2010192871094,291.1499938964844,256.1134338378906,255.1168975830078,279.1303100585937,293.6882629394531,291.20281982421875,1.0,0.2842183113098144,0.6128139495849609,0.6128139495849609,1.0,1.0,-1.2714078426361084,0.4928644895553589,0.7785434126853943,0.1892383247613906,0.0,0.0,0.7065829634666443,35.118125915527344,31.0,36.80554962158203,-15500.9169921875,246.7295379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90582275390625,308.6723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18179.216796875,18000.0,0.0,0.0,0.3592643737792969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8748269081115723,0.8748356699943542,-8.758633157412987e-06,0.0,0.0003646076656877,0.0,0.0,93.77632904052734,0.0,0.0,0.0,0.5179051756858826,4.0,0.0,1.0
584040,293.0883178710937,297.1499938964844,293.1499938964844,0.1551659107208252,-3259.186767578125,304.1448059082031,0.8020046353340149,0.230329692363739,0.2083582133054733,293.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982421875,0.4691633582115173,0.050000000745058,0.0493456088006496,293.0346374511719,297.1499938964844,293.1499938964844,0.1303378939628601,-2205.229736328125,304.140380859375,0.7649421691894531,0.1999969780445099,0.1410263031721115,293.107666015625,297.1499938964844,293.1499938964844,0.3614876866340637,-6692.4208984375,304.18310546875,0.9990000128746032,0.5337693095207214,0.4265797436237335,293.14117431640625,297.1499938964844,293.1499938964844,0.0041399230249226,-1552.84521484375,296.6874389648437,0.4691633582115173,0.050000000745058,0.2340743243694305,291.2010192871094,291.1499938964844,256.1134338378906,255.1168975830078,279.1303100585937,293.6882629394531,291.20281982421875,1.0,0.2842183113098144,0.6128139495849609,0.6128139495849609,1.0,1.0,-1.2714078426361084,0.4928644895553589,0.7785434126853943,0.1892383247613906,0.0,0.0,0.7065829634666443,35.118125915527344,31.0,36.80554962158203,-15500.9169921875,246.7295379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90582275390625,308.6723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18179.216796875,18000.0,0.0,0.0,0.3592643737792969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8748269081115723,0.8748356699943542,-8.758633157412987e-06,0.0,0.0003646076656877,0.0,0.0,93.77632904052734,0.0,0.0,0.0,0.5179051756858826,4.0,0.0,1.0
584100,293.08819580078125,297.1499938964844,293.1499938964844,0.1557213962078094,-3268.415771484375,304.1447448730469,0.8046396970748901,0.2311354130506515,0.2090576887130737,293.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066650390625,0.470479667186737,0.050000000745058,0.049321848899126,293.0398254394531,297.1499938964844,293.1499938964844,0.1306373178958892,-2209.052001953125,304.1415710449219,0.767085611820221,0.2004415690898895,0.141331061720848,293.0934753417969,297.1499938964844,293.1499938964844,0.3583716750144958,-6647.169921875,304.1827392578125,0.9990000128746032,0.5370945334434509,0.4239294826984405,293.1394958496094,297.1499938964844,293.1499938964844,0.0041410489939153,-1552.8470458984375,296.6975402832031,0.470479667186737,0.050000000745058,0.2339616119861602,291.2081298828125,291.1499938964844,256.0845947265625,255.0919647216797,279.12890625,293.67120361328125,291.2090148925781,1.0,0.2832718193531036,0.6116470098495483,0.6116470098495483,1.0,1.0,-1.2692670822143557,0.4913600385189056,0.7779070138931274,0.1880633533000946,0.0,0.0,0.701971173286438,34.48160934448242,31.0,26.55989456176757,-15468.0751953125,244.5482482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,308.6998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18201.978515625,18000.0,0.0,0.0,0.3590092957019806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8647571802139282,0.8647658228874207,-8.657408216095064e-06,0.0,0.0003643487871158,0.0,0.0,91.35315704345705,0.0,0.0,0.0,0.5135799646377563,4.0,0.0,1.0
584160,293.08807373046875,297.1499938964844,293.1499938964844,0.1563429683446884,-3278.836669921875,304.1445617675781,0.8066418766975403,0.2319429963827133,0.2097663581371307,293.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103881835937,0.4712859094142914,0.050000000745058,0.0493071004748344,293.0443420410156,297.1499938964844,293.1499938964844,0.1309945732355117,-2213.753173828125,304.1424560546875,0.768667459487915,0.2009500116109848,0.141649067401886,293.08074951171875,297.1499938964844,293.1499938964844,0.35635706782341,-6618.81103515625,304.180419921875,0.9990000128746032,0.5403088927268982,0.4222764074802398,293.13775634765625,297.1499938964844,293.1499938964844,0.0041441260837018,-1553.79296875,296.7055358886719,0.4712859094142914,0.050000000745058,0.2338916510343551,291.2108764648437,291.1499938964844,256.0552978515625,255.066635131836,279.1284484863281,293.6591796875,291.21099853515625,1.0,0.2827583253383636,0.6105332970619202,0.6105332970619202,1.0,1.0,-1.2684123516082764,0.4904215335845947,0.7779908180236816,0.1871958374977111,0.0,0.0,0.6976163983345032,34.093013763427734,34.0,15.614303588867188,-15444.396484375,243.3895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438232421875,308.72662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18206.6171875,18000.0,0.0,0.0,0.3585858643054962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8546901345252991,0.8546987175941467,-8.553343832318205e-06,0.0,0.0003639190690591,0.0,0.0,88.94599914550781,0.0,0.0,0.0,0.5092368721961975,4.0,0.0,1.0
584220,293.0877990722656,297.1499938964844,293.1499938964844,0.1577657908201217,-3302.88330078125,304.1440124511719,0.8090406060218811,0.2335675954818725,0.2112117707729339,293.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2063903808594,0.4716933965682983,0.050000000745058,0.0492995791137218,293.0505065917969,297.1499938964844,293.1499938964844,0.132099375128746,-2228.71435546875,304.1430969238281,0.7707894444465637,0.2023671269416809,0.1425309628248214,293.0611572265625,297.1499938964844,293.1499938964844,0.3551240861415863,-6604.57568359375,304.1722717285156,0.9990000128746032,0.5460541248321533,0.4214323461055755,293.1341857910156,297.1499938964844,293.1499938964844,0.0041553070768713,-1558.119384765625,296.7164001464844,0.4716933965682983,0.050000000745058,0.2338559776544571,291.2051696777344,291.1499938964844,255.99549865722656,255.0149078369141,279.1290283203125,293.6474304199219,291.2039794921875,1.0,0.2828312516212463,0.6084568500518799,0.6084568500518799,1.0,1.0,-1.27013897895813,0.4900602698326111,0.7800787091255188,0.1862852275371551,0.0,0.0,0.6904925107955933,33.92477035522461,37.0,-5.407833576202393,-15426.341796875,243.6749725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180419921875,308.77496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18179.455078125,18000.0,0.0,0.0,0.3573644161224365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8366027474403381,0.8366111516952515,-8.361437721760012e-06,0.0,0.0003626794496085,0.0,0.0,84.67866516113281,0.0,0.0,0.0,0.5014287233352661,4.0,0.0,1.0
584280,293.0877990722656,297.1499938964844,293.1499938964844,0.1577657908201217,-3302.88330078125,304.1440124511719,0.8090406060218811,0.2335675954818725,0.2112117707729339,293.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2063903808594,0.4716933965682983,0.050000000745058,0.0492995791137218,293.0505065917969,297.1499938964844,293.1499938964844,0.132099375128746,-2228.71435546875,304.1430969238281,0.7707894444465637,0.2023671269416809,0.1425309628248214,293.0611572265625,297.1499938964844,293.1499938964844,0.3551240861415863,-6604.57568359375,304.1722717285156,0.9990000128746032,0.5460541248321533,0.4214323461055755,293.1341857910156,297.1499938964844,293.1499938964844,0.0041553070768713,-1558.119384765625,296.7164001464844,0.4716933965682983,0.050000000745058,0.2338559776544571,291.2051696777344,291.1499938964844,255.99549865722656,255.0149078369141,279.1290283203125,293.6474304199219,291.2039794921875,1.0,0.2828312516212463,0.6084568500518799,0.6084568500518799,1.0,1.0,-1.27013897895813,0.4900602698326111,0.7800787091255188,0.1862852275371551,0.0,0.0,0.6904925107955933,33.92477035522461,37.0,-5.407833576202393,-15426.341796875,243.6749725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180419921875,308.77496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18179.455078125,18000.0,0.0,0.0,0.3573644161224365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8366027474403381,0.8366111516952515,-8.361437721760012e-06,0.0,0.0003626794496085,0.0,0.0,84.67866516113281,0.0,0.0,0.0,0.5014287233352661,4.0,0.0,1.0
584340,293.0874938964844,297.1499938964844,293.1499938964844,0.159381702542305,-3330.316650390625,304.143310546875,0.8097561597824097,0.2352030873298645,0.2126902341842651,293.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903686523437,0.47081258893013,0.050000000745058,0.0493157394230365,293.0528869628906,297.1499938964844,293.1499938964844,0.1338210105895996,-2252.276123046875,304.1424865722656,0.7720663547515869,0.2044003754854202,0.143850490450859,293.0499267578125,297.1499938964844,293.1499938964844,0.3569745421409607,-6636.591796875,304.1617431640625,0.9990000128746032,0.5505983829498291,0.4232491850852966,293.1304016113281,297.1499938964844,293.1499938964844,0.0041721686720848,-1565.12158203125,296.722412109375,0.47081258893013,0.050000000745058,0.2339326292276382,291.18804931640625,291.1499938964844,255.934310913086,254.96197509765625,279.1300354003906,293.6466979980469,291.18603515625,1.0,0.2841179072856903,0.6065093874931335,0.6065093874931335,1.0,1.0,-1.275788187980652,0.4914018511772156,0.784386396408081,0.1862874776124954,0.0,0.0,0.686471164226532,34.416133880615234,40.0,-21.413238525390625,-15450.71875,246.86886596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29205322265625,308.8126525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18117.162109375,18000.0,0.0,0.0,0.3558903932571411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8241755366325378,0.8241837620735168,-8.222020369430538e-06,0.0,0.000361183512723,0.0,0.0,81.76132202148438,0.0,0.0,0.0,0.4960361123085022,4.0,0.0,1.0
584400,293.0874938964844,297.1499938964844,293.1499938964844,0.159381702542305,-3330.316650390625,304.143310546875,0.8097561597824097,0.2352030873298645,0.2126902341842651,293.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903686523437,0.47081258893013,0.050000000745058,0.0493157394230365,293.0528869628906,297.1499938964844,293.1499938964844,0.1338210105895996,-2252.276123046875,304.1424865722656,0.7720663547515869,0.2044003754854202,0.143850490450859,293.0499267578125,297.1499938964844,293.1499938964844,0.3569745421409607,-6636.591796875,304.1617431640625,0.9990000128746032,0.5505983829498291,0.4232491850852966,293.1304016113281,297.1499938964844,293.1499938964844,0.0041721686720848,-1565.12158203125,296.722412109375,0.47081258893013,0.050000000745058,0.2339326292276382,291.18804931640625,291.1499938964844,255.934310913086,254.96197509765625,279.1300354003906,293.6466979980469,291.18603515625,1.0,0.2841179072856903,0.6065093874931335,0.6065093874931335,1.0,1.0,-1.275788187980652,0.4914018511772156,0.784386396408081,0.1862874776124954,0.0,0.0,0.686471164226532,34.416133880615234,40.0,-21.413238525390625,-15450.71875,246.86886596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29205322265625,308.8126525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18117.162109375,18000.0,0.0,0.0,0.3558903932571411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8241755366325378,0.8241837620735168,-8.222020369430538e-06,0.0,0.000361183512723,0.0,0.0,81.76132202148438,0.0,0.0,0.0,0.4960361123085022,4.0,0.0,1.0
584460,293.0872497558594,297.1499938964844,293.1499938964844,0.1611121445894241,-3359.687744140625,304.1426696777344,0.809182345867157,0.2368393391370773,0.2141897827386856,293.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.4688764810562134,0.050000000745058,0.0493506677448749,293.0521545410156,297.1499938964844,293.1499938964844,0.1360986083745956,-2283.421875,304.1412048339844,0.7728119492530823,0.2069996446371078,0.1455916315317154,293.0466613769531,297.1499938964844,293.1499938964844,0.3612391352653503,-6704.13720703125,304.1507263183594,0.9990000128746032,0.5538075566291809,0.4271485209465027,293.1266174316406,297.1499938964844,293.1499938964844,0.0041931089945137,-1573.9261474609375,296.7263488769531,0.4688764810562134,0.050000000745058,0.2340983301401138,291.164794921875,291.1499938964844,255.8719940185547,254.9080352783203,279.1307373046875,293.6526794433594,291.1624450683594,1.0,0.2863659560680389,0.6046213507652283,0.6046213507652283,1.0,1.0,-1.284598469734192,0.4940860271453857,0.7905124425888062,0.1869957447052002,0.0,0.0,0.6860188841819763,35.43196105957031,43.0,-30.69053268432617,-15516.0185546875,252.44102478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3597717285156,308.8340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.904296875,18000.0,0.0,0.0,0.354493498802185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8192962408065796,0.8193044066429138,-8.155627256201115e-06,0.0,0.0003597658360376,0.0,0.0,80.54554748535156,0.0,0.0,0.0,0.4938537776470184,4.0,0.0,1.0
584520,293.0872497558594,297.1499938964844,293.1499938964844,0.1611121445894241,-3359.687744140625,304.1426696777344,0.809182345867157,0.2368393391370773,0.2141897827386856,293.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.4688764810562134,0.050000000745058,0.0493506677448749,293.0521545410156,297.1499938964844,293.1499938964844,0.1360986083745956,-2283.421875,304.1412048339844,0.7728119492530823,0.2069996446371078,0.1455916315317154,293.0466613769531,297.1499938964844,293.1499938964844,0.3612391352653503,-6704.13720703125,304.1507263183594,0.9990000128746032,0.5538075566291809,0.4271485209465027,293.1266174316406,297.1499938964844,293.1499938964844,0.0041931089945137,-1573.9261474609375,296.7263488769531,0.4688764810562134,0.050000000745058,0.2340983301401138,291.164794921875,291.1499938964844,255.8719940185547,254.9080352783203,279.1307373046875,293.6526794433594,291.1624450683594,1.0,0.2863659560680389,0.6046213507652283,0.6046213507652283,1.0,1.0,-1.284598469734192,0.4940860271453857,0.7905124425888062,0.1869957447052002,0.0,0.0,0.6860188841819763,35.43196105957031,43.0,-30.69053268432617,-15516.0185546875,252.44102478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3597717285156,308.8340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.904296875,18000.0,0.0,0.0,0.354493498802185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8192962408065796,0.8193044066429138,-8.155627256201115e-06,0.0,0.0003597658360376,0.0,0.0,80.54554748535156,0.0,0.0,0.0,0.4938537776470184,4.0,0.0,1.0
584580,293.0870666503906,297.1499938964844,293.1499938964844,0.16289022564888,-3389.787353515625,304.14215087890625,0.807606041431427,0.2384637296199798,0.2156958281993866,293.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.466010719537735,0.050000000745058,0.0494007356464862,293.04913330078125,297.1499938964844,293.1499938964844,0.1388348191976547,-2320.672119140625,304.1395568847656,0.7732031941413879,0.2100858241319656,0.1476967930793762,293.05047607421875,297.1499938964844,293.1499938964844,0.3673815131187439,-6798.69091796875,304.1402587890625,0.9990000128746032,0.5556668639183044,0.4326758682727813,293.1229248046875,297.1499938964844,293.1499938964844,0.004216818138957,-1583.8369140625,296.730224609375,0.466010719537735,0.050000000745058,0.2343358248472213,291.1394348144531,291.1499938964844,255.8088531494141,254.8533630371093,279.1312255859375,293.6635437011719,291.1370544433594,1.0,0.2893706262111664,0.6027695536613464,0.6027695536613464,1.0,1.0,-1.295912265777588,0.4978227317333221,0.7980895638465881,0.1882543712854385,0.0,0.0,0.6891169548034668,36.87112045288086,46.0,-34.3906364440918,-15616.333984375,259.9877624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3720703125,308.8334045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17957.580078125,18000.0,0.0,0.0,0.353488951921463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8223709464073181,0.8223791122436523,-8.167887244781014e-06,0.0,0.0003587463579606,0.0,0.0,81.09001159667969,0.0,0.0,0.0,0.4950646758079529,4.0,0.0,1.0
584640,293.0870666503906,297.1499938964844,293.1499938964844,0.16289022564888,-3389.787353515625,304.14215087890625,0.807606041431427,0.2384637296199798,0.2156958281993866,293.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.466010719537735,0.050000000745058,0.0494007356464862,293.04913330078125,297.1499938964844,293.1499938964844,0.1388348191976547,-2320.672119140625,304.1395568847656,0.7732031941413879,0.2100858241319656,0.1476967930793762,293.05047607421875,297.1499938964844,293.1499938964844,0.3673815131187439,-6798.69091796875,304.1402587890625,0.9990000128746032,0.5556668639183044,0.4326758682727813,293.1229248046875,297.1499938964844,293.1499938964844,0.004216818138957,-1583.8369140625,296.730224609375,0.466010719537735,0.050000000745058,0.2343358248472213,291.1394348144531,291.1499938964844,255.8088531494141,254.8533630371093,279.1312255859375,293.6635437011719,291.1370544433594,1.0,0.2893706262111664,0.6027695536613464,0.6027695536613464,1.0,1.0,-1.295912265777588,0.4978227317333221,0.7980895638465881,0.1882543712854385,0.0,0.0,0.6891169548034668,36.87112045288086,46.0,-34.3906364440918,-15616.333984375,259.9877624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3720703125,308.8334045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17957.580078125,18000.0,0.0,0.0,0.353488951921463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8223709464073181,0.8223791122436523,-8.167887244781014e-06,0.0,0.0003587463579606,0.0,0.0,81.09001159667969,0.0,0.0,0.0,0.4950646758079529,4.0,0.0,1.0
584700,293.0870361328125,297.1499938964844,293.1499938964844,0.1637822836637497,-3404.846923828125,304.1419677734375,0.806511402130127,0.2392682135105133,0.2164472192525863,293.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.4642458856105804,0.050000000745058,0.0494305491447448,293.0469665527344,297.1499938964844,293.1499938964844,0.1403518170118332,-2341.235595703125,304.1387023925781,0.7733120322227478,0.2117929756641388,0.148870900273323,293.0547180175781,297.1499938964844,293.1499938964844,0.3710232079029083,-6853.9853515625,304.13543701171875,0.9990000128746032,0.5560969710350037,0.4359337985515594,293.1211242675781,297.1499938964844,293.1499938964844,0.0042294152081012,-1589.0556640625,296.7325439453125,0.4642458856105804,0.050000000745058,0.2344772517681121,291.1268005371094,291.1499938964844,255.77706909179688,254.8258209228516,279.1314697265625,293.67071533203125,291.1244812011719,1.0,0.2911044359207153,0.6018614172935486,0.6018614172935486,1.0,1.0,-1.3023393154144287,0.5000172257423401,0.8023220896720886,0.18905670940876,0.0,0.0,0.691936194896698,37.72445297241211,46.0,-34.76616668701172,-15677.44921875,264.4039611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35595703125,308.82373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.841796875,18000.0,0.0,0.0,0.3532204329967499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8268197178840637,0.8268279433250427,-8.203453944588546e-06,0.0,0.000358473858796,0.0,0.0,82.01561737060547,0.0,0.0,0.0,0.4969214200973511,4.0,0.0,1.0
584760,293.0870361328125,297.1499938964844,293.1499938964844,0.1646710187196731,-3419.821044921875,304.1418151855469,0.8052439093589783,0.2400663644075393,0.21719591319561,293.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.462268054485321,0.050000000745058,0.0494631305336952,293.0443725585937,297.1499938964844,293.1499938964844,0.1419596374034881,-2362.961669921875,304.1378479003906,0.7733867168426514,0.2136027663946151,0.1501201838254928,293.0603332519531,297.1499938964844,293.1499938964844,0.3749841749668121,-6913.669921875,304.1308898925781,0.9990000128746032,0.5562006235122681,0.4394663870334625,293.119384765625,297.1499938964844,293.1499938964844,0.0042423978447914,-1594.3958740234375,296.7351989746094,0.462268054485321,0.050000000745058,0.2346317917108535,291.1144104003906,291.1499938964844,255.7451629638672,254.7981719970703,279.1317749023437,293.6790771484375,291.1121826171875,1.0,0.2929681539535522,0.6009711027145386,0.6009711027145386,1.0,1.0,-1.3092023134231567,0.502400279045105,0.8068020939826965,0.1899618357419967,0.0,0.0,0.6955570578575134,38.6552963256836,49.0,-34.48223114013672,-15744.736328125,269.2042541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251037597656,308.8075561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17879.232421875,18000.0,0.0,0.0,0.3531467020511627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8331230282783508,0.8331313133239746,-8.25825918582268e-06,0.0,0.0003583990037441,0.0,0.0,83.37142181396484,0.0,0.0,0.0,0.4995830059051513,4.0,0.0,1.0
584820,293.0871276855469,297.1499938964844,293.1499938964844,0.1664294004440307,-3449.357421875,304.1416015625,0.8023186922073364,0.2416426092386245,0.2186823338270187,293.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.4580049812793731,0.050000000745058,0.0495354235172271,293.0382995605469,297.1499938964844,293.1499938964844,0.1454294621944427,-2409.616455078125,304.1361083984375,0.7734999656677246,0.2175125032663345,0.1528299301862716,293.0752258300781,297.1499938964844,293.1499938964844,0.3836999237537384,-7043.68701171875,304.1227722167969,0.9990000128746032,0.5554624199867249,0.4472052454948425,293.1159973144531,297.1499938964844,293.1499938964844,0.0042693610303103,-1605.3599853515625,296.7419128417969,0.4580049812793731,0.050000000745058,0.2349747270345688,291.0909118652344,291.1499938964844,255.68121337890625,254.74270629882807,279.1325988769531,293.6999816894531,291.0888977050781,1.0,0.2970188856124878,0.5992680788040161,0.5992680788040161,1.0,1.0,-1.3240267038345337,0.507659375667572,0.8163673281669617,0.1920524686574936,0.0,0.0,0.7050274014472961,40.71717834472656,52.0,-32.675506591796875,-15894.740234375,279.83453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22247314453125,308.7566833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17805.982421875,18000.0,0.0,0.0,0.3536633551120758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8509083986282349,0.8509168028831482,-8.423571671301033e-06,0.0,0.0003589233383536,0.0,0.0,87.35212707519531,0.0,0.0,0.0,0.5071840882301331,4.0,0.0,1.0
584880,293.0871276855469,297.1499938964844,293.1499938964844,0.1664294004440307,-3449.357421875,304.1416015625,0.8023186922073364,0.2416426092386245,0.2186823338270187,293.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.4580049812793731,0.050000000745058,0.0495354235172271,293.0382995605469,297.1499938964844,293.1499938964844,0.1454294621944427,-2409.616455078125,304.1361083984375,0.7734999656677246,0.2175125032663345,0.1528299301862716,293.0752258300781,297.1499938964844,293.1499938964844,0.3836999237537384,-7043.68701171875,304.1227722167969,0.9990000128746032,0.5554624199867249,0.4472052454948425,293.1159973144531,297.1499938964844,293.1499938964844,0.0042693610303103,-1605.3599853515625,296.7419128417969,0.4580049812793731,0.050000000745058,0.2349747270345688,291.0909118652344,291.1499938964844,255.68121337890625,254.74270629882807,279.1325988769531,293.6999816894531,291.0888977050781,1.0,0.2970188856124878,0.5992680788040161,0.5992680788040161,1.0,1.0,-1.3240267038345337,0.507659375667572,0.8163673281669617,0.1920524686574936,0.0,0.0,0.7050274014472961,40.71717834472656,52.0,-32.675506591796875,-15894.740234375,279.83453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22247314453125,308.7566833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17805.982421875,18000.0,0.0,0.0,0.3536633551120758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8509083986282349,0.8509168028831482,-8.423571671301033e-06,0.0,0.0003589233383536,0.0,0.0,87.35212707519531,0.0,0.0,0.0,0.5071840882301331,4.0,0.0,1.0
584940,293.0868835449219,297.1499938964844,293.1499938964844,0.1681821942329406,-3478.689453125,304.1414794921875,0.7990636825561523,0.2432814538478851,0.2201832234859466,293.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718688964844,0.4535447061061859,0.050000000745058,0.0496157258749008,293.03179931640625,297.1499938964844,293.1499938964844,0.1491895467042923,-2459.82763671875,304.1344909667969,0.7736066579818726,0.2216643989086151,0.1557783335447311,293.09429931640625,297.1499938964844,293.1499938964844,0.3932639956474304,-7184.68115234375,304.1159362792969,0.9990000128746032,0.5534968376159668,0.455646812915802,293.1127319335937,297.1499938964844,293.1499938964844,0.0042975796386599,-1616.653564453125,296.750732421875,0.4535447061061859,0.050000000745058,0.2353556305170059,291.0694274902344,291.1499938964844,255.6172637939453,254.68722534179688,279.1320495605469,293.7220764160156,291.0675964355469,1.0,0.3014154136180877,0.5975162386894226,0.5975162386894226,1.0,1.0,-1.3400537967681885,0.5134062767028809,0.8266475796699524,0.1944034099578857,0.0,0.0,0.7172314524650574,43.0044174194336,55.0,-30.24479103088379,-16062.6533203125,291.6885070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.072509765625,308.68365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17738.58984375,18000.0,0.0,0.0,0.3551616966724396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8750418424606323,0.8750505447387695,-8.66126902110409e-06,0.0,0.0003604439552873,0.0,0.0,93.0390625,0.0,0.0,0.0,0.5176352262496948,4.0,0.0,1.0
585000,293.0868835449219,297.1499938964844,293.1499938964844,0.1681821942329406,-3478.689453125,304.1414794921875,0.7990636825561523,0.2432814538478851,0.2201832234859466,293.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718688964844,0.4535447061061859,0.050000000745058,0.0496157258749008,293.03179931640625,297.1499938964844,293.1499938964844,0.1491895467042923,-2459.82763671875,304.1344909667969,0.7736066579818726,0.2216643989086151,0.1557783335447311,293.09429931640625,297.1499938964844,293.1499938964844,0.3932639956474304,-7184.68115234375,304.1159362792969,0.9990000128746032,0.5534968376159668,0.455646812915802,293.1127319335937,297.1499938964844,293.1499938964844,0.0042975796386599,-1616.653564453125,296.750732421875,0.4535447061061859,0.050000000745058,0.2353556305170059,291.0694274902344,291.1499938964844,255.6172637939453,254.68722534179688,279.1320495605469,293.7220764160156,291.0675964355469,1.0,0.3014154136180877,0.5975162386894226,0.5975162386894226,1.0,1.0,-1.3400537967681885,0.5134062767028809,0.8266475796699524,0.1944034099578857,0.0,0.0,0.7172314524650574,43.0044174194336,55.0,-30.24479103088379,-16062.6533203125,291.6885070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.072509765625,308.68365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17738.58984375,18000.0,0.0,0.0,0.3551616966724396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8750418424606323,0.8750505447387695,-8.66126902110409e-06,0.0,0.0003604439552873,0.0,0.0,93.0390625,0.0,0.0,0.0,0.5176352262496948,4.0,0.0,1.0
585060,293.087158203125,297.1499938964844,293.1499938964844,0.1699865162372589,-3508.818603515625,304.1413269042969,0.7955407500267029,0.2448292523622512,0.2217285186052322,293.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05035400390625,0.4489350616931915,0.050000000745058,0.049704410135746,293.0312805175781,297.1499938964844,293.1499938964844,0.1524318158626556,-2502.762939453125,304.1343078613281,0.7725098729133606,0.2247758507728576,0.1582386344671249,293.116943359375,297.1499938964844,293.1499938964844,0.4037290811538696,-7337.51953125,304.10986328125,0.9990000128746032,0.5503261685371399,0.4647912979125976,293.10968017578125,297.1499938964844,293.1499938964844,0.0043267053551971,-1628.2823486328125,296.7601013183594,0.4489350616931915,0.050000000745058,0.2357763200998306,291.0478515625,291.1499938964844,255.55360412597656,254.63194274902344,279.1208801269531,293.6808166503906,291.04595947265625,1.0,0.3060529232025146,0.5941160917282104,0.5941160917282104,1.0,1.0,-1.3564506769180298,0.518244206905365,0.8382065296173096,0.1957947164773941,0.0,0.0,0.7322922945022583,45.513858795166016,58.0,-29.972206115722656,-16246.5087890625,304.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885986328125,308.5943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17670.916015625,18000.0,0.0,0.0,0.3577008843421936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.905192732810974,0.9052017331123352,-8.97191057447344e-06,0.0,0.0003630209539551,0.0,0.0,100.55876159667967,0.0,0.0,0.0,0.5308622121810913,4.0,0.0,1.0
585120,293.087158203125,297.1499938964844,293.1499938964844,0.1699865162372589,-3508.818603515625,304.1413269042969,0.7955407500267029,0.2448292523622512,0.2217285186052322,293.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05035400390625,0.4489350616931915,0.050000000745058,0.049704410135746,293.0312805175781,297.1499938964844,293.1499938964844,0.1524318158626556,-2502.762939453125,304.1343078613281,0.7725098729133606,0.2247758507728576,0.1582386344671249,293.116943359375,297.1499938964844,293.1499938964844,0.4037290811538696,-7337.51953125,304.10986328125,0.9990000128746032,0.5503261685371399,0.4647912979125976,293.10968017578125,297.1499938964844,293.1499938964844,0.0043267053551971,-1628.2823486328125,296.7601013183594,0.4489350616931915,0.050000000745058,0.2357763200998306,291.0478515625,291.1499938964844,255.55360412597656,254.63194274902344,279.1208801269531,293.6808166503906,291.04595947265625,1.0,0.3060529232025146,0.5941160917282104,0.5941160917282104,1.0,1.0,-1.3564506769180298,0.518244206905365,0.8382065296173096,0.1957947164773941,0.0,0.0,0.7322922945022583,45.513858795166016,58.0,-29.972206115722656,-16246.5087890625,304.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885986328125,308.5943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17670.916015625,18000.0,0.0,0.0,0.3577008843421936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.905192732810974,0.9052017331123352,-8.97191057447344e-06,0.0,0.0003630209539551,0.0,0.0,100.55876159667967,0.0,0.0,0.0,0.5308622121810913,4.0,0.0,1.0
585180,293.0886535644531,297.1499938964844,293.1499938964844,0.1715140342712402,-3534.171142578125,304.1416931152344,0.7914616465568542,0.246121734380722,0.2230179905891418,293.739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.4442679286003113,0.050000000745058,0.0498009882867336,293.0343322753906,297.1499938964844,293.1499938964844,0.1549206227064132,-2535.426025390625,304.1354064941406,0.7701023817062378,0.2271693795919418,0.1600700616836547,293.1429748535156,297.1499938964844,293.1499938964844,0.4148883521556854,-7498.9072265625,304.10467529296875,0.9990000128746032,0.545894205570221,0.4745481312274933,293.10797119140625,297.1499938964844,293.1499938964844,0.0043540936894714,-1639.095703125,296.76861572265625,0.4442679286003113,0.050000000745058,0.2362344563007354,291.0293884277344,291.1499938964844,255.4905242919922,254.5771026611328,279.1131896972656,293.6169738769531,291.02813720703125,1.0,0.3108288645744324,0.5899723768234253,0.5899723768234253,1.0,1.0,-1.3725751638412476,0.522388219833374,0.8501869440078735,0.1965617090463638,0.0,0.0,0.7496877312660217,48.22248458862305,46.0,-24.77440643310547,-16436.14453125,317.8388366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6766052246094,308.49957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17611.41015625,18000.0,0.0,0.0,0.361267477273941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9409231543540956,0.9409325122833252,-9.359009709442034e-06,0.0,0.0003666405682452,0.0,0.0,110.08435821533205,0.0,0.0,0.0,0.546724259853363,4.0,0.0,1.0
585240,293.0886535644531,297.1499938964844,293.1499938964844,0.1715140342712402,-3534.171142578125,304.1416931152344,0.7914616465568542,0.246121734380722,0.2230179905891418,293.739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.4442679286003113,0.050000000745058,0.0498009882867336,293.0343322753906,297.1499938964844,293.1499938964844,0.1549206227064132,-2535.426025390625,304.1354064941406,0.7701023817062378,0.2271693795919418,0.1600700616836547,293.1429748535156,297.1499938964844,293.1499938964844,0.4148883521556854,-7498.9072265625,304.10467529296875,0.9990000128746032,0.545894205570221,0.4745481312274933,293.10797119140625,297.1499938964844,293.1499938964844,0.0043540936894714,-1639.095703125,296.76861572265625,0.4442679286003113,0.050000000745058,0.2362344563007354,291.0293884277344,291.1499938964844,255.4905242919922,254.5771026611328,279.1131896972656,293.6169738769531,291.02813720703125,1.0,0.3108288645744324,0.5899723768234253,0.5899723768234253,1.0,1.0,-1.3725751638412476,0.522388219833374,0.8501869440078735,0.1965617090463638,0.0,0.0,0.7496877312660217,48.22248458862305,46.0,-24.77440643310547,-16436.14453125,317.8388366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6766052246094,308.49957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17611.41015625,18000.0,0.0,0.0,0.361267477273941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9409231543540956,0.9409325122833252,-9.359009709442034e-06,0.0,0.0003666405682452,0.0,0.0,110.08435821533205,0.0,0.0,0.0,0.546724259853363,4.0,0.0,1.0
585300,293.08941650390625,297.1499938964844,293.1499938964844,0.1721284240484237,-3544.237060546875,304.14208984375,0.7918253540992737,0.246746689081192,0.2235828936100006,293.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.4440051317214966,0.050000000745058,0.0498066209256649,293.03619384765625,297.1499938964844,293.1499938964844,0.1559437364339828,-2548.716552734375,304.1361999511719,0.771059513092041,0.2282671779394149,0.160853698849678,293.1552734375,297.1499938964844,293.1499938964844,0.4161612093448639,-7513.669921875,304.1107482910156,0.9990000128746032,0.5435622334480286,0.4751137793064117,293.1073913574219,297.1499938964844,293.1499938964844,0.0043634097091853,-1642.609130859375,296.7750244140625,0.4440051317214966,0.050000000745058,0.236261174082756,291.0249328613281,291.1499938964844,255.4592742919922,254.5499420166016,279.11505126953125,293.5939636230469,291.02520751953125,1.0,0.3109245598316192,0.5883501172065735,0.5883501172065735,1.0,1.0,-1.3749195337295532,0.522274374961853,0.8526451587677002,0.1960002481937408,0.0,0.0,0.7585170865058899,48.40489959716797,46.0,-13.297772407531738,-16489.705078125,319.3111877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5713806152344,308.4634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17594.8515625,18000.0,0.0,0.0,0.3633730709552765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9599659442901612,0.9599754810333252,-9.575078365742227e-06,0.0,0.0003687774587888,0.0,0.0,115.45479583740234,0.0,0.0,0.0,0.5552502870559692,4.0,0.0,1.0
585360,293.0901184082031,297.1499938964844,293.1499938964844,0.1725359857082367,-3550.633056640625,304.1427917480469,0.7939614057540894,0.2473754435777664,0.2241201996803283,293.7287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.4452109932899475,0.050000000745058,0.0497808158397674,293.0379943847656,297.1499938964844,293.1499938964844,0.1567530483007431,-2559.005615234375,304.1372375488281,0.7736783027648926,0.2293556928634643,0.1615954786539077,293.16278076171875,297.1499938964844,293.1499938964844,0.4138223528861999,-7474.56591796875,304.1221618652344,0.9990000128746032,0.5420162677764893,0.4725323617458343,293.1068115234375,297.1499938964844,293.1499938964844,0.0043680793605744,-1643.720703125,296.7882080078125,0.4452109932899475,0.050000000745058,0.2361387610435485,291.03240966796875,291.1499938964844,255.42828369140625,254.52297973632807,279.119384765625,293.5797424316406,291.0347595214844,1.0,0.3098342716693878,0.5871405005455017,0.5871405005455017,1.0,1.0,-1.3731814622879028,0.5207277536392212,0.8524536490440369,0.1947788745164871,0.0,0.0,0.7656691074371338,47.72209930419922,34.0,8.494585037231445,-16511.091796875,316.939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4774475097656,308.43994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17613.4375,18000.0,0.0,0.0,0.3655670285224914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9779341220855712,0.9779438972473145,-9.790727744984906e-06,0.0,0.0003710040764417,0.0,0.0,120.76449584960938,0.0,0.0,0.0,0.5633148550987244,4.0,0.0,1.0
585420,293.0913391113281,297.1499938964844,293.1499938964844,0.1729165613651275,-3555.7919921875,304.1445617675781,0.8023374676704407,0.2486461848020553,0.2251407504081726,293.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4511289894580841,0.050000000745058,0.0496612936258316,293.0408630371094,297.1499938964844,293.1499938964844,0.157989889383316,-2574.238037109375,304.1394348144531,0.7829557657241821,0.2316094487905502,0.1630559414625167,293.1599426269531,297.1499938964844,293.1499938964844,0.400972306728363,-7276.1181640625,304.153076171875,0.9990000128746032,0.542218804359436,0.460381269454956,293.1053771972656,297.1499938964844,293.1499938964844,0.0043666735291481,-1640.58642578125,296.8303527832031,0.4511289894580841,0.050000000745058,0.235571801662445,291.0733642578125,291.1499938964844,255.3671875,254.46978759765625,279.1311950683594,293.5720520019531,291.0782470703125,1.0,0.3046259582042694,0.5858311057090759,0.5858311057090759,1.0,1.0,-1.3607546091079712,0.5146247148513794,0.846129834651947,0.1911251693964004,0.0,0.0,0.7734440565109253,44.489105224609375,37.0,51.27573776245117,-16464.26171875,303.9590759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34881591796875,308.4256286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17752.806640625,18000.0,0.0,0.0,0.3698310554027557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0033955574035645,1.0034056901931765,-1.0128588655788915e-05,0.0,0.0003753314958885,0.0,0.0,128.82052612304688,0.0,0.0,0.0,0.5748946070671082,4.0,0.0,1.0
