time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
585480,293.0913391113281,297.1499938964844,293.1499938964844,0.1729165613651275,-3555.7919921875,304.1445617675781,0.8023374676704407,0.2486461848020553,0.2251407504081726,293.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4511289894580841,0.050000000745058,0.0496612936258316,293.0408630371094,297.1499938964844,293.1499938964844,0.157989889383316,-2574.238037109375,304.1394348144531,0.7829557657241821,0.2316094487905502,0.1630559414625167,293.1599426269531,297.1499938964844,293.1499938964844,0.400972306728363,-7276.1181640625,304.153076171875,0.9990000128746032,0.542218804359436,0.460381269454956,293.1053771972656,297.1499938964844,293.1499938964844,0.0043666735291481,-1640.58642578125,296.8303527832031,0.4511289894580841,0.050000000745058,0.235571801662445,291.0733642578125,291.1499938964844,255.3671875,254.46978759765625,279.1311950683594,293.5720520019531,291.0782470703125,1.0,0.3046259582042694,0.5858311057090759,0.5858311057090759,1.0,1.0,-1.3607546091079712,0.5146247148513794,0.846129834651947,0.1911251693964004,0.0,0.0,0.7734440565109253,44.489105224609375,37.0,51.27573776245117,-16464.26171875,303.9590759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34881591796875,308.4256286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17752.806640625,18000.0,0.0,0.0,0.3698310554027557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0033955574035645,1.0034056901931765,-1.0128588655788915e-05,0.0,0.0003753314958885,0.0,0.0,128.82052612304688,0.0,0.0,0.0,0.5748946070671082,4.0,0.0,1.0
585540,293.092529296875,297.1499938964844,293.1499938964844,0.1731906980276107,-3559.17822265625,304.1458740234375,0.8081924915313721,0.2498873919248581,0.2261941283941269,293.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.4550513029098511,0.050000000745058,0.049587856978178,293.0427551269531,297.1499938964844,293.1499938964844,0.1592390835285186,-2589.625732421875,304.1408386230469,0.790063202381134,0.2339877188205719,0.1646406650543213,293.1407470703125,297.1499938964844,293.1499938964844,0.3916329145431518,-7135.71484375,304.1670837402344,0.9990000128746032,0.5458465814590454,0.4527519047260284,293.10302734375,297.1499938964844,293.1499938964844,0.0043680998496711,-1638.01806640625,296.8805236816406,0.4550513029098511,0.050000000745058,0.2352234423160553,291.1237487792969,291.1499938964844,255.3074951171875,254.4177703857422,279.1373291015625,293.5796813964844,291.1272277832031,1.0,0.3020082712173462,0.5849214196205139,0.5849214196205139,1.0,1.0,-1.3542495965957642,0.511336088180542,0.8429135084152222,0.1889780908823013,0.0,0.0,0.7733682990074158,42.51884460449219,40.0,59.73955154418945,-16431.443359375,296.6092834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3122863769531,308.4301452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17932.15625,18000.0,0.0,0.0,0.3734998703002929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0116536617279053,1.0116639137268066,-1.0270196980854962e-05,0.0,0.000379054894438,0.0,0.0,131.79086303710938,0.0,0.0,0.0,0.5787944793701172,4.0,0.0,1.0
585600,293.092529296875,297.1499938964844,293.1499938964844,0.1731906980276107,-3559.17822265625,304.1458740234375,0.8081924915313721,0.2498873919248581,0.2261941283941269,293.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.4550513029098511,0.050000000745058,0.049587856978178,293.0427551269531,297.1499938964844,293.1499938964844,0.1592390835285186,-2589.625732421875,304.1408386230469,0.790063202381134,0.2339877188205719,0.1646406650543213,293.1407470703125,297.1499938964844,293.1499938964844,0.3916329145431518,-7135.71484375,304.1670837402344,0.9990000128746032,0.5458465814590454,0.4527519047260284,293.10302734375,297.1499938964844,293.1499938964844,0.0043680998496711,-1638.01806640625,296.8805236816406,0.4550513029098511,0.050000000745058,0.2352234423160553,291.1237487792969,291.1499938964844,255.3074951171875,254.4177703857422,279.1373291015625,293.5796813964844,291.1272277832031,1.0,0.3020082712173462,0.5849214196205139,0.5849214196205139,1.0,1.0,-1.3542495965957642,0.511336088180542,0.8429135084152222,0.1889780908823013,0.0,0.0,0.7733682990074158,42.51884460449219,40.0,59.73955154418945,-16431.443359375,296.6092834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3122863769531,308.4301452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17932.15625,18000.0,0.0,0.0,0.3734998703002929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0116536617279053,1.0116639137268066,-1.0270196980854962e-05,0.0,0.000379054894438,0.0,0.0,131.79086303710938,0.0,0.0,0.0,0.5787944793701172,4.0,0.0,1.0
585660,293.09375,297.1499938964844,293.1499938964844,0.1737580001354217,-3567.895751953125,304.14630126953125,0.8112596869468689,0.2510955333709717,0.2272549271583557,293.6994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.4566748738288879,0.050000000745058,0.0495586395263671,293.0441589355469,297.1499938964844,293.1499938964844,0.1608434468507766,-2610.006591796875,304.1412048339844,0.7946537137031555,0.2364179641008377,0.166308045387268,293.1214599609375,297.1499938964844,293.1499938964844,0.3872484564781189,-7072.017578125,304.16845703125,0.9990000128746032,0.5499973893165588,0.4496820867061615,293.09991455078125,297.1499938964844,293.1499938964844,0.0043796226382255,-1640.242431640625,296.9222717285156,0.4566748738288879,0.050000000745058,0.2350848615169525,291.1539001464844,291.1499938964844,255.2494964599609,254.3671875,279.138427734375,293.5840148925781,291.1558837890625,1.0,0.301185667514801,0.5838501453399658,0.5838501453399658,1.0,1.0,-1.3536357879638672,0.510384738445282,0.8432510495185852,0.1880538463592529,0.0,0.0,0.7706631422042847,41.7667350769043,43.0,42.983036041259766,-16433.125,294.6159362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3414001464844,308.451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.359375,18000.0,0.0,0.0,0.3765174448490143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0097060203552246,1.009716272354126,-1.0268273399560712e-05,0.0,0.0003821173449978,0.0,0.0,131.3751220703125,0.0,0.0,0.0,0.5780218243598938,4.0,0.0,1.0
585720,293.09375,297.1499938964844,293.1499938964844,0.1737580001354217,-3567.895751953125,304.14630126953125,0.8112596869468689,0.2510955333709717,0.2272549271583557,293.6994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.4566748738288879,0.050000000745058,0.0495586395263671,293.0441589355469,297.1499938964844,293.1499938964844,0.1608434468507766,-2610.006591796875,304.1412048339844,0.7946537137031555,0.2364179641008377,0.166308045387268,293.1214599609375,297.1499938964844,293.1499938964844,0.3872484564781189,-7072.017578125,304.16845703125,0.9990000128746032,0.5499973893165588,0.4496820867061615,293.09991455078125,297.1499938964844,293.1499938964844,0.0043796226382255,-1640.242431640625,296.9222717285156,0.4566748738288879,0.050000000745058,0.2350848615169525,291.1539001464844,291.1499938964844,255.2494964599609,254.3671875,279.138427734375,293.5840148925781,291.1558837890625,1.0,0.301185667514801,0.5838501453399658,0.5838501453399658,1.0,1.0,-1.3536357879638672,0.510384738445282,0.8432510495185852,0.1880538463592529,0.0,0.0,0.7706631422042847,41.7667350769043,43.0,42.983036041259766,-16433.125,294.6159362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3414001464844,308.451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.359375,18000.0,0.0,0.0,0.3765174448490143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0097060203552246,1.009716272354126,-1.0268273399560712e-05,0.0,0.0003821173449978,0.0,0.0,131.3751220703125,0.0,0.0,0.0,0.5780218243598938,4.0,0.0,1.0
585780,293.094482421875,297.1499938964844,293.1499938964844,0.1742107421159744,-3575.144775390625,304.1462707519531,0.812135636806488,0.2518074214458465,0.227894052863121,293.6933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.4567967653274536,0.050000000745058,0.0495564639568328,293.04498291015625,297.1499938964844,293.1499938964844,0.1619204580783844,-2623.830810546875,304.1411437988281,0.7964483499526978,0.2378658503293991,0.1673194915056228,293.1123046875,297.1499938964844,293.1499938964844,0.3864381909370422,-7061.53466796875,304.1659240722656,0.9990000128746032,0.5522415041923523,0.4494534432888031,293.0978088378906,297.1499938964844,293.1499938964844,0.0043903100304305,-1643.3612060546875,296.9441833496094,0.4567967653274536,0.050000000745058,0.2350745201110839,291.16436767578125,291.1499938964844,255.21563720703125,254.337631225586,279.1373596191406,293.5814514160156,291.16552734375,1.0,0.3013888597488403,0.58302241563797,0.58302241563797,1.0,1.0,-1.355326533317566,0.5105451345443726,0.8447813987731934,0.1878244429826736,0.0,0.0,0.7685058116912842,41.73808288574219,43.0,30.76817321777344,-16450.125,295.2713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3797607421875,308.47265625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.2265625,18000.0,0.0,0.0,0.3780301809310913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0061405897140503,1.0061508417129517,-1.0231609849142842e-05,0.0,0.0003836525720544,0.0,0.0,130.31414794921875,0.0,0.0,0.0,0.5764410495758057,4.0,0.0,1.0
585840,293.094970703125,297.1499938964844,293.1499938964844,0.1745551079511642,-3580.735107421875,304.14617919921875,0.8123860359191895,0.2522764801979065,0.2283203303813934,293.6891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.4565765857696533,0.050000000745058,0.0495603680610656,293.0455627441406,297.1499938964844,293.1499938964844,0.1626746356487274,-2633.549560546875,304.1410827636719,0.797292172908783,0.2388181686401367,0.1679907143115997,293.1075744628906,297.1499938964844,293.1499938964844,0.3865594863891601,-7064.48876953125,304.163330078125,0.9990000128746032,0.5535444617271423,0.4498662650585174,293.09637451171875,297.1499938964844,293.1499938964844,0.0043986844830214,-1646.050537109375,296.95751953125,0.4565765857696533,0.050000000745058,0.2350930571556091,291.16845703125,291.1499938964844,255.1934814453125,254.3182830810547,279.1361999511719,293.5771789550781,291.16912841796875,1.0,0.3017669320106506,0.5823788046836853,0.5823788046836853,1.0,1.0,-1.3571659326553345,0.5108838677406311,0.8462820053100586,0.1877625286579132,0.0,0.0,0.7670828700065613,41.86638259887695,46.0,22.75251197814941,-16467.646484375,296.3536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4107666015625,308.4886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18071.4140625,18000.0,0.0,0.0,0.3789275586605072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0033400058746338,1.0033502578735352,-1.0199964890489356e-05,0.0,0.0003845633182208,0.0,0.0,129.45848083496094,0.0,0.0,0.0,0.5751884579658508,4.0,0.0,1.0
585900,293.0955505371094,297.1499938964844,293.1499938964844,0.175027921795845,-3588.472900390625,304.1460266113281,0.8123645186424255,0.2528563737869262,0.2288526147603988,293.6839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.455999881029129,0.050000000745058,0.0495706684887409,293.0463256835937,297.1499938964844,293.1499938964844,0.1636490076780319,-2646.135986328125,304.14093017578125,0.7979835271835327,0.2399893552064895,0.1688220202922821,293.1033630371094,297.1499938964844,293.1499938964844,0.3873885571956634,-7078.271484375,304.1593933105469,0.9990000128746032,0.5549134612083435,0.4509519040584564,293.0945739746094,297.1499938964844,293.1499938964844,0.0044105006381869,-1650.0557861328125,296.97283935546875,0.455999881029129,0.050000000745058,0.2351419031620025,291.17071533203125,291.1499938964844,255.16629028320312,254.29454040527344,279.13446044921875,293.5690612792969,291.1708679199219,1.0,0.3024830818176269,0.5814720988273621,0.5814720988273621,1.0,1.0,-1.3601762056350708,0.5115293264389038,0.8486469388008118,0.1877663433551788,0.0,0.0,0.7654609680175781,42.17570877075195,46.0,13.412195205688477,-16496.216796875,298.3598327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45343017578125,308.5104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18076.05078125,18000.0,0.0,0.0,0.3799369931221008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9997467398643494,0.9997568726539612,-1.0157305041502696e-05,0.0,0.0003855877439491,0.0,0.0,128.3468475341797,0.0,0.0,0.0,0.573573887348175,4.0,0.0,1.0
585960,293.0961608886719,297.1499938964844,293.1499938964844,0.1755399703979492,-3596.900390625,304.14581298828125,0.8120161294937134,0.2534288763999939,0.2293834537267685,293.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.4551327526569366,0.050000000745058,0.0495863147079944,293.04718017578125,297.1499938964844,293.1499938964844,0.1646480113267898,-2659.060791015625,304.1407470703125,0.7983123660087585,0.2411358654499054,0.1696411520242691,293.1010437011719,297.1499938964844,293.1499938964844,0.3888901472091675,-7101.96484375,304.15496826171875,0.9990000128746032,0.5559626221656799,0.4525960385799408,293.09283447265625,297.1499938964844,293.1499938964844,0.0044234422966837,-1654.614013671875,296.9868469238281,0.4551327526569366,0.050000000745058,0.2352161407470703,291.1703186035156,291.1499938964844,255.13970947265625,254.27130126953125,279.13262939453125,293.5582275390625,291.1700439453125,1.0,0.3034372925758362,0.5804625749588013,0.5804625749588013,1.0,1.0,-1.3638776540756226,0.5123853087425232,0.8514923453330994,0.1878439038991928,0.0,0.0,0.7641375064849854,42.632057189941406,49.0,5.215487480163574,-16531.71875,301.01300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49786376953125,308.533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.140625,18000.0,0.0,0.0,0.3808400928974151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9964224696159364,0.996432602405548,-1.0116125849890524e-05,0.0,0.0003865042817778,0.0,0.0,127.30794525146484,0.0,0.0,0.0,0.5720744132995605,4.0,0.0,1.0
586020,293.09735107421875,297.1499938964844,293.1499938964844,0.1766486316919326,-3615.224609375,304.1453552246094,0.8105031847953796,0.2545508146286011,0.2304376363754272,293.6679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.4527023434638977,0.050000000745058,0.0496312379837036,293.0491027832031,297.1499938964844,293.1499938964844,0.1666833758354187,-2685.41162109375,304.14044189453125,0.7980529069900513,0.243349403142929,0.1712352931499481,293.1018981933594,297.1499938964844,293.1499938964844,0.3935959041118622,-7174.0634765625,304.1454772949219,0.9990000128746032,0.5570443272590637,0.4572821855545044,293.08966064453125,297.1499938964844,293.1499938964844,0.004451940767467,-1664.99267578125,297.01171875,0.4527023434638977,0.050000000745058,0.2354292273521423,291.1636047363281,291.1499938964844,255.0884704589844,254.2265014648437,279.1292419433594,293.5309143066406,291.1627502441406,1.0,0.3059395849704742,0.5782083868980408,0.5782083868980408,1.0,1.0,-1.3729908466339111,0.5146204829216003,0.8583703637123108,0.1881842464208603,0.0,0.0,0.7627096176147461,43.918853759765625,52.0,-7.235833168029785,-16621.08984375,307.9781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5836181640625,308.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.162109375,18000.0,0.0,0.0,0.3824141025543213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9916613101959229,0.9916713237762452,-1.005277044896502e-05,0.0,0.0003881017037201,0.0,0.0,125.78914642333984,0.0,0.0,0.0,0.5699142217636108,4.0,0.0,1.0
586080,293.09735107421875,297.1499938964844,293.1499938964844,0.1766486316919326,-3615.224609375,304.1453552246094,0.8105031847953796,0.2545508146286011,0.2304376363754272,293.6679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.4527023434638977,0.050000000745058,0.0496312379837036,293.0491027832031,297.1499938964844,293.1499938964844,0.1666833758354187,-2685.41162109375,304.14044189453125,0.7980529069900513,0.243349403142929,0.1712352931499481,293.1018981933594,297.1499938964844,293.1499938964844,0.3935959041118622,-7174.0634765625,304.1454772949219,0.9990000128746032,0.5570443272590637,0.4572821855545044,293.08966064453125,297.1499938964844,293.1499938964844,0.004451940767467,-1664.99267578125,297.01171875,0.4527023434638977,0.050000000745058,0.2354292273521423,291.1636047363281,291.1499938964844,255.0884704589844,254.2265014648437,279.1292419433594,293.5309143066406,291.1627502441406,1.0,0.3059395849704742,0.5782083868980408,0.5782083868980408,1.0,1.0,-1.3729908466339111,0.5146204829216003,0.8583703637123108,0.1881842464208603,0.0,0.0,0.7627096176147461,43.918853759765625,52.0,-7.235833168029785,-16621.08984375,307.9781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5836181640625,308.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.162109375,18000.0,0.0,0.0,0.3824141025543213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9916613101959229,0.9916713237762452,-1.005277044896502e-05,0.0,0.0003881017037201,0.0,0.0,125.78914642333984,0.0,0.0,0.0,0.5699142217636108,4.0,0.0,1.0
586140,293.0985412597656,297.1499938964844,293.1499938964844,0.1778241842985153,-3634.686767578125,304.1449584960937,0.808118999004364,0.2556413114070892,0.2314779609441757,293.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.4495936930179596,0.050000000745058,0.049691118299961,293.0513000488281,297.1499938964844,293.1499938964844,0.1687249988317489,-2711.820556640625,304.1402282714844,0.7968213558197021,0.2454589903354644,0.1727671474218368,293.10943603515625,297.1499938964844,293.1499938964844,0.4001328647136688,-7272.1767578125,304.1361389160156,0.9990000128746032,0.5567420125007629,0.4634542167186737,293.0869445800781,297.1499938964844,293.1499938964844,0.0044829314574599,-1676.5284423828125,297.0337829589844,0.4495936930179596,0.050000000745058,0.2357132583856582,291.1519775390625,291.1499938964844,255.04005432128903,254.18411254882807,279.1269226074219,293.5000305175781,291.15087890625,1.0,0.309071809053421,0.5757739543914795,0.5757739543914795,1.0,1.0,-1.3838995695114136,0.5174347758293152,0.8664648532867432,0.18875153362751,0.0,0.0,0.763192355632782,45.61579895019531,55.0,-14.794496536254885,-16730.859375,316.7880554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6542358398437,308.6175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.91796875,18000.0,0.0,0.0,0.3838241398334503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9904994368553162,0.9905094504356384,-1.0029684744949918e-05,0.0,0.0003895327099598,0.0,0.0,125.35161590576172,0.0,0.0,0.0,0.5693684220314026,4.0,0.0,1.0
586200,293.0985412597656,297.1499938964844,293.1499938964844,0.1778241842985153,-3634.686767578125,304.1449584960937,0.808118999004364,0.2556413114070892,0.2314779609441757,293.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.4495936930179596,0.050000000745058,0.049691118299961,293.0513000488281,297.1499938964844,293.1499938964844,0.1687249988317489,-2711.820556640625,304.1402282714844,0.7968213558197021,0.2454589903354644,0.1727671474218368,293.10943603515625,297.1499938964844,293.1499938964844,0.4001328647136688,-7272.1767578125,304.1361389160156,0.9990000128746032,0.5567420125007629,0.4634542167186737,293.0869445800781,297.1499938964844,293.1499938964844,0.0044829314574599,-1676.5284423828125,297.0337829589844,0.4495936930179596,0.050000000745058,0.2357132583856582,291.1519775390625,291.1499938964844,255.04005432128903,254.18411254882807,279.1269226074219,293.5000305175781,291.15087890625,1.0,0.309071809053421,0.5757739543914795,0.5757739543914795,1.0,1.0,-1.3838995695114136,0.5174347758293152,0.8664648532867432,0.18875153362751,0.0,0.0,0.763192355632782,45.61579895019531,55.0,-14.794496536254885,-16730.859375,316.7880554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6542358398437,308.6175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.91796875,18000.0,0.0,0.0,0.3838241398334503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9904994368553162,0.9905094504356384,-1.0029684744949918e-05,0.0,0.0003895327099598,0.0,0.0,125.35161590576172,0.0,0.0,0.0,0.5693684220314026,4.0,0.0,1.0
586260,293.0997619628906,297.1499938964844,293.1499938964844,0.1790254265069961,-3654.556640625,304.1446228027344,0.8050657510757446,0.256700187921524,0.2325011491775512,293.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.4460583627223968,0.050000000745058,0.0497628301382064,293.0537109375,297.1499938964844,293.1499938964844,0.1707411557435989,-2737.845458984375,304.14013671875,0.7948808670043945,0.247475728392601,0.1742406785488128,293.122802734375,297.1499938964844,293.1499938964844,0.4080650508403778,-7389.5048828125,304.1275634765625,0.9990000128746032,0.5550707578659058,0.4707390666007995,293.08465576171875,297.1499938964844,293.1499938964844,0.0045155715197324,-1688.77001953125,297.0544128417969,0.4460583627223968,0.050000000745058,0.2360534369945526,291.1380615234375,291.1499938964844,254.99473571777344,254.14439392089844,279.1259460449219,293.46954345703125,291.1368408203125,1.0,0.3126756250858307,0.5733081698417664,0.5733081698417664,1.0,1.0,-1.3961355686187744,0.5207328796386719,0.8754026293754578,0.1895475089550018,0.0,0.0,0.7657053470611572,47.63677215576172,58.0,-18.64960479736328,-16856.328125,327.0908508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.700927734375,308.6461486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17959.833984375,18000.0,0.0,0.0,0.3852382600307464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9935417771339417,0.9935518503189088,-1.0055917300633157e-05,0.0,0.0003909678780473,0.0,0.0,126.19076538085938,0.0,0.0,0.0,0.5707198977470398,4.0,0.0,1.0
586320,293.0997619628906,297.1499938964844,293.1499938964844,0.1790254265069961,-3654.556640625,304.1446228027344,0.8050657510757446,0.256700187921524,0.2325011491775512,293.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.4460583627223968,0.050000000745058,0.0497628301382064,293.0537109375,297.1499938964844,293.1499938964844,0.1707411557435989,-2737.845458984375,304.14013671875,0.7948808670043945,0.247475728392601,0.1742406785488128,293.122802734375,297.1499938964844,293.1499938964844,0.4080650508403778,-7389.5048828125,304.1275634765625,0.9990000128746032,0.5550707578659058,0.4707390666007995,293.08465576171875,297.1499938964844,293.1499938964844,0.0045155715197324,-1688.77001953125,297.0544128417969,0.4460583627223968,0.050000000745058,0.2360534369945526,291.1380615234375,291.1499938964844,254.99473571777344,254.14439392089844,279.1259460449219,293.46954345703125,291.1368408203125,1.0,0.3126756250858307,0.5733081698417664,0.5733081698417664,1.0,1.0,-1.3961355686187744,0.5207328796386719,0.8754026293754578,0.1895475089550018,0.0,0.0,0.7657053470611572,47.63677215576172,58.0,-18.64960479736328,-16856.328125,327.0908508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.700927734375,308.6461486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17959.833984375,18000.0,0.0,0.0,0.3852382600307464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9935417771339417,0.9935518503189088,-1.0055917300633157e-05,0.0,0.0003909678780473,0.0,0.0,126.19076538085938,0.0,0.0,0.0,0.5707198977470398,4.0,0.0,1.0
586380,293.1009826660156,297.1499938964844,293.1499938964844,0.1802258938550949,-3674.373779296875,304.1444396972656,0.8015545606613159,0.2577275335788727,0.2335049360990524,293.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.4422912001609802,0.050000000745058,0.0498439669609069,293.0561828613281,297.1499938964844,293.1499938964844,0.1727174222469329,-2763.28759765625,304.14013671875,0.7924439907073975,0.2494140416383743,0.1756636649370193,293.1410522460937,297.1499938964844,293.1499938964844,0.4170568287372589,-7520.88232421875,304.1200866699219,0.9990000128746032,0.5520694851875305,0.4788475930690765,293.0826416015625,297.1499938964844,293.1499938964844,0.004549485631287,-1701.48828125,297.07470703125,0.4422912001609802,0.050000000745058,0.2364383190870285,291.1234130859375,291.1499938964844,254.95278930664065,254.10757446289065,279.1261901855469,293.4424743652344,291.1221618652344,1.0,0.3166291713714599,0.5709291100502014,0.5709291100502014,1.0,1.0,-1.4093414545059204,0.5244523286819458,0.8848891854286194,0.1905850619077682,0.0,0.0,0.7702343463897705,49.91550827026367,46.0,-20.054309844970703,-16993.5546875,338.6188049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.719482421875,308.6615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17912.869140625,18000.0,0.0,0.0,0.3868027329444885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.000907301902771,1.0009174346923828,-1.0134502190339845e-05,0.0,0.0003925555793102,0.0,0.0,128.37338256835938,0.0,0.0,0.0,0.5740343332290649,4.0,0.0,1.0
586440,293.1009826660156,297.1499938964844,293.1499938964844,0.1802258938550949,-3674.373779296875,304.1444396972656,0.8015545606613159,0.2577275335788727,0.2335049360990524,293.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.4422912001609802,0.050000000745058,0.0498439669609069,293.0561828613281,297.1499938964844,293.1499938964844,0.1727174222469329,-2763.28759765625,304.14013671875,0.7924439907073975,0.2494140416383743,0.1756636649370193,293.1410522460937,297.1499938964844,293.1499938964844,0.4170568287372589,-7520.88232421875,304.1200866699219,0.9990000128746032,0.5520694851875305,0.4788475930690765,293.0826416015625,297.1499938964844,293.1499938964844,0.004549485631287,-1701.48828125,297.07470703125,0.4422912001609802,0.050000000745058,0.2364383190870285,291.1234130859375,291.1499938964844,254.95278930664065,254.10757446289065,279.1261901855469,293.4424743652344,291.1221618652344,1.0,0.3166291713714599,0.5709291100502014,0.5709291100502014,1.0,1.0,-1.4093414545059204,0.5244523286819458,0.8848891854286194,0.1905850619077682,0.0,0.0,0.7702343463897705,49.91550827026367,46.0,-20.054309844970703,-16993.5546875,338.6188049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.719482421875,308.6615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17912.869140625,18000.0,0.0,0.0,0.3868027329444885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.000907301902771,1.0009174346923828,-1.0134502190339845e-05,0.0,0.0003925555793102,0.0,0.0,128.37338256835938,0.0,0.0,0.0,0.5740343332290649,4.0,0.0,1.0
586500,293.1014709472656,297.1499938964844,293.1499938964844,0.1807465106248855,-3682.889404296875,304.1445007324219,0.802178680896759,0.2582478821277618,0.2339631617069244,293.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.4423588812351227,0.050000000745058,0.049842432141304,293.05731201171875,297.1499938964844,293.1499938964844,0.1736173033714294,-2774.79345703125,304.1402893066406,0.7935615181922913,0.2503776252269745,0.1763313561677932,293.14959716796875,297.1499938964844,293.1499938964844,0.417473703622818,-7524.15771484375,304.1249084472656,0.9990000128746032,0.5504981279373169,0.4786983430385589,293.0816955566406,297.1499938964844,293.1499938964844,0.0045628366060554,-1706.3873291015625,297.0862121582031,0.4423588812351227,0.050000000745058,0.2364310473203659,291.1182556152344,291.1499938964844,254.93316650390625,254.09034729003903,279.1291198730469,293.4320678710937,291.1182861328125,1.0,0.3163849115371704,0.570096492767334,0.570096492767334,1.0,1.0,-1.410511136054993,0.5242697596549988,0.8862413167953491,0.1902605146169662,0.0,0.0,0.7729023098945618,49.8990364074707,46.0,-12.635964393615724,-17024.375,339.1235656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72088623046875,308.6759338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17892.8359375,18000.0,0.0,0.0,0.3876483142375946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0060644149780271,1.0060746669769287,-1.0192822628596332e-05,0.0,0.0003934137639589,0.0,0.0,129.94496154785156,0.0,0.0,0.0,0.5763546824455261,4.0,0.0,1.0
586560,293.1018981933594,297.1499938964844,293.1499938964844,0.1810804307460785,-3688.113525390625,304.1448974609375,0.8045504093170166,0.2587783932685852,0.2344034761190414,293.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.4438342452049255,0.050000000745058,0.0498100481927394,293.0583190917969,297.1499938964844,293.1499938964844,0.1743340343236923,-2783.760986328125,304.1407470703125,0.7964076399803162,0.25135138630867,0.1769822090864181,293.153564453125,297.1499938964844,293.1499938964844,0.4144278168678283,-7475.77587890625,304.1350402832031,0.9990000128746032,0.5497220754623413,0.4754802286624908,293.0806884765625,297.1499938964844,293.1499938964844,0.0045717256143689,-1709.022216796875,297.1037292480469,0.4438342452049255,0.050000000745058,0.2362774163484573,291.1237487792969,291.1499938964844,254.9144897460937,254.07394409179688,279.133056640625,293.4249267578125,291.1256103515625,1.0,0.3149974644184112,0.5695463418960571,0.5695463418960571,1.0,1.0,-1.4077377319335938,0.5226788520812988,0.8850588202476501,0.1892786622047424,0.0,0.0,0.7741549015045166,49.03271484375,34.0,5.410890579223633,-17025.888671875,335.7560729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72607421875,308.6993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.912109375,18000.0,0.0,0.0,0.3884503543376922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0107046365737915,1.0107148885726929,-1.0251928870275153e-05,0.0,0.0003942277398891,0.0,0.0,131.4293975830078,0.0,0.0,0.0,0.5784116983413696,4.0,0.0,1.0
586620,293.10260009765625,297.1499938964844,293.1499938964844,0.181349977850914,-3691.616943359375,304.1461486816406,0.8130823373794556,0.2598560750484466,0.2352400124073028,293.61602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.4501798152923584,0.050000000745058,0.0496794767677784,293.0599670410156,297.1499938964844,293.1499938964844,0.175394594669342,-2796.57373046875,304.14208984375,0.8061152696609497,0.2533409893512726,0.1782613694667816,293.1448059082031,297.1499938964844,293.1499938964844,0.4005564153194427,-7264.33447265625,304.1633605957031,0.9990000128746032,0.5513594746589661,0.4622735381126404,293.078369140625,297.1499938964844,293.1499938964844,0.0045789475552737,-1709.1661376953125,297.1526794433594,0.4501798152923584,0.050000000745058,0.235658049583435,291.1579284667969,291.1499938964844,254.8801422119141,254.0437164306641,279.1419982910156,293.41802978515625,291.1618957519531,1.0,0.3093017935752868,0.5691857933998108,0.5691857933998108,1.0,1.0,-1.3935285806655884,0.5164715051651001,0.8770570158958435,0.1860421448945999,0.0,0.0,0.7710856795310974,45.48735809326172,37.0,42.18362045288086,-16943.326171875,320.8075561523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.767578125,308.7640686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.458984375,18000.0,0.0,0.0,0.3896655738353729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0115286111831665,1.011538863182068,-1.0287952136422971e-05,0.0,0.0003954610438086,0.0,0.0,131.92807006835938,0.0,0.0,0.0,0.5787829756736755,4.0,0.0,1.0
586680,293.10260009765625,297.1499938964844,293.1499938964844,0.181349977850914,-3691.616943359375,304.1461486816406,0.8130823373794556,0.2598560750484466,0.2352400124073028,293.61602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.4501798152923584,0.050000000745058,0.0496794767677784,293.0599670410156,297.1499938964844,293.1499938964844,0.175394594669342,-2796.57373046875,304.14208984375,0.8061152696609497,0.2533409893512726,0.1782613694667816,293.1448059082031,297.1499938964844,293.1499938964844,0.4005564153194427,-7264.33447265625,304.1633605957031,0.9990000128746032,0.5513594746589661,0.4622735381126404,293.078369140625,297.1499938964844,293.1499938964844,0.0045789475552737,-1709.1661376953125,297.1526794433594,0.4501798152923584,0.050000000745058,0.235658049583435,291.1579284667969,291.1499938964844,254.8801422119141,254.0437164306641,279.1419982910156,293.41802978515625,291.1618957519531,1.0,0.3093017935752868,0.5691857933998108,0.5691857933998108,1.0,1.0,-1.3935285806655884,0.5164715051651001,0.8770570158958435,0.1860421448945999,0.0,0.0,0.7710856795310974,45.48735809326172,37.0,42.18362045288086,-16943.326171875,320.8075561523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.767578125,308.7640686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.458984375,18000.0,0.0,0.0,0.3896655738353729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0115286111831665,1.011538863182068,-1.0287952136422971e-05,0.0,0.0003954610438086,0.0,0.0,131.92807006835938,0.0,0.0,0.0,0.5787829756736755,4.0,0.0,1.0
586740,293.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1470031738281,0.8187954425811768,0.0,0.2361081540584564,293.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.4544596374034881,0.0,0.049598429352045,293.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1429138183594,0.8130106925964355,0.0,0.1795936077833175,293.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1748352050781,0.9990000128746032,0.0,0.4538807868957519,293.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2066955566406,0.4544596374034881,0.0,0.2352735847234726,291.1968688964844,294.1499938964844,254.8500061035156,254.01715087890625,279.14532470703125,293.4169921875,291.198974609375,0.0,0.0,0.5689192414283752,0.5689192414283752,1.0,1.0,-1.3855290412902832,0.5129747986793518,0.8725541830062866,0.1841350793838501,0.0,0.0,0.0,43.29939270019531,60.0,44.10708999633789,-16870.5234375,312.0592041015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8601379394531,308.8211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18162.53125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9980708360671996,0.9980809688568116,-1.0156531061511488e-05,0.0,0.0,0.0,0.0,128.00331115722656,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1470031738281,0.8187954425811768,0.0,0.2361081540584564,293.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.4544596374034881,0.0,0.049598429352045,293.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1429138183594,0.8130106925964355,0.0,0.1795936077833175,293.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1748352050781,0.9990000128746032,0.0,0.4538807868957519,293.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2066955566406,0.4544596374034881,0.0,0.2352735847234726,291.1968688964844,294.1499938964844,254.8500061035156,254.01715087890625,279.14532470703125,293.4169921875,291.198974609375,0.0,0.0,0.5689192414283752,0.5689192414283752,1.0,1.0,-1.3855290412902832,0.5129747986793518,0.8725541830062866,0.1841350793838501,0.0,0.0,0.0,43.29939270019531,60.0,44.10708999633789,-16870.5234375,312.0592041015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8601379394531,308.8211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18162.53125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9980708360671996,0.9980809688568116,-1.0156531061511488e-05,0.0,0.0,0.0,0.0,128.00331115722656,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6580505371094,0.0,0.0,0.0009567504748702,293.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265014648437,0.0,0.0,0.0002792963932733,292.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6907958984375,0.0,0.0,0.0007295904797501,292.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0565795898437,0.0,0.0,0.00202595628798,292.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8827209472656,0.0,0.0,0.0013248617760837,291.2384338378906,294.1499938964844,254.8247985839844,253.99490356445312,272.7066650390625,279.21514892578125,291.1994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0063812178559601,2.031603862917564e-08,0.0063811973668634,-0.0469787903130054,0.0,0.0,0.0,0.0,60.0,-326.029052734375,-0.0,-2.775394023046829e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0795195030378416e-17,-1.0796865108035162e-17,1.6698834833659085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6580505371094,0.0,0.0,0.0009567504748702,293.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265014648437,0.0,0.0,0.0002792963932733,292.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6907958984375,0.0,0.0,0.0007295904797501,292.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0565795898437,0.0,0.0,0.00202595628798,292.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8827209472656,0.0,0.0,0.0013248617760837,291.2384338378906,294.1499938964844,254.8247985839844,253.99490356445312,272.7066650390625,279.21514892578125,291.1994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0063812178559601,2.031603862917564e-08,0.0063811973668634,-0.0469787903130054,0.0,0.0,0.0,0.0,60.0,-326.029052734375,-0.0,-2.775394023046829e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0795195030378416e-17,-1.0796865108035162e-17,1.6698834833659085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6264038085937,0.0,0.0,0.0001287581108044,293.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267150878906,0.0,0.0,0.0001138578809332,292.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6589050292969,0.0,0.0,9.971140389097854e-05,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0244140625,0.0,0.0,0.0001659791159909,292.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8567810058594,0.0,0.0,0.0005400927620939,291.2386779785156,294.1499938964844,254.81417846679688,253.98550415039065,272.3007507324219,271.3808288574219,291.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012582059716805,1.7712286748405862e-08,0.0012581882765516,-0.045262012630701,0.0,0.0,0.0,0.0,60.0,-166.3198699951172,-0.0,-1.0792900440037557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.206080708773172e-20,-1.2920218663605907e-20,8.594117778225774e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6163330078125,0.0,0.0,0.0001030869752867,293.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22686767578125,0.0,0.0,0.000108499356429,292.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6485900878906,0.0,0.0,8.017767686396837e-05,291.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.018310546875,0.0,0.0,0.0001086316042346,292.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.83868408203125,0.0,0.0,0.0005146742332726,291.2387390136719,294.1499938964844,254.8048095703125,253.9772186279297,272.123046875,266.0277709960937,291.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981395607814,1.7297361765145073e-08,0.0010981222148984,-0.04433399066329,0.0,0.0,0.0,0.0,60.0,-78.67141723632812,-0.0,-8.222309588745702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571032376710709e-21,6.961051203234774e-21,-2.3900188265240654e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6069641113281,0.0,0.0,0.0001027285179588,293.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,0.0001081764276023,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6390075683594,0.0,0.0,7.989995356183499e-05,291.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130310058594,0.0,0.0,0.000108177839138,292.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8209533691406,0.0,0.0,0.0005131423822604,291.23883056640625,294.1499938964844,254.7966461181641,253.97000122070312,271.95416259765625,262.4615783691406,291.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946312686428,1.6930084001387513e-08,0.0010946143884211,-0.0433746501803398,0.0,0.0,0.0,0.0,60.0,-45.85482025146485,-0.0,-8.169467236029959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562853062948594e-21,6.969218803990168e-21,-2.4063655390931828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5976867675781,0.0,0.0,0.0001024177545332,293.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271423339844,0.0,0.0,0.0001078488057828,292.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6295166015625,0.0,0.0,7.965824624989182e-05,291.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0078125,0.0,0.0,0.0001078511413652,292.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.80340576171875,0.0,0.0,0.0005115882959216,291.2388916015625,294.1499938964844,254.78965759277344,253.9638061523437,271.787353515625,260.0721740722656,291.1820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091317506507,1.6542294645205402e-08,0.0010913009755313,-0.0423609986901283,0.0,0.0,0.0,0.0,60.0,-33.94382858276367,-0.0,-8.120077410467277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562912031878981e-21,6.96915741167908e-21,-2.406244975903316e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.57940673828125,0.0,0.0,0.0001017511749523,293.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273864746094,0.0,0.0,0.0001071468650479,291.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6108093261719,0.0,0.0,7.913979061413556e-05,291.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9975280761719,0.0,0.0,0.000107149251562,292.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7688293457031,0.0,0.0,0.0005082585848867,291.2390441894531,294.1499938964844,254.7789764404297,253.95431518554688,271.4599609375,257.3607482910156,291.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711439260712723e-08,0.0010841980110853,-0.0401894524693489,0.0,0.0,0.0,0.0,60.0,-27.926511764526367,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916878640383e-21,6.969149333743411e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.57940673828125,0.0,0.0,0.0001017511749523,293.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273864746094,0.0,0.0,0.0001071468650479,291.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6108093261719,0.0,0.0,7.913979061413556e-05,291.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9975280761719,0.0,0.0,0.000107149251562,292.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7688293457031,0.0,0.0,0.0005082585848867,291.2390441894531,294.1499938964844,254.7789764404297,253.95431518554688,271.4599609375,257.3607482910156,291.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711439260712723e-08,0.0010841980110853,-0.0401894524693489,0.0,0.0,0.0,0.0,60.0,-27.926511764526367,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916878640383e-21,6.969149333743411e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614929199219,0.0,0.0,0.0001010372579912,293.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22760009765625,0.0,0.0,0.0001063951131072,291.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.59246826171875,0.0,0.0,7.858451863285154e-05,290.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873962402344,0.0,0.0,0.0001063974486896,292.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7349548339844,0.0,0.0,0.0005046926089562,291.2391357421875,294.1499938964844,254.7723999023437,253.94842529296875,271.140869140625,256.08642578125,291.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,0.0,60.0,-26.98439216613769,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614929199219,0.0,0.0,0.0001010372579912,293.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22760009765625,0.0,0.0,0.0001063951131072,291.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.59246826171875,0.0,0.0,7.858451863285154e-05,290.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873962402344,0.0,0.0,0.0001063974486896,292.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7349548339844,0.0,0.0,0.0005046926089562,291.2391357421875,294.1499938964844,254.7723999023437,253.94842529296875,271.140869140625,256.08642578125,291.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,0.0,60.0,-26.98439216613769,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
