time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
587460,291.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5439147949219,0.0,0.0,0.000100291610579,293.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278137207031,0.0,0.0,0.0001056099499692,291.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.574462890625,0.0,0.0,7.800457387929782e-05,290.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774780273437,0.0,0.0,0.0001056122418958,292.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70172119140625,0.0,0.0,0.000500968133565,291.2391967773437,294.1499938964844,254.76954650878903,253.94583129882807,270.8300170898437,255.466796875,291.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,0.0,60.0,-26.689329147338867,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5439147949219,0.0,0.0,0.000100291610579,293.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278137207031,0.0,0.0,0.0001056099499692,291.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.574462890625,0.0,0.0,7.800457387929782e-05,290.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774780273437,0.0,0.0,0.0001056122418958,292.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70172119140625,0.0,0.0,0.000500968133565,291.2391967773437,294.1499938964844,254.76954650878903,253.94583129882807,270.8300170898437,255.466796875,291.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,0.0,60.0,-26.689329147338867,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52667236328125,0.0,0.0,9.953048720490187e-05,293.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279968261719,0.0,0.0,0.000104808495962,291.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5568542480469,0.0,0.0,7.741258741589263e-05,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677429199219,0.0,0.0,0.000104810736957,292.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.669189453125,0.0,0.0,0.0004971663584001,291.2392578125,294.1499938964844,254.77003479003903,253.9461669921875,270.5273132324219,255.1545867919922,291.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519435763359,0.0,0.0,0.0,0.0,60.0,-26.47012710571289,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52667236328125,0.0,0.0,9.953048720490187e-05,293.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279968261719,0.0,0.0,0.000104808495962,291.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5568542480469,0.0,0.0,7.741258741589263e-05,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677429199219,0.0,0.0,0.000104810736957,292.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.669189453125,0.0,0.0,0.0004971663584001,291.2392578125,294.1499938964844,254.77003479003903,253.9461669921875,270.5273132324219,255.1545867919922,291.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519435763359,0.0,0.0,0.0,0.0,60.0,-26.47012710571289,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5181884765625,0.0,0.0,9.914908150676638e-05,293.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22808837890625,0.0,0.0,0.0001044068776536,291.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.54815673828125,0.0,0.0,7.711594662396237e-05,290.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0001044090968207,292.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6531677246094,0.0,0.0,0.000495261279866,291.2392578125,294.1499938964844,254.7714233398437,253.9473419189453,270.37896728515625,255.06092834472656,291.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468756693806426e-08,0.0010564719559624,-0.0317083932459354,0.0,0.0,0.0,0.0,60.0,-26.363466262817383,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5097961425781,0.0,0.0,9.876959666144104e-05,293.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281494140625,0.0,0.0,0.0001040072820615,291.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53955078125,0.0,0.0,7.682079012738541e-05,290.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.95819091796875,0.0,0.0,0.0001040094794007,292.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6372985839844,0.0,0.0,0.0004933657473884,291.2392883300781,294.1499938964844,254.7735137939453,253.9491424560547,270.23260498046875,254.9929656982422,291.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995862081448653e-08,0.0010524283861741,-0.0304709561169147,0.0,0.0,0.0,0.0,60.0,-26.256778717041016,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.49322509765625,0.0,0.0,9.802309796214104e-05,293.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283020019531,0.0,0.0,0.0001032212167046,291.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5226135253906,0.0,0.0,7.624017598573118e-05,290.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488220214844,0.0,0.0,0.0001032233631121,292.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6060485839844,0.0,0.0,0.0004896370228379,291.2392578125,294.1499938964844,254.77960205078125,253.95440673828125,269.9456787109375,254.9070587158203,291.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065614202721008e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,0.0,60.0,-26.043869018554688,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.49322509765625,0.0,0.0,9.802309796214104e-05,293.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283020019531,0.0,0.0,0.0001032212167046,291.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5226135253906,0.0,0.0,7.624017598573118e-05,290.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488220214844,0.0,0.0,0.0001032233631121,292.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6060485839844,0.0,0.0,0.0004896370228379,291.2392578125,294.1499938964844,254.77960205078125,253.95440673828125,269.9456787109375,254.9070587158203,291.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065614202721008e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,0.0,60.0,-26.043869018554688,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4769897460937,0.0,0.0,9.730399324325845e-05,293.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283935546875,0.0,0.0,0.0001024640077957,291.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5059814453125,0.0,0.0,7.56808731239289e-05,290.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9396057128906,0.0,0.0,0.0001024661105475,292.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.57537841796875,0.0,0.0,0.0004860451153945,291.2392272949219,294.1499938964844,254.7879180908203,253.961654663086,269.6662902832031,254.86138916015625,291.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,0.0,60.0,-25.83421516418457,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4769897460937,0.0,0.0,9.730399324325845e-05,293.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283935546875,0.0,0.0,0.0001024640077957,291.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5059814453125,0.0,0.0,7.56808731239289e-05,290.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9396057128906,0.0,0.0,0.0001024661105475,292.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.57537841796875,0.0,0.0,0.0004860451153945,291.2392272949219,294.1499938964844,254.7879180908203,253.961654663086,269.6662902832031,254.86138916015625,291.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,0.0,60.0,-25.83421516418457,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610290527344,0.0,0.0,9.662873344495893e-05,293.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284851074219,0.0,0.0,0.0001017529575619,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4896545410156,0.0,0.0,7.51556726754643e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305419921875,0.0,0.0,0.0001017550239339,292.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5453186035156,0.0,0.0,0.0004826722142752,291.2391357421875,294.1499938964844,254.798095703125,253.9705352783203,269.3941650390625,254.8378753662109,291.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,0.0,60.0,-25.631986618041992,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610290527344,0.0,0.0,9.662873344495893e-05,293.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284851074219,0.0,0.0,0.0001017529575619,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4896545410156,0.0,0.0,7.51556726754643e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305419921875,0.0,0.0,0.0001017550239339,292.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5453186035156,0.0,0.0,0.0004826722142752,291.2391357421875,294.1499938964844,254.798095703125,253.9705352783203,269.3941650390625,254.8378753662109,291.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,0.0,60.0,-25.631986618041992,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4453430175781,0.0,0.0,9.60117467911914e-05,293.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,0.0001011032727546,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4736022949219,0.0,0.0,7.467579416697845e-05,290.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.921630859375,0.0,0.0,0.0001011052954709,292.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.51580810546875,0.0,0.0,0.0004795903805643,291.239013671875,294.1499938964844,254.8097686767578,253.98074340820312,269.12896728515625,254.8270874023437,291.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,0.0,60.0,-25.44169807434082,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4453430175781,0.0,0.0,9.60117467911914e-05,293.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,0.0001011032727546,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4736022949219,0.0,0.0,7.467579416697845e-05,290.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.921630859375,0.0,0.0,0.0001011052954709,292.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.51580810546875,0.0,0.0,0.0004795903805643,291.239013671875,294.1499938964844,254.8097686767578,253.98074340820312,269.12896728515625,254.8270874023437,291.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,0.0,60.0,-25.44169807434082,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4376220703125,0.0,0.0,9.572824637871236e-05,293.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,0.0001008047474897,291.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4656982421875,0.0,0.0,7.4455288995523e-05,290.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.917236328125,0.0,0.0,0.000100806755654,292.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5012512207031,0.0,0.0,0.0004781743336934,291.2389221191406,294.1499938964844,254.8160552978516,253.9862365722656,268.9989013671875,254.8247833251953,291.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,0.0,60.0,-25.352184295654297,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.429931640625,0.0,0.0,9.546247747493908e-05,293.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,0.0001005248996079,291.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.45782470703125,0.0,0.0,7.424858631566167e-05,290.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9128723144531,0.0,0.0,0.0001005268859444,292.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4868469238281,0.0,0.0,0.0004768468206748,291.2388610839844,294.1499938964844,254.8225555419922,253.991928100586,268.87042236328125,254.8239288330078,291.053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,0.0,60.0,-25.26687812805176,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4147644042969,0.0,0.0,9.498569124843924e-05,293.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,0.0001000228439806,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423217773437,0.0,0.0,7.387774530798197e-05,290.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9042358398437,0.0,0.0,0.0001000248012132,292.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4583435058594,0.0,0.0,0.0004744653124362,291.2386474609375,294.1499938964844,254.83609008789065,254.0037841796875,268.6181030273437,254.8254547119141,291.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280627212224999e-09,0.0010121084051206,-0.0181258525699377,0.0,0.0,0.0,0.0,60.0,-25.10977935791016,-0.0,-6.984231504247873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4147644042969,0.0,0.0,9.498569124843924e-05,293.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,0.0001000228439806,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423217773437,0.0,0.0,7.387774530798197e-05,290.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9042358398437,0.0,0.0,0.0001000248012132,292.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4583435058594,0.0,0.0,0.0004744653124362,291.2386474609375,294.1499938964844,254.83609008789065,254.0037841796875,268.6181030273437,254.8254547119141,291.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280627212224999e-09,0.0010121084051206,-0.0181258525699377,0.0,0.0,0.0,0.0,60.0,-25.10977935791016,-0.0,-6.984231504247873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3998107910156,0.0,0.0,9.458208660362288e-05,293.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284851074219,0.0,0.0,9.95978625724092e-05,291.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4270324707031,0.0,0.0,7.356383866863325e-05,290.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89569091796875,0.0,0.0,9.959978342521936e-05,292.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4302978515625,0.0,0.0,0.0004724493774119,291.2383728027344,294.1499938964844,254.8500061035156,254.0159606933593,268.3717041015625,254.8299865722656,291.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,0.0,60.0,-24.971439361572266,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3998107910156,0.0,0.0,9.458208660362288e-05,293.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284851074219,0.0,0.0,9.95978625724092e-05,291.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4270324707031,0.0,0.0,7.356383866863325e-05,290.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89569091796875,0.0,0.0,9.959978342521936e-05,292.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4302978515625,0.0,0.0,0.0004724493774119,291.2383728027344,294.1499938964844,254.8500061035156,254.0159606933593,268.3717041015625,254.8299865722656,291.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,0.0,60.0,-24.971439361572266,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38507080078125,0.0,0.0,9.42492188187316e-05,293.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283935546875,0.0,0.0,9.924736514221876e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4119567871094,0.0,0.0,7.330493826884776e-05,290.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.88726806640625,0.0,0.0,9.924925689119846e-05,292.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.40264892578125,0.0,0.0,0.0004707867628894,291.2380676269531,294.1499938964844,254.8639068603516,254.0281524658203,268.1308898925781,254.8364715576172,291.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,0.0,60.0,-24.85196304321289,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38507080078125,0.0,0.0,9.42492188187316e-05,293.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283935546875,0.0,0.0,9.924736514221876e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4119567871094,0.0,0.0,7.330493826884776e-05,290.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.88726806640625,0.0,0.0,9.924925689119846e-05,292.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.40264892578125,0.0,0.0,0.0004707867628894,291.2380676269531,294.1499938964844,254.8639068603516,254.0281524658203,268.1308898925781,254.8364715576172,291.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,0.0,60.0,-24.85196304321289,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3705444335937,0.0,0.0,9.398230031365527e-05,293.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.228271484375,0.0,0.0,9.896630945149808e-05,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3970642089844,0.0,0.0,7.309733337024227e-05,290.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87890625,0.0,0.0,9.896817209664732e-05,292.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3754272460937,0.0,0.0,0.00046945354552,291.2377319335937,294.1499938964844,254.87744140625,254.0400238037109,267.8953552246094,254.8442230224609,290.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,0.0,60.0,-24.75067138671875,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3705444335937,0.0,0.0,9.398230031365527e-05,293.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.228271484375,0.0,0.0,9.896630945149808e-05,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3970642089844,0.0,0.0,7.309733337024227e-05,290.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87890625,0.0,0.0,9.896817209664732e-05,292.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3754272460937,0.0,0.0,0.00046945354552,291.2377319335937,294.1499938964844,254.87744140625,254.0400238037109,267.8953552246094,254.8442230224609,290.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,0.0,60.0,-24.75067138671875,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3633117675781,0.0,0.0,9.38716475502588e-05,293.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281799316406,0.0,0.0,9.884979954222216e-05,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3896789550781,0.0,0.0,7.30112733435817e-05,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8747863769531,0.0,0.0,9.885164763545616e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619384765625,0.0,0.0,0.0004689008928835,291.2375183105469,294.1499938964844,254.8839569091797,254.0457458496093,267.77947998046875,254.8484344482422,290.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,0.0,60.0,-24.706499099731445,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3561706542969,0.0,0.0,9.37750592129305e-05,293.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22808837890625,0.0,0.0,9.874809620669112e-05,291.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3823547363281,0.0,0.0,7.293614908121526e-05,290.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87066650390625,0.0,0.0,9.874992974800988e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485412597656,0.0,0.0,0.000468418438686,291.2373046875,294.1499938964844,254.8902282714844,254.0512542724609,267.6648254394531,254.852783203125,290.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,0.0,60.0,-24.66638946533203,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3419494628906,0.0,0.0,9.362048149341716e-05,292.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278747558594,0.0,0.0,9.858534031081943e-05,291.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3678283691406,0.0,0.0,7.28159211575985e-05,290.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8624572753906,0.0,0.0,9.858714474830776e-05,292.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.322021484375,0.0,0.0,0.0004676464013755,291.2368469238281,294.1499938964844,254.9019012451172,254.0615234375,267.43902587890625,254.8617553710937,290.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,0.0,60.0,-24.597570419311523,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3419494628906,0.0,0.0,9.362048149341716e-05,292.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278747558594,0.0,0.0,9.858534031081943e-05,291.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3678283691406,0.0,0.0,7.28159211575985e-05,290.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8624572753906,0.0,0.0,9.858714474830776e-05,292.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.322021484375,0.0,0.0,0.0004676464013755,291.2368469238281,294.1499938964844,254.9019012451172,254.0615234375,267.43902587890625,254.8617553710937,290.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,0.0,60.0,-24.597570419311523,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.327880859375,0.0,0.0,9.351097833132373e-05,292.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276306152344,0.0,0.0,9.84700454864651e-05,291.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534240722656,0.0,0.0,7.273074879776686e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8543395996094,0.0,0.0,9.847182809608056e-05,292.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958068847656,0.0,0.0,0.0004670995112974,291.236328125,294.1499938964844,254.91207885742188,254.0704803466797,267.2177124023437,254.8708648681641,290.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764461349725e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,0.0,60.0,-24.542613983154297,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.327880859375,0.0,0.0,9.351097833132373e-05,292.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276306152344,0.0,0.0,9.84700454864651e-05,291.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534240722656,0.0,0.0,7.273074879776686e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8543395996094,0.0,0.0,9.847182809608056e-05,292.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958068847656,0.0,0.0,0.0004670995112974,291.236328125,294.1499938964844,254.91207885742188,254.0704803466797,267.2177124023437,254.8708648681641,290.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764461349725e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,0.0,60.0,-24.542613983154297,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.31396484375,0.0,0.0,9.343311830889434e-05,292.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,9.838808182394132e-05,291.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.33917236328125,0.0,0.0,7.267019827850163e-05,290.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8462829589844,0.0,0.0,9.838984260568397e-05,292.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698974609375,0.0,0.0,0.0004667107132263,291.2357482910156,294.1499938964844,254.9203948974609,254.0778350830078,267.00067138671875,254.8797912597656,290.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,0.0,60.0,-24.49909210205078,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.31396484375,0.0,0.0,9.343311830889434e-05,292.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,9.838808182394132e-05,291.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.33917236328125,0.0,0.0,7.267019827850163e-05,290.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8462829589844,0.0,0.0,9.838984260568397e-05,292.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698974609375,0.0,0.0,0.0004667107132263,291.2357482910156,294.1499938964844,254.9203948974609,254.0778350830078,267.00067138671875,254.8797912597656,290.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,0.0,60.0,-24.49909210205078,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3001403808594,0.0,0.0,9.33733390411362e-05,292.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269592285156,0.0,0.0,9.832514479057863e-05,291.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3250732421875,0.0,0.0,7.262369763338938e-05,290.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8382568359375,0.0,0.0,9.832688374444842e-05,292.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,0.0004664121661335,291.235107421875,294.1499938964844,254.92648315429688,254.08322143554688,266.7877502441406,254.88824462890625,290.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,0.0,60.0,-24.46355438232422,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3001403808594,0.0,0.0,9.33733390411362e-05,292.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269592285156,0.0,0.0,9.832514479057863e-05,291.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3250732421875,0.0,0.0,7.262369763338938e-05,290.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8382568359375,0.0,0.0,9.832688374444842e-05,292.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,0.0004664121661335,291.235107421875,294.1499938964844,254.92648315429688,254.08322143554688,266.7877502441406,254.88824462890625,290.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,0.0,60.0,-24.46355438232422,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933044433594,0.0,0.0,9.334788046544418e-05,292.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,9.82983474386856e-05,291.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.31805419921875,0.0,0.0,7.260389975272119e-05,290.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.83428955078125,0.0,0.0,9.830007184064016e-05,292.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315673828125,0.0,0.0,0.000466285040602,291.2347412109375,294.1499938964844,254.92857360839844,254.0850982666016,266.68280029296875,254.89219665527344,290.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,0.0,60.0,-24.447982788085938,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2864685058594,0.0,0.0,9.332477930001916e-05,292.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265625,0.0,0.0,9.827402391238138e-05,291.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.31109619140625,0.0,0.0,7.258592813741416e-05,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8302917480469,0.0,0.0,9.827574103837831e-05,292.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189025878906,0.0,0.0,0.0004661696730181,291.234375,294.1499938964844,254.92996215820312,254.0863494873047,266.5788269042969,254.89588928222656,290.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210565756641472e-09,0.0009944059420377,-0.0127032520249485,0.0,0.0,0.0,0.0,60.0,-24.43361473083496,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2729187011719,0.0,0.0,9.3285198090598e-05,292.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261047363281,0.0,0.0,9.823236905504018e-05,291.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2972412109375,0.0,0.0,7.255515083670616e-05,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8223876953125,0.0,0.0,9.823406435316429e-05,292.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.19384765625,0.0,0.0,0.0004659720871131,291.23358154296875,294.1499938964844,254.93045043945312,254.0868682861328,266.3736877441406,254.9023895263672,290.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,0.0,60.0,-24.408239364624023,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2729187011719,0.0,0.0,9.3285198090598e-05,292.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261047363281,0.0,0.0,9.823236905504018e-05,291.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2972412109375,0.0,0.0,7.255515083670616e-05,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8223876953125,0.0,0.0,9.823406435316429e-05,292.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.19384765625,0.0,0.0,0.0004659720871131,291.23358154296875,294.1499938964844,254.93045043945312,254.0868682861328,266.3736877441406,254.9023895263672,290.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,0.0,60.0,-24.408239364624023,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2594909667969,0.0,0.0,9.325513383373618e-05,292.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256164550781,0.0,0.0,9.82007259153761e-05,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2834777832031,0.0,0.0,7.253176590893418e-05,290.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81451416015625,0.0,0.0,9.820239938562736e-05,292.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16900634765625,0.0,0.0,0.0004658219695556,291.23272705078125,294.1499938964844,254.92759704589844,254.08447265625,266.1722106933594,254.9073944091797,290.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,0.0,60.0,-24.38744354248047,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
