time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
589800,291.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2594909667969,0.0,0.0,9.325513383373618e-05,292.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256164550781,0.0,0.0,9.82007259153761e-05,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2834777832031,0.0,0.0,7.253176590893418e-05,290.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81451416015625,0.0,0.0,9.820239938562736e-05,292.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16900634765625,0.0,0.0,0.0004658219695556,291.23272705078125,294.1499938964844,254.92759704589844,254.08447265625,266.1722106933594,254.9073944091797,290.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,0.0,60.0,-24.38744354248047,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2461242675781,0.0,0.0,9.323648555437104e-05,292.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250366210937,0.0,0.0,9.818110265769064e-05,291.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.26983642578125,0.0,0.0,7.25172576494515e-05,290.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8066711425781,0.0,0.0,9.818275430006906e-05,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,0.0004657288955058,291.2318115234375,294.1499938964844,254.9210205078125,254.07882690429688,265.9742431640625,254.91053771972656,290.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003614665035e-09,0.0009934634435921,-0.0124145317822694,0.0,0.0,0.0,0.0,60.0,-24.37177848815918,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2461242675781,0.0,0.0,9.323648555437104e-05,292.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250366210937,0.0,0.0,9.818110265769064e-05,291.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.26983642578125,0.0,0.0,7.25172576494515e-05,290.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8066711425781,0.0,0.0,9.818275430006906e-05,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,0.0004657288955058,291.2318115234375,294.1499938964844,254.9210205078125,254.07882690429688,265.9742431640625,254.91053771972656,290.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003614665035e-09,0.0009934634435921,-0.0124145317822694,0.0,0.0,0.0,0.0,60.0,-24.37177848815918,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23291015625,0.0,0.0,9.323168342234568e-05,292.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22442626953125,0.0,0.0,9.817606769502164e-05,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2563171386719,0.0,0.0,7.251352508319542e-05,290.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7988586425781,0.0,0.0,9.81776975095272e-05,292.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201171875,0.0,0.0,0.000465705001261,291.2308044433594,294.1499938964844,254.91033935546875,254.0695953369141,265.7796630859375,254.91151428222656,290.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.094317856446651e-09,0.0009934117551892,-0.012398699298501,0.0,0.0,0.0,0.0,60.0,-24.362035751342773,-0.0,-6.728566859237618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23291015625,0.0,0.0,9.323168342234568e-05,292.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22442626953125,0.0,0.0,9.817606769502164e-05,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2563171386719,0.0,0.0,7.251352508319542e-05,290.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7988586425781,0.0,0.0,9.81776975095272e-05,292.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201171875,0.0,0.0,0.000465705001261,291.2308044433594,294.1499938964844,254.91033935546875,254.0695953369141,265.7796630859375,254.91151428222656,290.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.094317856446651e-09,0.0009934117551892,-0.012398699298501,0.0,0.0,0.0,0.0,60.0,-24.362035751342773,-0.0,-6.728566859237618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.226318359375,0.0,0.0,9.323526319349185e-05,292.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240905761719,0.0,0.0,9.81798439170234e-05,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2496032714844,0.0,0.0,7.251630449900404e-05,290.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79498291015625,0.0,0.0,9.818146645557135e-05,292.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080322265625,0.0,0.0,0.0004657229292206,291.2302551269531,294.1499938964844,254.90335083007807,254.06353759765625,265.6835632324219,254.9110412597656,290.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,0.0,60.0,-24.35966682434082,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2197570800781,0.0,0.0,9.32432449189946e-05,292.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237243652344,0.0,0.0,9.8188262199983e-05,291.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2428894042969,0.0,0.0,7.252251816680655e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.79107666015625,0.0,0.0,9.818987018661574e-05,292.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09600830078125,0.0,0.0,0.0004657628305722,291.2297058105469,294.1499938964844,254.89520263671875,254.05645751953125,265.5882568359375,254.909896850586,290.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,0.0,60.0,-24.359113693237305,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20672607421875,0.0,0.0,9.327362931799144e-05,292.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229919433594,0.0,0.0,9.82202764134854e-05,291.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22955322265625,0.0,0.0,7.254615047713742e-05,290.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7833251953125,0.0,0.0,9.82218625722453e-05,292.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721435546875,0.0,0.0,0.0004659146943595,291.2285461425781,294.1499938964844,254.8751983642578,254.03909301757807,265.3998718261719,254.90528869628903,290.7699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454373772258e-09,0.0009938575094565,-0.0125352898612618,0.0,0.0,0.0,0.0,60.0,-24.363908767700195,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20672607421875,0.0,0.0,9.327362931799144e-05,292.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229919433594,0.0,0.0,9.82202764134854e-05,291.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22955322265625,0.0,0.0,7.254615047713742e-05,290.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7833251953125,0.0,0.0,9.82218625722453e-05,292.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721435546875,0.0,0.0,0.0004659146943595,291.2285461425781,294.1499938964844,254.8751983642578,254.03909301757807,265.3998718261719,254.90528869628903,290.7699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454373772258e-09,0.0009938575094565,-0.0125352898612618,0.0,0.0,0.0,0.0,60.0,-24.363908767700195,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937561035156,0.0,0.0,9.332457557320596e-05,292.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22216796875,0.0,0.0,9.827393660089e-05,291.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21630859375,0.0,0.0,7.258577534230426e-05,290.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7756042480469,0.0,0.0,9.827550820773467e-05,292.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484619140625,0.0,0.0,0.0004661692364607,291.227294921875,294.1499938964844,254.8500061035156,254.01715087890625,265.2143249511719,254.89724731445312,290.7521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209867204314378e-09,0.0009943996556103,-0.0127014219760894,0.0,0.0,0.0,0.0,60.0,-24.377185821533203,-0.0,-6.741959879263959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937561035156,0.0,0.0,9.332457557320596e-05,292.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22216796875,0.0,0.0,9.827393660089e-05,291.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21630859375,0.0,0.0,7.258577534230426e-05,290.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7756042480469,0.0,0.0,9.827550820773467e-05,292.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484619140625,0.0,0.0,0.0004661692364607,291.227294921875,294.1499938964844,254.8500061035156,254.01715087890625,265.2143249511719,254.89724731445312,290.7521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209867204314378e-09,0.0009943996556103,-0.0127014219760894,0.0,0.0,0.0,0.0,60.0,-24.377185821533203,-0.0,-6.741959879263959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1808776855469,0.0,0.0,9.339264943264423e-05,292.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,9.83456411631778e-05,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2031555175781,0.0,0.0,7.263872248586267e-05,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76788330078125,0.0,0.0,9.834719821810722e-05,292.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250244140625,0.0,0.0,0.0004665093729272,291.2259521484375,294.1499938964844,254.8212280273437,253.9920349121093,265.0314636230469,254.8853912353516,290.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,0.0,60.0,-24.398822784423828,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1808776855469,0.0,0.0,9.339264943264423e-05,292.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,9.83456411631778e-05,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2031555175781,0.0,0.0,7.263872248586267e-05,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76788330078125,0.0,0.0,9.834719821810722e-05,292.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250244140625,0.0,0.0,0.0004665093729272,291.2259521484375,294.1499938964844,254.8212280273437,253.9920349121093,265.0314636230469,254.8853912353516,290.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,0.0,60.0,-24.398822784423828,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1680603027344,0.0,0.0,9.347072045784444e-05,292.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,9.842785948421806e-05,291.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1900634765625,0.0,0.0,7.269944035215303e-05,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7601928710937,0.0,0.0,9.842940198723228e-05,292.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00177001953125,0.0,0.0,0.0004668993933591,291.2245483398437,294.1499938964844,254.79087829589844,253.9654235839844,264.85113525390625,254.86990356445312,290.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,0.0,60.0,-24.42544174194336,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1680603027344,0.0,0.0,9.347072045784444e-05,292.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,9.842785948421806e-05,291.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1900634765625,0.0,0.0,7.269944035215303e-05,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7601928710937,0.0,0.0,9.842940198723228e-05,292.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00177001953125,0.0,0.0,0.0004668993933591,291.2245483398437,294.1499938964844,254.79087829589844,253.9654235839844,264.85113525390625,254.86990356445312,290.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,0.0,60.0,-24.42544174194336,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16168212890625,0.0,0.0,9.351363405585288e-05,292.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,9.847306500887498e-05,291.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1835327148437,0.0,0.0,7.27328224456869e-05,290.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.75634765625,0.0,0.0,9.847459295997396e-05,292.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9902038574219,0.0,0.0,0.000467113830382,291.22381591796875,294.1499938964844,254.775146484375,253.9515838623047,264.7619323730469,254.86085510253903,290.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,0.0,60.0,-24.440263748168945,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1553039550781,0.0,0.0,9.355912334285676e-05,292.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193603515625,0.0,0.0,9.852096991380677e-05,291.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1770324707031,0.0,0.0,7.276819815160707e-05,290.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75250244140625,0.0,0.0,9.852249058894812e-05,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.97869873046875,0.0,0.0,0.0004673410730902,291.2230529785156,294.1499938964844,254.75906372070312,253.9374084472656,264.67333984375,254.8509826660156,290.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,0.0,60.0,-24.456016540527344,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14263916015625,0.0,0.0,9.365761798107997e-05,292.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182922363281,0.0,0.0,9.86247105174698e-05,291.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640930175781,0.0,0.0,7.28448067093268e-05,290.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.74481201171875,0.0,0.0,9.862620936473832e-05,292.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.955810546875,0.0,0.0,0.0004678331606555,291.221435546875,294.1499938964844,254.7258758544922,253.9081115722656,264.4978942871094,254.82891845703125,290.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,0.0,60.0,-24.4902400970459,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14263916015625,0.0,0.0,9.365761798107997e-05,292.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182922363281,0.0,0.0,9.86247105174698e-05,291.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640930175781,0.0,0.0,7.28448067093268e-05,290.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.74481201171875,0.0,0.0,9.862620936473832e-05,292.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.955810546875,0.0,0.0,0.0004678331606555,291.221435546875,294.1499938964844,254.7258758544922,253.9081115722656,264.4978942871094,254.82891845703125,290.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,0.0,60.0,-24.4902400970459,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300048828125,0.0,0.0,9.37657678150572e-05,292.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171630859375,0.0,0.0,9.873860835796222e-05,291.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1512145996094,0.0,0.0,7.292892405530438e-05,290.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.73712158203125,0.0,0.0,9.874009265331551e-05,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330749511719,0.0,0.0,0.0004683734441641,291.2197570800781,294.1499938964844,254.69143676757807,253.87762451171875,264.32476806640625,254.8038787841797,290.6630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,0.0,60.0,-24.52799797058105,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300048828125,0.0,0.0,9.37657678150572e-05,292.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171630859375,0.0,0.0,9.873860835796222e-05,291.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1512145996094,0.0,0.0,7.292892405530438e-05,290.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.73712158203125,0.0,0.0,9.874009265331551e-05,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330749511719,0.0,0.0,0.0004683734441641,291.2197570800781,294.1499938964844,254.69143676757807,253.87762451171875,264.32476806640625,254.8038787841797,290.6630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,0.0,60.0,-24.52799797058105,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1174621582031,0.0,0.0,9.388287435285748e-05,292.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159423828125,0.0,0.0,9.886194311548024e-05,291.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383972167969,0.0,0.0,7.302000449271873e-05,290.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294616699219,0.0,0.0,9.886341285891832e-05,292.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9105529785156,0.0,0.0,0.000468958489364,291.2179870605469,294.1499938964844,254.65586853027344,253.84605407714844,264.15386962890625,254.77609252929688,290.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,0.0,60.0,-24.56905746459961,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1174621582031,0.0,0.0,9.388287435285748e-05,292.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159423828125,0.0,0.0,9.886194311548024e-05,291.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383972167969,0.0,0.0,7.302000449271873e-05,290.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294616699219,0.0,0.0,9.886341285891832e-05,292.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9105529785156,0.0,0.0,0.000468958489364,291.2179870605469,294.1499938964844,254.65586853027344,253.84605407714844,264.15386962890625,254.77609252929688,290.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,0.0,60.0,-24.56905746459961,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1049499511719,0.0,0.0,9.40080572036095e-05,292.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146301269531,0.0,0.0,9.899377619149163e-05,291.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1256103515625,0.0,0.0,7.311737135751173e-05,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7217712402344,0.0,0.0,9.899523138301448e-05,292.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8881530761719,0.0,0.0,0.0004695838724728,291.2160949707031,294.1499938964844,254.6192779541016,253.81349182128903,263.98516845703125,254.7457733154297,290.6275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,0.0,60.0,-24.613142013549805,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1049499511719,0.0,0.0,9.40080572036095e-05,292.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146301269531,0.0,0.0,9.899377619149163e-05,291.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1256103515625,0.0,0.0,7.311737135751173e-05,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7217712402344,0.0,0.0,9.899523138301448e-05,292.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8881530761719,0.0,0.0,0.0004695838724728,291.2160949707031,294.1499938964844,254.6192779541016,253.81349182128903,263.98516845703125,254.7457733154297,290.6275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,0.0,60.0,-24.613142013549805,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09869384765625,0.0,0.0,9.407335164723918e-05,292.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139587402344,0.0,0.0,9.906254126690328e-05,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1192626953125,0.0,0.0,7.316815754165873e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7179260253906,0.0,0.0,9.90639891824685e-05,292.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8770446777344,0.0,0.0,0.0004699100682046,291.2151184082031,294.1499938964844,254.60061645507807,253.796875,263.9016418457031,254.72970581054688,290.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,0.0,60.0,-24.636240005493164,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.09246826171875,0.0,0.0,9.414023952558637e-05,292.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132873535156,0.0,0.0,9.91329870885238e-05,291.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1128845214844,0.0,0.0,7.322018063860014e-05,290.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7140808105469,0.0,0.0,9.91344277281314e-05,292.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8659362792969,0.0,0.0,0.0004702442383859,291.2141418457031,294.1499938964844,254.58175659179688,253.78005981445312,263.818603515625,254.7130889892578,290.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,0.0,60.0,-24.65995407104492,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.080078125,0.0,0.0,9.427816985407844e-05,292.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,9.927825158229098e-05,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1002197265625,0.0,0.0,7.332746463362128e-05,290.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7063903808594,0.0,0.0,9.927967039402574e-05,292.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8438720703125,0.0,0.0,0.0004709332715719,291.2120666503906,294.1499938964844,254.5434417724609,253.745849609375,263.654052734375,254.67832946777344,290.5920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,0.0,60.0,-24.709043502807617,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.080078125,0.0,0.0,9.427816985407844e-05,292.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,9.927825158229098e-05,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1002197265625,0.0,0.0,7.332746463362128e-05,290.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7063903808594,0.0,0.0,9.927967039402574e-05,292.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8438720703125,0.0,0.0,0.0004709332715719,291.2120666503906,294.1499938964844,254.5434417724609,253.745849609375,263.654052734375,254.67832946777344,290.5920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,0.0,60.0,-24.709043502807617,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06768798828125,0.0,0.0,9.44205021369271e-05,292.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,9.942814358510076e-05,291.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0876159667969,0.0,0.0,7.343816105276346e-05,290.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986999511719,0.0,0.0,9.942954784492032e-05,292.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.82196044921875,0.0,0.0,0.0004716443072538,291.2098999023437,294.1499938964844,254.50442504882807,253.7109832763672,263.49151611328125,254.6416931152344,290.5743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,0.0,60.0,-24.76006507873535,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06768798828125,0.0,0.0,9.44205021369271e-05,292.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,9.942814358510076e-05,291.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0876159667969,0.0,0.0,7.343816105276346e-05,290.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986999511719,0.0,0.0,9.942954784492032e-05,292.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.82196044921875,0.0,0.0,0.0004716443072538,291.2098999023437,294.1499938964844,254.50442504882807,253.7109832763672,263.49151611328125,254.6416931152344,290.5743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,0.0,60.0,-24.76006507873535,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.05535888671875,0.0,0.0,9.456575207877904e-05,292.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,9.958111331798136e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0750427246094,0.0,0.0,7.355113484663889e-05,290.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69097900390625,0.0,0.0,9.958250302588568e-05,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8002014160156,0.0,0.0,0.0004723699530586,291.2076110839844,294.1499938964844,254.4648284912109,253.6755523681641,263.3309326171875,254.60340881347656,290.556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,0.0,60.0,-24.812559127807617,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.05535888671875,0.0,0.0,9.456575207877904e-05,292.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,9.958111331798136e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0750427246094,0.0,0.0,7.355113484663889e-05,290.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69097900390625,0.0,0.0,9.958250302588568e-05,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8002014160156,0.0,0.0,0.0004723699530586,291.2076110839844,294.1499938964844,254.4648284912109,253.6755523681641,263.3309326171875,254.60340881347656,290.556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,0.0,60.0,-24.812559127807617,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0430603027344,0.0,0.0,9.471242810832337e-05,292.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,9.973558189813048e-05,291.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0625,0.0,0.0,7.366521458607167e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6832580566406,0.0,0.0,9.973695705411956e-05,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.778564453125,0.0,0.0,0.0004731026710942,291.2052307128906,294.1499938964844,254.4247589111328,253.6396484375,263.1722412109375,254.563720703125,290.5389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,0.0,60.0,-24.86605834960937,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0430603027344,0.0,0.0,9.471242810832337e-05,292.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,9.973558189813048e-05,291.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0625,0.0,0.0,7.366521458607167e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6832580566406,0.0,0.0,9.973695705411956e-05,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.778564453125,0.0,0.0,0.0004731026710942,291.2052307128906,294.1499938964844,254.4247589111328,253.6396484375,263.1722412109375,254.563720703125,290.5389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,0.0,60.0,-24.86605834960937,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.03692626953125,0.0,0.0,9.478582069277763e-05,292.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,9.981287439586596e-05,291.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0562438964844,0.0,0.0,7.372229447355494e-05,290.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.67938232421875,0.0,0.0,9.98142349999398e-05,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.767822265625,0.0,0.0,0.0004734692920465,291.2040100097656,294.1499938964844,254.4045867919922,253.6215667724609,263.0936584472656,254.5434112548828,290.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,0.0,60.0,-24.893041610717773,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03082275390625,0.0,0.0,9.485899499850348e-05,292.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,9.988993406295776e-05,291.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04998779296875,0.0,0.0,7.37792142899707e-05,290.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6755065917969,0.0,0.0,9.989129466703162e-05,291.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.757080078125,0.0,0.0,0.0004738348652608,291.2027587890625,294.1499938964844,254.38433837890625,253.6033935546875,263.0155029296875,254.52284240722656,290.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,0.0,60.0,-24.92009353637696,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0185852050781,0.0,0.0,9.500396845396608e-05,292.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,0.0001000426127575,291.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0375061035156,0.0,0.0,7.38919698051177e-05,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6677551269531,0.0,0.0,0.0001000439588096,291.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7357177734375,0.0,0.0,0.0004745590849779,291.2001647949219,294.1499938964844,254.3436584472656,253.56689453125,262.86053466796875,254.48106384277344,290.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,0.0,60.0,-24.974178314208984,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0185852050781,0.0,0.0,9.500396845396608e-05,292.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,0.0001000426127575,291.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0375061035156,0.0,0.0,7.38919698051177e-05,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6677551269531,0.0,0.0,0.0001000439588096,291.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7357177734375,0.0,0.0,0.0004745590849779,291.2001647949219,294.1499938964844,254.3436584472656,253.56689453125,262.86053466796875,254.48106384277344,290.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,0.0,60.0,-24.974178314208984,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
