time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592140,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00640869140625,0.0,0.0,9.514593693893404e-05,292.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,0.0001001921264105,291.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02508544921875,0.0,0.0,7.400238973787054e-05,290.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.65997314453125,0.0,0.0,0.0001001934506348,291.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7145080566406,0.0,0.0,0.0004752682871185,291.1974792480469,294.1499938964844,254.30284118652344,253.5302581787109,262.7073974609375,254.4385681152344,290.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,0.0,60.0,-25.027862548828125,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00640869140625,0.0,0.0,9.514593693893404e-05,292.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,0.0001001921264105,291.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02508544921875,0.0,0.0,7.400238973787054e-05,290.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.65997314453125,0.0,0.0,0.0001001934506348,291.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7145080566406,0.0,0.0,0.0004752682871185,291.1974792480469,294.1499938964844,254.30284118652344,253.5302581787109,262.7073974609375,254.4385681152344,290.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,0.0,60.0,-25.027862548828125,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9942321777344,0.0,0.0,9.528356895316392e-05,292.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,0.0001003370780381,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0126953125,0.0,0.0,7.410944090224802e-05,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65216064453125,0.0,0.0,0.0001003383877105,291.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69342041015625,0.0,0.0,0.0004759558942168,291.1946716308594,294.1499938964844,254.2620086669922,253.4935607910156,262.5560607910156,254.39556884765625,290.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,0.0,60.0,-25.080705642700195,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9942321777344,0.0,0.0,9.528356895316392e-05,292.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,0.0001003370780381,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0126953125,0.0,0.0,7.410944090224802e-05,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65216064453125,0.0,0.0,0.0001003383877105,291.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69342041015625,0.0,0.0,0.0004759558942168,291.1946716308594,294.1499938964844,254.2620086669922,253.4935607910156,262.5560607910156,254.39556884765625,290.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,0.0,60.0,-25.080705642700195,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9820861816406,0.0,0.0,9.541569306747988e-05,292.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0001004762161755,291.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00030517578125,0.0,0.0,7.421219925163314e-05,290.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64434814453125,0.0,0.0,0.000100477518572,291.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6724548339844,0.0,0.0,0.0004766159108839,291.1917724609375,294.1499938964844,254.2212677001953,253.4569396972656,262.4065246582031,254.3523101806641,290.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,0.0,60.0,-25.13229179382324,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9820861816406,0.0,0.0,9.541569306747988e-05,292.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0001004762161755,291.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00030517578125,0.0,0.0,7.421219925163314e-05,290.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64434814453125,0.0,0.0,0.000100477518572,291.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6724548339844,0.0,0.0,0.0004766159108839,291.1917724609375,294.1499938964844,254.2212677001953,253.4569396972656,262.4065246582031,254.3523101806641,290.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,0.0,60.0,-25.13229179382324,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9760437011719,0.0,0.0,9.547935769660398e-05,292.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.000100543264125,291.171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.994140625,0.0,0.0,7.426171941915527e-05,290.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64044189453125,0.0,0.0,0.0001005445592454,291.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620178222656,0.0,0.0,0.0004769339575432,291.1902770996094,294.1499938964844,254.20095825195312,253.43869018554688,262.3324279785156,254.33062744140625,290.4414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,0.0,60.0,-25.15747833251953,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.969970703125,0.0,0.0,9.554126881994308e-05,292.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0001006084639811,291.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.98797607421875,0.0,0.0,7.430986443068832e-05,290.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365051269531,0.0,0.0,0.0001006097445497,291.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.651611328125,0.0,0.0,0.0004772432439494,291.1887512207031,294.1499938964844,254.1807098388672,253.4205017089844,262.2587585449219,254.30894470214844,290.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,0.0,60.0,-25.182222366333008,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9578857421875,0.0,0.0,9.565940126776697e-05,292.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0001007328755804,291.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.97564697265625,0.0,0.0,7.440175249939784e-05,290.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.628662109375,0.0,0.0,0.000100734148873,291.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6308898925781,0.0,0.0,0.0004778334114234,291.18560791015625,294.1499938964844,254.1404571533203,253.3843231201172,262.1127624511719,254.2656707763672,290.414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.1178450628272e-09,0.0010192656191065,-0.020318554714322,0.0,0.0,0.0,0.0,60.0,-25.23018455505371,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9578857421875,0.0,0.0,9.565940126776697e-05,292.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0001007328755804,291.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.97564697265625,0.0,0.0,7.440175249939784e-05,290.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.628662109375,0.0,0.0,0.000100734148873,291.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6308898925781,0.0,0.0,0.0004778334114234,291.18560791015625,294.1499938964844,254.1404571533203,253.3843231201172,262.1127624511719,254.2656707763672,290.414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.1178450628272e-09,0.0010192656191065,-0.020318554714322,0.0,0.0,0.0,0.0,60.0,-25.23018455505371,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9458312988281,0.0,0.0,9.57694064709358e-05,292.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0001008487379294,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96337890625,0.0,0.0,7.448731048498303e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6207580566406,0.0,0.0,0.0001008499893941,291.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6102905273437,0.0,0.0,0.000478382979054,291.182373046875,294.1499938964844,254.10064697265625,253.34852600097656,261.9684143066406,254.2226409912109,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,0.0,60.0,-25.275978088378903,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9458312988281,0.0,0.0,9.57694064709358e-05,292.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0001008487379294,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96337890625,0.0,0.0,7.448731048498303e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6207580566406,0.0,0.0,0.0001008499893941,291.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6102905273437,0.0,0.0,0.000478382979054,291.182373046875,294.1499938964844,254.10064697265625,253.34852600097656,261.9684143066406,254.2226409912109,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,0.0,60.0,-25.275978088378903,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9338073730469,0.0,0.0,9.587071690475568e-05,292.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,0.0001009554325719,291.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9511108398437,0.0,0.0,7.456610910594463e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61285400390625,0.0,0.0,0.0001009566694847,291.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.58984375,0.0,0.0,0.0004788890946656,291.17901611328125,294.1499938964844,254.06134033203125,253.313217163086,261.8258056640625,254.1800079345703,290.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,0.0,60.0,-25.31920051574707,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9338073730469,0.0,0.0,9.587071690475568e-05,292.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,0.0001009554325719,291.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9511108398437,0.0,0.0,7.456610910594463e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61285400390625,0.0,0.0,0.0001009566694847,291.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.58984375,0.0,0.0,0.0004788890946656,291.17901611328125,294.1499938964844,254.06134033203125,253.313217163086,261.8258056640625,254.1800079345703,290.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,0.0,60.0,-25.31920051574707,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9217834472656,0.0,0.0,9.596293966751546e-05,292.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,0.0001010525593301,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,7.463783549610525e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6049194335937,0.0,0.0,0.000101053781691,291.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5694885253906,0.0,0.0,0.0004793498374056,291.1755676269531,294.1499938964844,254.022705078125,253.27850341796875,261.6849060058594,254.137924194336,290.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,0.0,60.0,-25.35967445373535,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9217834472656,0.0,0.0,9.596293966751546e-05,292.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,0.0001010525593301,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,7.463783549610525e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6049194335937,0.0,0.0,0.000101053781691,291.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5694885253906,0.0,0.0,0.0004793498374056,291.1755676269531,294.1499938964844,254.022705078125,253.27850341796875,261.6849060058594,254.137924194336,290.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,0.0,60.0,-25.35967445373535,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.915771484375,0.0,0.0,9.600551857147366e-05,292.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,0.0001010974010569,291.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9327697753906,0.0,0.0,7.467095565516502e-05,290.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009216308594,0.0,0.0,0.0001010986234177,291.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5593566894531,0.0,0.0,0.0004795625573024,291.1737976074219,294.1499938964844,254.003646850586,253.2613983154297,261.6151733398437,254.1171417236328,290.3524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229602921754,8.548914465222879e-09,0.0010229517938569,-0.0214474312961101,0.0,0.0,0.0,0.0,60.0,-25.37876892089844,-0.0,-7.13472658731007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9097900390625,0.0,0.0,9.60458055487834e-05,292.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0001011398271657,291.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266662597656,0.0,0.0,7.470228592865169e-05,290.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.596923828125,0.0,0.0,0.0001011410422506,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5492553710937,0.0,0.0,0.00047976381029,291.1719970703125,294.1499938964844,253.9848022460937,253.2444763183593,261.5458679199219,254.09654235839844,290.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,0.0,60.0,-25.397188186645508,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8977966308594,0.0,0.0,9.611915447749196e-05,292.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0001012170832837,291.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144592285156,0.0,0.0,7.47593367123045e-05,290.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58892822265625,0.0,0.0,0.0001012182765407,291.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5291442871094,0.0,0.0,0.0004801302566193,291.1683044433594,294.1499938964844,253.94776916503903,253.2112579345703,261.4084777832031,254.05593872070312,290.3257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,0.0,60.0,-25.431760787963867,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8977966308594,0.0,0.0,9.611915447749196e-05,292.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0001012170832837,291.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144592285156,0.0,0.0,7.47593367123045e-05,290.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58892822265625,0.0,0.0,0.0001012182765407,291.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5291442871094,0.0,0.0,0.0004801302566193,291.1683044433594,294.1499938964844,253.94776916503903,253.2112579345703,261.4084777832031,254.05593872070312,290.3257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,0.0,60.0,-25.431760787963867,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8858642578125,0.0,0.0,9.618291369406506e-05,292.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.0001012842403724,291.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9023132324219,0.0,0.0,7.480892963940278e-05,290.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809326171875,0.0,0.0,0.0001012854190776,291.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5091552734375,0.0,0.0,0.0004804488271474,291.1644897460937,294.1499938964844,253.9117126464844,253.178955078125,261.2728576660156,254.0162506103516,290.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,0.0,60.0,-25.4631404876709,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8858642578125,0.0,0.0,9.618291369406506e-05,292.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.0001012842403724,291.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9023132324219,0.0,0.0,7.480892963940278e-05,290.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809326171875,0.0,0.0,0.0001012854190776,291.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5091552734375,0.0,0.0,0.0004804488271474,291.1644897460937,294.1499938964844,253.9117126464844,253.178955078125,261.2728576660156,254.0162506103516,290.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,0.0,60.0,-25.4631404876709,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739318847656,0.0,0.0,9.623706137062982e-05,292.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0001013412693282,291.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8901672363281,0.0,0.0,7.485104288207367e-05,290.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5728759765625,0.0,0.0,0.0001013424407574,291.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4892883300781,0.0,0.0,0.0004807193763554,291.1605834960937,294.1499938964844,253.8767547607422,253.1476593017578,261.1389465332031,253.97756958007807,290.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,0.0,60.0,-25.49126243591309,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739318847656,0.0,0.0,9.623706137062982e-05,292.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0001013412693282,291.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8901672363281,0.0,0.0,7.485104288207367e-05,290.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5728759765625,0.0,0.0,0.0001013424407574,291.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4892883300781,0.0,0.0,0.0004807193763554,291.1605834960937,294.1499938964844,253.8767547607422,253.1476593017578,261.1389465332031,253.97756958007807,290.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,0.0,60.0,-25.49126243591309,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.86199951171875,0.0,0.0,9.628160478314383e-05,292.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,0.0001013881847029,291.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8780517578125,0.0,0.0,7.48856837162748e-05,290.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5647888183594,0.0,0.0,0.0001013893415802,291.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4695129394531,0.0,0.0,0.000480941904243,291.15655517578125,294.1499938964844,253.84298706054688,253.11749267578125,261.0067749023437,253.9400329589844,290.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,0.0,60.0,-25.516042709350582,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.86199951171875,0.0,0.0,9.628160478314383e-05,292.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,0.0001013881847029,291.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8780517578125,0.0,0.0,7.48856837162748e-05,290.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5647888183594,0.0,0.0,0.0001013893415802,291.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4695129394531,0.0,0.0,0.000480941904243,291.15655517578125,294.1499938964844,253.84298706054688,253.11749267578125,261.0067749023437,253.9400329589844,290.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,0.0,60.0,-25.516042709350582,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8560485839844,0.0,0.0,9.630026761442424e-05,292.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.0001014078443404,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8719787597656,0.0,0.0,7.49001992517151e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.56072998046875,0.0,0.0,0.0001014089866657,291.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4596862792969,0.0,0.0,0.0004810351529158,291.1545104980469,294.1499938964844,253.8265838623047,253.1028594970703,260.9413452148437,253.92173767089844,290.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,0.0,60.0,-25.527118682861328,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.85009765625,0.0,0.0,9.63165148277767e-05,292.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.0001014249646686,291.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8659362792969,0.0,0.0,7.491284486604854e-05,290.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566711425781,0.0,0.0,0.000101426106994,291.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.44989013671875,0.0,0.0,0.0004811163526028,291.1524353027344,294.1499938964844,253.8105316162109,253.0885467529297,260.8763732910156,253.9037475585937,290.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,0.0,60.0,-25.53734588623047,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8382263183594,0.0,0.0,9.63417551247403e-05,292.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,0.0001014515582937,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8538513183594,0.0,0.0,7.493247539969161e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5485534667969,0.0,0.0,0.0001014526787912,291.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43035888671875,0.0,0.0,0.000481242488604,291.1481628417969,294.1499938964844,253.7794952392578,253.0609436035156,260.7477111816406,253.86875915527344,290.23614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,0.0,60.0,-25.555221557617188,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8382263183594,0.0,0.0,9.63417551247403e-05,292.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,0.0001014515582937,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8538513183594,0.0,0.0,7.493247539969161e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5485534667969,0.0,0.0,0.0001014526787912,291.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43035888671875,0.0,0.0,0.000481242488604,291.1481628417969,294.1499938964844,253.7794952392578,253.0609436035156,260.7477111816406,253.86875915527344,290.23614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,0.0,60.0,-25.555221557617188,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82635498046875,0.0,0.0,9.635713649913669e-05,292.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0001014677618513,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.841796875,0.0,0.0,7.494442979805171e-05,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5403747558594,0.0,0.0,0.0001014688677969,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4109191894531,0.0,0.0,0.0004813193809241,291.143798828125,294.1499938964844,253.75,253.03477478027344,260.6208190917969,253.8352203369141,290.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986649646658407e-09,0.0010266950121149,-0.0225936770439147,0.0,0.0,0.0,0.0,60.0,-25.56943702697754,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82635498046875,0.0,0.0,9.635713649913669e-05,292.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0001014677618513,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.841796875,0.0,0.0,7.494442979805171e-05,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5403747558594,0.0,0.0,0.0001014688677969,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4109191894531,0.0,0.0,0.0004813193809241,291.143798828125,294.1499938964844,253.75,253.03477478027344,260.6208190917969,253.8352203369141,290.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986649646658407e-09,0.0010266950121149,-0.0225936770439147,0.0,0.0,0.0,0.0,60.0,-25.56943702697754,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.81451416015625,0.0,0.0,9.635583410272376e-05,292.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0001014664012473,291.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8297424316406,0.0,0.0,7.494341843994334e-05,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321655273437,0.0,0.0,0.0001014674999169,291.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3916320800781,0.0,0.0,0.0004813129198737,291.13934326171875,294.1499938964844,253.72149658203125,253.0095367431641,260.49566650390625,253.80311584472656,290.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,0.0,60.0,-25.57938766479492,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.81451416015625,0.0,0.0,9.635583410272376e-05,292.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0001014664012473,291.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8297424316406,0.0,0.0,7.494341843994334e-05,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321655273437,0.0,0.0,0.0001014674999169,291.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3916320800781,0.0,0.0,0.0004813129198737,291.13934326171875,294.1499938964844,253.72149658203125,253.0095367431641,260.49566650390625,253.80311584472656,290.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,0.0,60.0,-25.57938766479492,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8026733398437,0.0,0.0,9.633148874854668e-05,292.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0001014407753245,291.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177185058594,0.0,0.0,7.492448639823124e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5239562988281,0.0,0.0,0.0001014418594422,291.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724365234375,0.0,0.0,0.0004811913822777,291.134765625,294.1499938964844,253.69338989257807,252.9846649169922,260.372314453125,253.7722930908203,290.1821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,0.0,60.0,-25.58343315124512,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8026733398437,0.0,0.0,9.633148874854668e-05,292.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0001014407753245,291.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177185058594,0.0,0.0,7.492448639823124e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5239562988281,0.0,0.0,0.0001014418594422,291.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724365234375,0.0,0.0,0.0004811913822777,291.134765625,294.1499938964844,253.69338989257807,252.9846649169922,260.372314453125,253.7722930908203,290.1821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,0.0,60.0,-25.58343315124512,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967834472656,0.0,0.0,9.631089051254094e-05,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001014190929709,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81170654296875,0.0,0.0,7.49084647395648e-05,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198059082031,0.0,0.0,0.0001014201698126,291.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3628845214844,0.0,0.0,0.000481088500237,291.1324157714844,294.1499938964844,253.6794891357422,252.9723663330078,260.3113098144531,253.75729370117188,290.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928918937556318e-09,0.0010262015275657,-0.0224425103515386,0.0,0.0,0.0,0.0,60.0,-25.58305931091309,-0.0,-7.180129557582404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7908630371094,0.0,0.0,9.628471889300272e-05,292.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001013915389194,291.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.80572509765625,0.0,0.0,7.488810661016032e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51568603515625,0.0,0.0,0.0001013926084851,291.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3533630371094,0.0,0.0,0.0004809577949345,291.13006591796875,294.1499938964844,253.6656951904297,252.96017456054688,260.2507629394531,253.7425537109375,290.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896288150594955e-09,0.0010259225964546,-0.0223570652306079,0.0,0.0,0.0,0.0,60.0,-25.58115577697754,-0.0,-7.176225125249402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7790832519531,0.0,0.0,9.621559729566798e-05,292.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0001013187575154,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7937316894531,0.0,0.0,7.483434455934912e-05,290.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.50738525390625,0.0,0.0,0.0001013198125292,291.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3343811035156,0.0,0.0,0.0004806125944014,291.1252746582031,294.1499938964844,253.6384429931641,252.93609619140625,260.1309509277344,253.71372985839844,290.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,0.0,60.0,-25.57278060913086,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7790832519531,0.0,0.0,9.621559729566798e-05,292.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0001013187575154,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7937316894531,0.0,0.0,7.483434455934912e-05,290.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.50738525390625,0.0,0.0,0.0001013198125292,291.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3343811035156,0.0,0.0,0.0004806125944014,291.1252746582031,294.1499938964844,253.6384429931641,252.93609619140625,260.1309509277344,253.71372985839844,290.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,0.0,60.0,-25.57278060913086,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
