time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
594540,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7673034667969,0.0,0.0,9.61238838499412e-05,292.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0001012221982819,291.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7817687988281,0.0,0.0,7.476301107089967e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.49908447265625,0.0,0.0,0.0001012232314678,291.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3155517578125,0.0,0.0,0.00048015450011,291.120361328125,294.1499938964844,253.61163330078125,252.9124298095703,260.012939453125,253.685775756836,290.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,0.0,60.0,-25.55803871154785,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7673034667969,0.0,0.0,9.61238838499412e-05,292.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0001012221982819,291.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7817687988281,0.0,0.0,7.476301107089967e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.49908447265625,0.0,0.0,0.0001012232314678,291.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3155517578125,0.0,0.0,0.00048015450011,291.120361328125,294.1499938964844,253.61163330078125,252.9124298095703,260.012939453125,253.685775756836,290.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,0.0,60.0,-25.55803871154785,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75555419921875,0.0,0.0,9.600931662134826e-05,292.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0001011015629046,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76983642578125,0.0,0.0,7.467390969395638e-05,290.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4907531738281,0.0,0.0,0.0001011025888146,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2968139648437,0.0,0.0,0.0004795822896994,291.1153259277344,294.1499938964844,253.58531188964844,252.88922119140625,259.89666748046875,253.6586151123047,290.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,0.0,60.0,-25.536943435668945,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75555419921875,0.0,0.0,9.600931662134826e-05,292.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0001011015629046,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76983642578125,0.0,0.0,7.467390969395638e-05,290.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4907531738281,0.0,0.0,0.0001011025888146,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2968139648437,0.0,0.0,0.0004795822896994,291.1153259277344,294.1499938964844,253.58531188964844,252.88922119140625,259.89666748046875,253.6586151123047,290.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,0.0,60.0,-25.536943435668945,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74383544921875,0.0,0.0,9.587185923010112e-05,292.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0001009568222798,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579345703125,0.0,0.0,7.456699677277356e-05,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4823913574219,0.0,0.0,0.0001009578336379,291.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2782287597656,0.0,0.0,0.0004788957012351,291.1102294921875,294.1499938964844,253.5594940185547,252.8664703369141,259.7821960449219,253.6322326660156,290.0917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171398953591e-09,0.0010215227957814,-0.0210095793008804,0.0,0.0,0.0,0.0,60.0,-25.50937271118164,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74383544921875,0.0,0.0,9.587185923010112e-05,292.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0001009568222798,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579345703125,0.0,0.0,7.456699677277356e-05,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4823913574219,0.0,0.0,0.0001009578336379,291.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2782287597656,0.0,0.0,0.0004788957012351,291.1102294921875,294.1499938964844,253.5594940185547,252.8664703369141,259.7821960449219,253.6322326660156,290.0917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171398953591e-09,0.0010215227957814,-0.0210095793008804,0.0,0.0,0.0,0.0,60.0,-25.50937271118164,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.73797607421875,0.0,0.0,9.57946467678994e-05,292.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0001008755280054,291.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7519836425781,0.0,0.0,7.45069410186261e-05,290.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.47821044921875,0.0,0.0,0.0001008765320875,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2689819335937,0.0,0.0,0.0004785100754816,291.1076354980469,294.1499938964844,253.54676818847656,252.8552703857422,259.7256164550781,253.61935424804688,290.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285497621329796e-09,0.0010207000887021,-0.020757608115673,0.0,0.0,0.0,0.0,60.0,-25.493133544921875,-0.0,-7.103337651415131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.73211669921875,0.0,0.0,9.571192640578374e-05,292.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,0.0001007884275168,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460632324219,0.0,0.0,7.444260700140148e-05,290.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4739990234375,0.0,0.0,0.000100789424323,291.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2597351074219,0.0,0.0,0.0004780968884006,291.1050109863281,294.1499938964844,253.5341796875,252.8441925048828,259.66949462890625,253.60665893554688,290.0736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.18241385758256e-09,0.0010198187083005,-0.0204876512289047,0.0,0.0,0.0,0.0,60.0,-25.475318908691406,-0.0,-7.091072973253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.720458984375,0.0,0.0,9.553068230161443e-05,292.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0001005975791485,291.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73419189453125,0.0,0.0,7.430163532262668e-05,290.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656066894531,0.0,0.0,0.0001005985614028,291.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24139404296875,0.0,0.0,0.0004771915846504,291.0997009277344,294.1499938964844,253.5094146728516,252.8224334716797,259.55859375,253.5818328857422,290.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956551861809658e-09,0.0010178873781114,-0.0198961440473794,0.0,0.0,0.0,0.0,60.0,-25.43511390686035,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.720458984375,0.0,0.0,9.553068230161443e-05,292.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0001005975791485,291.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73419189453125,0.0,0.0,7.430163532262668e-05,290.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656066894531,0.0,0.0,0.0001005985614028,291.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24139404296875,0.0,0.0,0.0004771915846504,291.0997009277344,294.1499938964844,253.5094146728516,252.8224334716797,259.55859375,253.5818328857422,290.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956551861809658e-09,0.0010178873781114,-0.0198961440473794,0.0,0.0,0.0,0.0,60.0,-25.43511390686035,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70880126953125,0.0,0.0,9.533014235785232e-05,292.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0001003864090307,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7223815917969,0.0,0.0,7.414566061925143e-05,290.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571838378906,0.0,0.0,0.0001003873767331,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22314453125,0.0,0.0,0.0004761899181175,291.0942687988281,294.1499938964844,253.48521423339844,252.8011779785156,259.449462890625,253.5578155517578,290.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706650428929152e-09,0.0010157505748793,-0.0192416571080684,0.0,0.0,0.0,0.0,60.0,-25.3890323638916,-0.0,-7.03460472095685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70880126953125,0.0,0.0,9.533014235785232e-05,292.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0001003864090307,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7223815917969,0.0,0.0,7.414566061925143e-05,290.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571838378906,0.0,0.0,0.0001003873767331,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22314453125,0.0,0.0,0.0004761899181175,291.0942687988281,294.1499938964844,253.48521423339844,252.8011779785156,259.449462890625,253.5578155517578,290.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706650428929152e-09,0.0010157505748793,-0.0192416571080684,0.0,0.0,0.0,0.0,60.0,-25.3890323638916,-0.0,-7.03460472095685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971740722656,0.0,0.0,9.511331154499204e-05,292.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0001001580894808,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7106018066406,0.0,0.0,7.397701847366989e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44873046875,0.0,0.0,0.0001001590426312,291.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2050476074219,0.0,0.0,0.0004751068772748,291.0887451171875,294.1499938964844,253.46157836914065,252.78048706054688,259.3421325683594,253.5345764160156,290.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436459448229016e-09,0.0010134401964023,-0.0185340028256177,0.0,0.0,0.0,0.0,60.0,-25.337745666503903,-0.0,-7.002635982189531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971740722656,0.0,0.0,9.511331154499204e-05,292.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0001001580894808,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7106018066406,0.0,0.0,7.397701847366989e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44873046875,0.0,0.0,0.0001001590426312,291.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2050476074219,0.0,0.0,0.0004751068772748,291.0887451171875,294.1499938964844,253.46157836914065,252.78048706054688,259.3421325683594,253.5345764160156,290.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436459448229016e-09,0.0010134401964023,-0.0185340028256177,0.0,0.0,0.0,0.0,60.0,-25.337745666503903,-0.0,-7.002635982189531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68560791015625,0.0,0.0,9.4884293503128e-05,292.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,9.9916935141664e-05,291.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988220214844,0.0,0.0,7.379888847935945e-05,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4402770996094,0.0,0.0,9.991787374019624e-05,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.18707275390625,0.0,0.0,0.0004739629221148,291.0831604003906,294.1499938964844,253.4385528564453,252.7603454589844,259.2365417480469,253.5121459960937,290.0010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110071161761,7.151077952016749e-09,0.0010110000148415,-0.0177865345031023,0.0,0.0,0.0,0.0,60.0,-25.282190322875977,-0.0,-6.968949151087146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68560791015625,0.0,0.0,9.4884293503128e-05,292.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,9.9916935141664e-05,291.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988220214844,0.0,0.0,7.379888847935945e-05,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4402770996094,0.0,0.0,9.991787374019624e-05,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.18707275390625,0.0,0.0,0.0004739629221148,291.0831604003906,294.1499938964844,253.4385528564453,252.7603454589844,259.2365417480469,253.5121459960937,290.0010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110071161761,7.151077952016749e-09,0.0010110000148415,-0.0177865345031023,0.0,0.0,0.0,0.0,60.0,-25.282190322875977,-0.0,-6.968949151087146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6798095703125,0.0,0.0,9.476669220020996e-05,292.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,9.97930983430706e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929626464844,0.0,0.0,7.370742241619155e-05,290.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43603515625,0.0,0.0,9.97940296656452e-05,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781311035156,0.0,0.0,0.0004733754904009,291.080322265625,294.1499938964844,253.42727661132807,252.75048828125,259.1844482421875,253.5012359619141,289.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.004536950461215e-09,0.0010097469203174,-0.0174027048051357,0.0,0.0,0.0,0.0,60.0,-25.25312614440918,-0.0,-6.951682962608174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6740417480469,0.0,0.0,9.464802860748024e-05,292.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,9.966814832296222e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871032714844,0.0,0.0,7.361513416981325e-05,290.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4317932128906,0.0,0.0,9.966907236957924e-05,291.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1692199707031,0.0,0.0,0.0004727827908936,291.07745361328125,294.1499938964844,253.4161376953125,252.74078369140625,259.1327819824219,253.49053955078125,289.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489402011,6.856677448041637e-09,0.001008482533507,-0.0170154143124818,0.0,0.0,0.0,0.0,60.0,-25.22349166870117,-0.0,-6.934283192094881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625061035156,0.0,0.0,9.441035945201293e-05,292.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,9.941787720890716e-05,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6754150390625,0.0,0.0,7.343027391470969e-05,290.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232788085937,0.0,0.0,9.941879397956654e-05,291.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1514892578125,0.0,0.0,0.0004715956165455,291.0716552734375,294.1499938964844,253.3943786621093,252.7218170166016,259.0307312011719,253.46969604492188,289.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.560517462617099e-09,0.0010059501510113,-0.0162396524101495,0.0,0.0,0.0,0.0,60.0,-25.163232803344727,-0.0,-6.899496440837538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625061035156,0.0,0.0,9.441035945201293e-05,292.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,9.941787720890716e-05,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6754150390625,0.0,0.0,7.343027391470969e-05,290.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232788085937,0.0,0.0,9.941879397956654e-05,291.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1514892578125,0.0,0.0,0.0004715956165455,291.0716552734375,294.1499938964844,253.3943786621093,252.7218170166016,259.0307312011719,253.46969604492188,289.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.560517462617099e-09,0.0010059501510113,-0.0162396524101495,0.0,0.0,0.0,0.0,60.0,-25.163232803344727,-0.0,-6.899496440837538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510009765625,0.0,0.0,9.41773905651644e-05,292.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,9.917256829794496e-05,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.66375732421875,0.0,0.0,7.324908074224368e-05,290.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4147644042969,0.0,0.0,9.917346324073152e-05,291.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1338806152344,0.0,0.0,0.0004704319580923,291.0657653808594,294.1499938964844,253.373275756836,252.7034912109375,258.93035888671875,253.4496307373047,289.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.270226560189941e-09,0.001003467827104,-0.0154792396351695,0.0,0.0,0.0,0.0,60.0,-25.10284805297852,-0.0,-6.865484181162175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510009765625,0.0,0.0,9.41773905651644e-05,292.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,9.917256829794496e-05,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.66375732421875,0.0,0.0,7.324908074224368e-05,290.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4147644042969,0.0,0.0,9.917346324073152e-05,291.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1338806152344,0.0,0.0,0.0004704319580923,291.0657653808594,294.1499938964844,253.373275756836,252.7034912109375,258.93035888671875,253.4496307373047,289.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.270226560189941e-09,0.001003467827104,-0.0154792396351695,0.0,0.0,0.0,0.0,60.0,-25.10284805297852,-0.0,-6.865484181162175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6395263671875,0.0,0.0,9.39554811338894e-05,292.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,9.893890091916546e-05,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.652099609375,0.0,0.0,7.307648047572002e-05,290.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4062194824219,0.0,0.0,9.893978131003678e-05,291.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11639404296875,0.0,0.0,0.0004693235387094,291.0597839355469,294.1499938964844,253.35284423828125,252.685791015625,258.8316345214844,253.4302978515625,289.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.993711749141539e-09,0.001001103199087,-0.0147548867389559,0.0,0.0,0.0,0.0,60.0,-25.04401588439941,-0.0,-6.83316443428339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6395263671875,0.0,0.0,9.39554811338894e-05,292.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,9.893890091916546e-05,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.652099609375,0.0,0.0,7.307648047572002e-05,290.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4062194824219,0.0,0.0,9.893978131003678e-05,291.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11639404296875,0.0,0.0,0.0004693235387094,291.0597839355469,294.1499938964844,253.35284423828125,252.685791015625,258.8316345214844,253.4302978515625,289.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.993711749141539e-09,0.001001103199087,-0.0147548867389559,0.0,0.0,0.0,0.0,60.0,-25.04401588439941,-0.0,-6.83316443428339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6280517578125,0.0,0.0,9.37506993068382e-05,292.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,9.87232560873963e-05,291.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6404724121094,0.0,0.0,7.291720248758793e-05,290.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39764404296875,0.0,0.0,9.872412920231e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0990295410156,0.0,0.0,0.0004683006263803,291.0537109375,294.1499938964844,253.3331298828125,252.6687469482422,258.73455810546875,253.41165161132807,289.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738530539645126e-09,0.0009989211102947,-0.0140863973647356,0.0,0.0,0.0,0.0,60.0,-24.98838424682617,-0.0,-6.803405483424285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6280517578125,0.0,0.0,9.37506993068382e-05,292.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,9.87232560873963e-05,291.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6404724121094,0.0,0.0,7.291720248758793e-05,290.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39764404296875,0.0,0.0,9.872412920231e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0990295410156,0.0,0.0,0.0004683006263803,291.0537109375,294.1499938964844,253.3331298828125,252.6687469482422,258.73455810546875,253.41165161132807,289.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738530539645126e-09,0.0009989211102947,-0.0140863973647356,0.0,0.0,0.0,0.0,60.0,-24.98838424682617,-0.0,-6.803405483424285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.622314453125,0.0,0.0,9.36568176257424e-05,292.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,9.862440492725e-05,291.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346740722656,0.0,0.0,7.28441882529296e-05,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3933410644531,0.0,0.0,9.862527076620609e-05,291.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0903625488281,0.0,0.0,0.000467831705464,291.0506286621094,294.1499938964844,253.32354736328125,252.6604919433593,258.6866455078125,253.402587890625,289.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979263413697,5.621545895451163e-09,0.0009979207534343,-0.0137799307703971,0.0,0.0,0.0,0.0,60.0,-24.96235656738281,-0.0,-6.789784379179764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6166076660156,0.0,0.0,9.35684292926453e-05,292.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,9.853133087744936e-05,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6288757324219,0.0,0.0,7.277543772943318e-05,290.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890686035156,0.0,0.0,9.853218944044784e-05,291.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.08172607421875,0.0,0.0,0.0004673902294598,291.04754638671875,294.1499938964844,253.3141326904297,252.65240478515625,258.6390686035156,253.39366149902344,289.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969843085855,5.5114059982486205e-09,0.0009969788370653,-0.0134913930669426,0.0,0.0,0.0,0.0,60.0,-24.93747329711914,-0.0,-6.776972583111275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60516357421875,0.0,0.0,9.341308032162488e-05,292.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,9.836775279836728e-05,291.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6173095703125,0.0,0.0,7.265461317729205e-05,290.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38043212890625,0.0,0.0,9.836859680945054e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0645446777344,0.0,0.0,0.0004666142631322,291.0412902832031,294.1499938964844,253.2958831787109,252.63674926757807,258.5451354980469,253.3762359619141,289.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953287662938,5.317822626693669e-09,0.000995323411189,-0.0129842450842261,0.0,0.0,0.0,0.0,60.0,-24.89261817932129,-0.0,-6.754484616067202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60516357421875,0.0,0.0,9.341308032162488e-05,292.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,9.836775279836728e-05,291.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6173095703125,0.0,0.0,7.265461317729205e-05,290.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38043212890625,0.0,0.0,9.836859680945054e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0645446777344,0.0,0.0,0.0004666142631322,291.0412902832031,294.1499938964844,253.2958831787109,252.63674926757807,258.5451354980469,253.3762359619141,289.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953287662938,5.317822626693669e-09,0.000995323411189,-0.0129842450842261,0.0,0.0,0.0,0.0,60.0,-24.89261817932129,-0.0,-6.754484616067202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59375,0.0,0.0,9.32882758206688e-05,292.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,9.823633445193992e-05,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6057434082031,0.0,0.0,7.255754462676123e-05,290.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717956542969,0.0,0.0,9.823717118706554e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0474548339844,0.0,0.0,0.0004659908881876,291.034912109375,294.1499938964844,253.27838134765625,252.621810913086,258.45269775390625,253.3593292236328,289.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939986048266,5.162297256333659e-09,0.0009939933661371,-0.0125767961144447,0.0,0.0,0.0,0.0,60.0,-24.85491371154785,-0.0,-6.736443936006253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59375,0.0,0.0,9.32882758206688e-05,292.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,9.823633445193992e-05,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6057434082031,0.0,0.0,7.255754462676123e-05,290.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717956542969,0.0,0.0,9.823717118706554e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0474548339844,0.0,0.0,0.0004659908881876,291.034912109375,294.1499938964844,253.27838134765625,252.621810913086,258.45269775390625,253.3593292236328,289.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939986048266,5.162297256333659e-09,0.0009939933661371,-0.0125767961144447,0.0,0.0,0.0,0.0,60.0,-24.85491371154785,-0.0,-6.736443936006253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.58233642578125,0.0,0.0,9.319531091023237e-05,292.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,9.81384509941563e-05,291.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941772460937,0.0,0.0,7.248523615999147e-05,290.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36309814453125,0.0,0.0,9.81392731773667e-05,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.03045654296875,0.0,0.0,0.0004655265365727,291.0284729003906,294.1499938964844,253.26168823242188,252.6076202392578,258.3616943359375,253.34283447265625,289.83758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930076776072,5.046437934197456e-09,0.000993002555333,-0.012273259460926,0.0,0.0,0.0,0.0,60.0,-24.82480430603028,-0.0,-6.723021073185009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.58233642578125,0.0,0.0,9.319531091023237e-05,292.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,9.81384509941563e-05,291.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941772460937,0.0,0.0,7.248523615999147e-05,290.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36309814453125,0.0,0.0,9.81392731773667e-05,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.03045654296875,0.0,0.0,0.0004655265365727,291.0284729003906,294.1499938964844,253.26168823242188,252.6076202392578,258.3616943359375,253.34283447265625,289.83758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930076776072,5.046437934197456e-09,0.000993002555333,-0.012273259460926,0.0,0.0,0.0,0.0,60.0,-24.82480430603028,-0.0,-6.723021073185009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5709228515625,0.0,0.0,9.313363261753692e-05,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,9.80735057964921e-05,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826110839844,0.0,0.0,7.243726577144116e-05,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3543701171875,0.0,0.0,9.807432070374487e-05,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0135192871094,0.0,0.0,0.0004652185016311,291.0219421386719,294.1499938964844,253.24578857421875,252.5941925048828,258.2720947265625,253.3267059326172,289.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923500474542,4.969560762901892e-09,0.0009923451580107,-0.0120718497782945,0.0,0.0,0.0,0.0,60.0,-24.802539825439453,-0.0,-6.714121525419614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5709228515625,0.0,0.0,9.313363261753692e-05,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,9.80735057964921e-05,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826110839844,0.0,0.0,7.243726577144116e-05,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3543701171875,0.0,0.0,9.807432070374487e-05,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0135192871094,0.0,0.0,0.0004652185016311,291.0219421386719,294.1499938964844,253.24578857421875,252.5941925048828,258.2720947265625,253.3267059326172,289.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923500474542,4.969560762901892e-09,0.0009923451580107,-0.0120718497782945,0.0,0.0,0.0,0.0,60.0,-24.802539825439453,-0.0,-6.714121525419614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652160644531,0.0,0.0,9.31142785702832e-05,292.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,9.80531331151724e-05,291.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5768127441406,0.0,0.0,7.242221181513742e-05,290.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500061035156,0.0,0.0,9.805394074646756e-05,291.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.00506591796875,0.0,0.0,0.0004651218478102,291.01861572265625,294.1499938964844,253.23814392089844,252.5877685546875,258.2277526855469,253.3187561035156,289.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921436430886,4.9454356165767885e-09,0.0009921387536451,-0.0120086437091231,0.0,0.0,0.0,0.0,60.0,-24.794239044189453,-0.0,-6.711329803010814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5594787597656,0.0,0.0,9.310317545896396e-05,292.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,9.8041447927244e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5710144042969,0.0,0.0,7.241357525344938e-05,290.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456115722656,0.0,0.0,9.804224828258155e-05,291.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99664306640625,0.0,0.0,0.0004650664050132,291.0152893066406,294.1499938964844,253.230712890625,252.58154296875,258.18377685546875,253.3108673095703,289.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992025132291,4.931585362299984e-09,0.0009920202428475,-0.0119723575189709,0.0,0.0,0.0,0.0,60.0,-24.78799057006836,-0.0,-6.709727529141675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480651855469,0.0,0.0,9.310229506809264e-05,292.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,9.804053115658462e-05,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5594482421875,0.0,0.0,7.241289858939126e-05,290.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368225097656,0.0,0.0,9.804132423596457e-05,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9798278808594,0.0,0.0,0.0004650620685424,291.008544921875,294.1499938964844,253.2164764404297,252.56968688964844,258.0968017578125,253.2953186035156,289.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920154698193,4.9304635929559035e-09,0.0009920105803757,-0.0119694182649254,0.0,0.0,0.0,0.0,60.0,-24.78116607666016,-0.0,-6.70959749982103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
