time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
596880,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480651855469,0.0,0.0,9.310229506809264e-05,292.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,9.804053115658462e-05,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5594482421875,0.0,0.0,7.241289858939126e-05,290.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368225097656,0.0,0.0,9.804132423596457e-05,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9798278808594,0.0,0.0,0.0004650620685424,291.008544921875,294.1499938964844,253.2164764404297,252.56968688964844,258.0968017578125,253.2953186035156,289.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920154698193,4.9304635929559035e-09,0.0009920105803757,-0.0119694182649254,0.0,0.0,0.0,0.0,60.0,-24.78116607666016,-0.0,-6.70959749982103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365905761719,0.0,0.0,9.31274116737768e-05,292.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,9.80669865384698e-05,291.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478515625,0.0,0.0,7.243242725962773e-05,290.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3279724121094,0.0,0.0,9.806776506593452e-05,291.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9630432128906,0.0,0.0,0.0004651875351555,291.001708984375,294.1499938964844,253.2031097412109,252.55865478515625,258.0111083984375,253.280029296875,289.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922827593982,4.9617199238127804e-09,0.0009922777535393,-0.0120513075962662,0.0,0.0,0.0,0.0,60.0,-24.781063079833984,-0.0,-6.713214162346048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365905761719,0.0,0.0,9.31274116737768e-05,292.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,9.80669865384698e-05,291.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478515625,0.0,0.0,7.243242725962773e-05,290.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3279724121094,0.0,0.0,9.806776506593452e-05,291.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9630432128906,0.0,0.0,0.0004651875351555,291.001708984375,294.1499938964844,253.2031097412109,252.55865478515625,258.0111083984375,253.280029296875,289.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922827593982,4.9617199238127804e-09,0.0009922777535393,-0.0120513075962662,0.0,0.0,0.0,0.0,60.0,-24.781063079833984,-0.0,-6.713214162346048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5251159667969,0.0,0.0,9.317478543380275e-05,292.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,9.811688505578786e-05,291.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362548828125,0.0,0.0,7.246927270898595e-05,290.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3190612792969,0.0,0.0,9.811765630729496e-05,291.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9463195800781,0.0,0.0,0.0004654242366086,290.9947509765625,294.1499938964844,253.1906280517578,252.5484619140625,257.9266662597656,253.2650146484375,289.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927871869876,5.0207167312521506e-09,0.0009927821811288,-0.0122058736160397,0.0,0.0,0.0,0.0,60.0,-24.78683853149414,-0.0,-6.720042478036703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5251159667969,0.0,0.0,9.317478543380275e-05,292.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,9.811688505578786e-05,291.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362548828125,0.0,0.0,7.246927270898595e-05,290.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3190612792969,0.0,0.0,9.811765630729496e-05,291.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9463195800781,0.0,0.0,0.0004654242366086,290.9947509765625,294.1499938964844,253.1906280517578,252.5484619140625,257.9266662597656,253.2650146484375,289.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927871869876,5.0207167312521506e-09,0.0009927821811288,-0.0122058736160397,0.0,0.0,0.0,0.0,60.0,-24.78683853149414,-0.0,-6.720042478036703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5136413574219,0.0,0.0,9.324029088020323e-05,292.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,9.818586840992792e-05,291.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5246276855469,0.0,0.0,7.252021896420047e-05,290.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31011962890625,0.0,0.0,9.818663238547742e-05,291.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9296569824219,0.0,0.0,0.0004657514800783,290.9877014160156,294.1499938964844,253.17906188964844,252.53912353515625,257.8434143066406,253.25035095214844,289.7291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102296363190817e-09,0.0009934797417372,-0.0124196019023656,0.0,0.0,0.0,0.0,60.0,-24.79745483398437,-0.0,-6.729491275336842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5136413574219,0.0,0.0,9.324029088020323e-05,292.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,9.818586840992792e-05,291.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5246276855469,0.0,0.0,7.252021896420047e-05,290.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31011962890625,0.0,0.0,9.818663238547742e-05,291.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9296569824219,0.0,0.0,0.0004657514800783,290.9877014160156,294.1499938964844,253.17906188964844,252.53912353515625,257.8434143066406,253.25035095214844,289.7291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102296363190817e-09,0.0009934797417372,-0.0124196019023656,0.0,0.0,0.0,0.0,60.0,-24.79745483398437,-0.0,-6.729491275336842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50787353515625,0.0,0.0,9.327818406745791e-05,292.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379333496094,0.0,0.0,9.822577703744172e-05,291.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.518798828125,0.0,0.0,7.254969386849552e-05,290.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056335449219,0.0,0.0,9.82265337370336e-05,291.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9213256835937,0.0,0.0,0.0004659408004954,290.984130859375,294.1499938964844,253.1736297607422,252.5347900390625,257.80224609375,253.2431488037109,289.7201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938884759321,5.149495496681311e-09,0.000993883353658,-0.0125432563945651,0.0,0.0,0.0,0.0,60.0,-24.80418586730957,-0.0,-6.734960322773986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.50213623046875,0.0,0.0,9.331932233180852e-05,292.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,9.826909808907658e-05,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5129699707031,0.0,0.0,7.25816935300827e-05,290.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011169433594,0.0,0.0,9.826985478866844e-05,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9129943847656,0.0,0.0,0.0004661463026423,290.98052978515625,294.1499938964844,253.16842651367188,252.5306701660156,257.7613830566406,253.236068725586,289.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943266632035,5.20073717424907e-09,0.0009943215409293,-0.0126775028184056,0.0,0.0,0.0,0.0,60.0,-24.81174659729004,-0.0,-6.740901170587676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4905700683594,0.0,0.0,9.340737597085536e-05,292.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,9.836183016886936e-05,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50128173828125,0.0,0.0,7.26501748431474e-05,290.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29205322265625,0.0,0.0,9.83625795925036e-05,291.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8963623046875,0.0,0.0,0.0004665861779358,290.9732666015625,294.1499938964844,253.15872192382807,252.5231170654297,257.6805114746094,253.22227478027344,289.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310409001424432e-09,0.0009952592663466,-0.0129648242145776,0.0,0.0,0.0,0.0,60.0,-24.82840919494629,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4905700683594,0.0,0.0,9.340737597085536e-05,292.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,9.836183016886936e-05,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50128173828125,0.0,0.0,7.26501748431474e-05,290.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29205322265625,0.0,0.0,9.83625795925036e-05,291.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8963623046875,0.0,0.0,0.0004665861779358,290.9732666015625,294.1499938964844,253.15872192382807,252.5231170654297,257.6805114746094,253.22227478027344,289.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310409001424432e-09,0.0009952592663466,-0.0129648242145776,0.0,0.0,0.0,0.0,60.0,-24.82840919494629,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.47900390625,0.0,0.0,9.3499525974039e-05,292.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,9.845887689152732e-05,291.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4895935058594,0.0,0.0,7.272185030160472e-05,290.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2829284667969,0.0,0.0,9.845961903920396e-05,291.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797912597656,0.0,0.0,0.0004670465423259,290.9659118652344,294.1499938964844,253.1499938964844,252.5164794921875,257.60089111328125,253.2091217041016,289.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962463518604,5.425194959940427e-09,0.0009962408803403,-0.0132655408233404,0.0,0.0,0.0,0.0,60.0,-24.84626197814941,-0.0,-6.76695321999432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.47900390625,0.0,0.0,9.3499525974039e-05,292.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,9.845887689152732e-05,291.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4895935058594,0.0,0.0,7.272185030160472e-05,290.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2829284667969,0.0,0.0,9.845961903920396e-05,291.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797912597656,0.0,0.0,0.0004670465423259,290.9659118652344,294.1499938964844,253.1499938964844,252.5164794921875,257.60089111328125,253.2091217041016,289.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962463518604,5.425194959940427e-09,0.0009962408803403,-0.0132655408233404,0.0,0.0,0.0,0.0,60.0,-24.84626197814941,-0.0,-6.76695321999432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674072265625,0.0,0.0,9.359740215586498e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,9.856195538304746e-05,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.47784423828125,0.0,0.0,7.279797864612192e-05,290.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2737731933594,0.0,0.0,9.856268297880888e-05,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8632202148437,0.0,0.0,0.0004675354575738,290.9584350585937,294.1499938964844,253.14453125,252.51251220703125,257.5223693847656,253.19683837890625,289.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108994363725e-09,0.0009972832631319,-0.0135849267244338,0.0,0.0,0.0,0.0,60.0,-24.86407470703125,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674072265625,0.0,0.0,9.359740215586498e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,9.856195538304746e-05,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.47784423828125,0.0,0.0,7.279797864612192e-05,290.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2737731933594,0.0,0.0,9.856268297880888e-05,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8632202148437,0.0,0.0,0.0004675354575738,290.9584350585937,294.1499938964844,253.14453125,252.51251220703125,257.5223693847656,253.19683837890625,289.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108994363725e-09,0.0009972832631319,-0.0135849267244338,0.0,0.0,0.0,0.0,60.0,-24.86407470703125,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557800292969,0.0,0.0,9.370705083711071e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,9.867742483038457e-05,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660949707031,0.0,0.0,7.288326014531776e-05,290.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645263671875,0.0,0.0,9.867814515018836e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8467102050781,0.0,0.0,0.0004680832207668,290.9508361816406,294.1499938964844,253.14431762695312,252.5127410888672,257.4452514648437,253.18649291992188,289.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984568459913,5.683691739477581e-09,0.0009984512580558,-0.0139427371323108,0.0,0.0,0.0,0.0,60.0,-24.88128662109375,-0.0,-6.797018414772539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557800292969,0.0,0.0,9.370705083711071e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,9.867742483038457e-05,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660949707031,0.0,0.0,7.288326014531776e-05,290.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645263671875,0.0,0.0,9.867814515018836e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8467102050781,0.0,0.0,0.0004680832207668,290.9508361816406,294.1499938964844,253.14431762695312,252.5127410888672,257.4452514648437,253.18649291992188,289.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984568459913,5.683691739477581e-09,0.0009984512580558,-0.0139427371323108,0.0,0.0,0.0,0.0,60.0,-24.88128662109375,-0.0,-6.797018414772539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.449951171875,0.0,0.0,9.376528760185464e-05,292.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,9.87387538771145e-05,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.460205078125,0.0,0.0,7.292855298146605e-05,290.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598876953125,0.0,0.0,9.873947419691832e-05,291.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83843994140625,0.0,0.0,0.0004683741426561,290.9469909667969,294.1499938964844,253.1460723876953,252.51434326171875,257.4071350097656,253.18209838867188,289.6301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990773396566,5.7562368205310585e-09,0.0009990715188905,-0.0141327837482094,0.0,0.0,0.0,0.0,60.0,-24.889705657958984,-0.0,-6.805468188986198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.444091796875,0.0,0.0,9.382644202560186e-05,292.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,9.880315337795764e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.45428466796875,0.0,0.0,7.297611591638997e-05,290.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2552185058594,0.0,0.0,9.880387369776145e-05,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8301696777344,0.0,0.0,0.0004686796455644,290.9431457519531,294.1499938964844,253.1490173339844,252.5168609619141,257.369384765625,253.17852783203125,289.6211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997287997975,5.832414107231898e-09,0.0009997229790315,-0.0143323438242077,0.0,0.0,0.0,0.0,60.0,-24.897932052612305,-0.0,-6.814346420469519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324035644531,0.0,0.0,9.395428787684068e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,9.89377949736081e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424743652344,0.0,0.0,7.307555642910302e-05,290.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458801269531,0.0,0.0,9.893850074149668e-05,291.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8136901855469,0.0,0.0,0.0004693183000199,290.9353332519531,294.1499938964844,253.15821838378903,252.5245819091797,257.29473876953125,253.1733245849609,289.60321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991671603311488e-09,0.0010010846890509,-0.0147495418787002,0.0,0.0,0.0,0.0,60.0,-24.91387176513672,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324035644531,0.0,0.0,9.395428787684068e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,9.89377949736081e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424743652344,0.0,0.0,7.307555642910302e-05,290.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458801269531,0.0,0.0,9.893850074149668e-05,291.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8136901855469,0.0,0.0,0.0004693183000199,290.9353332519531,294.1499938964844,253.15821838378903,252.5245819091797,257.29473876953125,253.1733245849609,289.60321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991671603311488e-09,0.0010010846890509,-0.0147495418787002,0.0,0.0,0.0,0.0,60.0,-24.91387176513672,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4206848144531,0.0,0.0,9.408769983565436e-05,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,9.907828643918036e-05,291.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306030273437,0.0,0.0,7.317931886063889e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364501953125,0.0,0.0,9.907898493111134e-05,291.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972106933594,0.0,0.0,0.0004699847486335,290.92742919921875,294.1499938964844,253.17156982421875,252.5355682373047,257.2216186523437,253.1718292236328,289.58526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157864440581306e-09,0.0010025058872997,-0.0151849016547203,0.0,0.0,0.0,0.0,60.0,-24.92859649658203,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4206848144531,0.0,0.0,9.408769983565436e-05,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,9.907828643918036e-05,291.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306030273437,0.0,0.0,7.317931886063889e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364501953125,0.0,0.0,9.907898493111134e-05,291.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972106933594,0.0,0.0,0.0004699847486335,290.92742919921875,294.1499938964844,253.17156982421875,252.5355682373047,257.2216186523437,253.1718292236328,289.58526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157864440581306e-09,0.0010025058872997,-0.0151849016547203,0.0,0.0,0.0,0.0,60.0,-24.92859649658203,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089050292969,0.0,0.0,9.422324365004896e-05,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,9.922103345161304e-05,291.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.418701171875,0.0,0.0,7.32847474864684e-05,290.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,9.92217246675864e-05,291.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7807312011719,0.0,0.0,0.0004706618492491,290.91943359375,294.1499938964844,253.1886749267578,252.54953002929688,257.1498718261719,253.1739196777344,289.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712931326028e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,0.0,60.0,-24.941675186157227,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089050292969,0.0,0.0,9.422324365004896e-05,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,9.922103345161304e-05,291.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.418701171875,0.0,0.0,7.32847474864684e-05,290.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,9.92217246675864e-05,291.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7807312011719,0.0,0.0,0.0004706618492491,290.91943359375,294.1499938964844,253.1886749267578,252.54953002929688,257.1498718261719,253.1739196777344,289.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712931326028e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,0.0,60.0,-24.941675186157227,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970947265625,0.0,0.0,9.435667016077788e-05,292.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,9.936153219314292e-05,291.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4067687988281,0.0,0.0,7.338851719396189e-05,290.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,9.936221613315864e-05,291.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642822265625,0.0,0.0,0.0004713283560704,290.91131591796875,294.1499938964844,253.2091827392578,252.566162109375,257.0796813964844,253.1801147460937,289.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,0.0,60.0,-24.95215606689453,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970947265625,0.0,0.0,9.435667016077788e-05,292.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,9.936153219314292e-05,291.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4067687988281,0.0,0.0,7.338851719396189e-05,290.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,9.936221613315864e-05,291.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642822265625,0.0,0.0,0.0004713283560704,290.91131591796875,294.1499938964844,253.2091827392578,252.566162109375,257.0796813964844,253.1801147460937,289.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,0.0,60.0,-24.95215606689453,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39117431640625,0.0,0.0,9.442115697311236e-05,292.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,9.942944598151372e-05,291.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007873535156,0.0,0.0,7.343867764575407e-05,290.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.212646484375,0.0,0.0,9.943012992152944e-05,291.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7560729980469,0.0,0.0,0.0004716505063697,290.9071960449219,294.1499938964844,253.2205810546875,252.57537841796875,257.04522705078125,253.18478393554688,289.5404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.57325038844192e-09,0.001006057835184,-0.0162730067968368,0.0,0.0,0.0,0.0,60.0,-24.95613479614257,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3852233886719,0.0,0.0,9.448369382880628e-05,292.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,9.949530067387968e-05,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948059082031,0.0,0.0,7.348731014644727e-05,290.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,9.94959773379378e-05,291.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.74786376953125,0.0,0.0,0.000471962877782,290.903076171875,294.1499938964844,253.23269653320312,252.58514404296875,257.0111083984375,253.1903839111328,289.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149409009349e-09,0.0010067239636555,-0.0164770577102899,0.0,0.0,0.0,0.0,60.0,-24.95925712585449,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.37335205078125,0.0,0.0,9.459996363148092e-05,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,9.96177550405264e-05,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3828125,0.0,0.0,7.357775029959157e-05,290.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.961841715266928e-05,291.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7314147949219,0.0,0.0,0.0004725437320303,290.8947448730469,294.1499938964844,253.25885009765625,252.60617065429688,256.944091796875,253.204345703125,289.5135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,0.0,60.0,-24.96222686767578,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.37335205078125,0.0,0.0,9.459996363148092e-05,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,9.96177550405264e-05,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3828125,0.0,0.0,7.357775029959157e-05,290.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.961841715266928e-05,291.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7314147949219,0.0,0.0,0.0004725437320303,290.8947448730469,294.1499938964844,253.25885009765625,252.60617065429688,256.944091796875,253.204345703125,289.5135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,0.0,60.0,-24.96222686767578,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3614196777344,0.0,0.0,9.470149234402923e-05,292.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,9.97246679617092e-05,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707580566406,0.0,0.0,7.365670899162069e-05,290.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,9.972533007385208e-05,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71502685546875,0.0,0.0,0.0004730508953798,290.88629150390625,294.1499938964844,253.28726196289065,252.62893676757807,256.87872314453125,253.2219696044922,289.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224550536262094e-09,0.0010090440046042,-0.0171877089887857,0.0,0.0,0.0,0.0,60.0,-24.96001243591309,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3614196777344,0.0,0.0,9.470149234402923e-05,292.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,9.97246679617092e-05,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707580566406,0.0,0.0,7.365670899162069e-05,290.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,9.972533007385208e-05,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71502685546875,0.0,0.0,0.0004730508953798,290.88629150390625,294.1499938964844,253.28726196289065,252.62893676757807,256.87872314453125,253.2219696044922,289.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224550536262094e-09,0.0010090440046042,-0.0171877089887857,0.0,0.0,0.0,0.0,60.0,-24.96001243591309,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494567871094,0.0,0.0,9.478537685936315e-05,292.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,9.981301263906062e-05,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3586730957031,0.0,0.0,7.372195250354707e-05,290.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,9.981366019928828e-05,291.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986083984375,0.0,0.0,0.0004734699323307,290.8777160644531,294.1499938964844,253.3175506591797,252.65313720703125,256.8149719238281,253.2427978515625,289.4776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026940807008941e-09,0.0010099374921992,-0.0174613893032073,0.0,0.0,0.0,0.0,60.0,-24.95215034484864,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494567871094,0.0,0.0,9.478537685936315e-05,292.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,9.981301263906062e-05,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3586730957031,0.0,0.0,7.372195250354707e-05,290.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,9.981366019928828e-05,291.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986083984375,0.0,0.0,0.0004734699323307,290.8777160644531,294.1499938964844,253.3175506591797,252.65313720703125,256.8149719238281,253.2427978515625,289.4776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026940807008941e-09,0.0010099374921992,-0.0174613893032073,0.0,0.0,0.0,0.0,60.0,-24.95215034484864,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.33746337890625,0.0,0.0,9.484984911978243e-05,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.945556640625,0.0,0.0,9.988091187551618e-05,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465576171875,0.0,0.0,7.377210567938164e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,9.988155943574384e-05,291.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822509765625,0.0,0.0,0.0004737920535262,290.8690795898437,294.1499938964844,253.34933471679688,252.678451538086,256.7528381347656,253.26641845703125,289.4597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,0.0,60.0,-24.938310623168945,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.33746337890625,0.0,0.0,9.484984911978243e-05,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.945556640625,0.0,0.0,9.988091187551618e-05,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465576171875,0.0,0.0,7.377210567938164e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,9.988155943574384e-05,291.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822509765625,0.0,0.0,0.0004737920535262,290.8690795898437,294.1499938964844,253.34933471679688,252.678451538086,256.7528381347656,253.26641845703125,289.4597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,0.0,60.0,-24.938310623168945,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3314514160156,0.0,0.0,9.487436909694225e-05,292.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420166015625,0.0,0.0,9.990673424908893e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404846191406,0.0,0.0,7.379117596428841e-05,290.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,9.990737453335896e-05,291.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.674072265625,0.0,0.0,0.0004739145515486,290.8647155761719,294.1499938964844,253.36569213867188,252.69143676757807,256.722412109375,253.2792358398437,289.4507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.1377832533414676e-09,0.0010108854621648,-0.0177517142146825,0.0,0.0,0.0,0.0,60.0,-24.92890357971192,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.325439453125,0.0,0.0,9.48946617427282e-05,292.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,9.992810373660176e-05,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3344116210937,0.0,0.0,7.380695751635358e-05,290.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.992874402087182e-05,291.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658935546875,0.0,0.0,0.0004740159201901,290.8603210449219,294.1499938964844,253.3822631835937,252.7045745849609,256.6923828125,253.29254150390625,289.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163050153025097e-09,0.0010111015290021,-0.0178178939968347,0.0,0.0,0.0,0.0,60.0,-24.918210983276367,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
