time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599220,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133850097656,0.0,0.0,9.49212335399352e-05,292.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,9.995609434554352e-05,291.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.322265625,0.0,0.0,7.382762123597786e-05,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.995672735385595e-05,291.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6495666503906,0.0,0.0,0.0004741486918646,290.8514709472656,294.1499938964844,253.4159393310547,252.7312164306641,256.6335754394531,253.32061767578125,289.4239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,0.0,60.0,-24.89256858825684,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133850097656,0.0,0.0,9.49212335399352e-05,292.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,9.995609434554352e-05,291.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.322265625,0.0,0.0,7.382762123597786e-05,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.995672735385595e-05,291.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6495666503906,0.0,0.0,0.0004741486918646,290.8514709472656,294.1499938964844,253.4159393310547,252.7312164306641,256.6335754394531,253.32061767578125,289.4239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,0.0,60.0,-24.89256858825684,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3013000488281,0.0,0.0,9.49313907767646e-05,292.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,9.9966797279194e-05,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.31005859375,0.0,0.0,7.383552292594686e-05,290.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.996742301154882e-05,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332702636719,0.0,0.0,0.000474199448945,290.842529296875,294.1499938964844,253.4499969482422,252.758056640625,256.5763854980469,253.3502655029297,289.406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,0.0,60.0,-24.861879348754883,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3013000488281,0.0,0.0,9.49313907767646e-05,292.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,9.9966797279194e-05,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.31005859375,0.0,0.0,7.383552292594686e-05,290.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.996742301154882e-05,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332702636719,0.0,0.0,0.000474199448945,290.842529296875,294.1499938964844,253.4499969482422,252.758056640625,256.5763854980469,253.3502655029297,289.406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,0.0,60.0,-24.861879348754883,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2891845703125,0.0,0.0,9.493115067016332e-05,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165954589844,0.0,0.0,9.996655717259272e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978515625,0.0,0.0,7.383533375104889e-05,290.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.996716835303232e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6169738769531,0.0,0.0,0.0004741982847917,290.8334655761719,294.1499938964844,253.4840545654297,252.7848052978516,256.5209350585937,253.38107299804688,289.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208440955253081e-09,0.0010114897741004,-0.0179367829114198,0.0,0.0,0.0,0.0,60.0,-24.82740020751953,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2891845703125,0.0,0.0,9.493115067016332e-05,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165954589844,0.0,0.0,9.996655717259272e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978515625,0.0,0.0,7.383533375104889e-05,290.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.996716835303232e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6169738769531,0.0,0.0,0.0004741982847917,290.8334655761719,294.1499938964844,253.4840545654297,252.7848052978516,256.5209350585937,253.38107299804688,289.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208440955253081e-09,0.0010114897741004,-0.0179367829114198,0.0,0.0,0.0,0.0,60.0,-24.82740020751953,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27703857421875,0.0,0.0,9.497038990957662e-05,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,0.0001000078773358,291.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855834960937,0.0,0.0,7.386585639324039e-05,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0001000084812403,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007385253906,0.0,0.0,0.0004743943281937,290.8243408203125,294.1499938964844,253.51773071289065,252.8111572265625,256.467041015625,253.41278076171875,289.37017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573023146560445e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,0.0,60.0,-24.79697608947754,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27703857421875,0.0,0.0,9.497038990957662e-05,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,0.0001000078773358,291.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855834960937,0.0,0.0,7.386585639324039e-05,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0001000084812403,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007385253906,0.0,0.0,0.0004743943281937,290.8243408203125,294.1499938964844,253.51773071289065,252.8111572265625,256.467041015625,253.41278076171875,289.37017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573023146560445e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,0.0,60.0,-24.79697608947754,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709655761719,0.0,0.0,9.499329462414607e-05,292.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053649902344,0.0,0.0,0.0001000320044113,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794494628906,0.0,0.0,7.388367521343753e-05,290.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0001000326083158,291.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59259033203125,0.0,0.0,0.000474508764455,290.8197326660156,294.1499938964844,253.5343170166016,252.82408142089844,256.440673828125,253.42889404296875,289.3612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285831937764442e-09,0.0010121513623744,-0.0181394852697849,0.0,0.0,0.0,0.0,60.0,-24.78441429138184,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2648620605469,0.0,0.0,9.500172745902093e-05,292.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015808105469,0.0,0.0,0.0001000408883555,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733154296875,0.0,0.0,7.38902308512479e-05,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.0001000414849841,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.58447265625,0.0,0.0,0.0004745509068015,290.8150939941406,294.1499938964844,253.5506591796875,252.8367919921875,256.4146728515625,253.445068359375,289.3522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.2963239894363605e-09,0.0010122412350028,-0.0181669667363166,0.0,0.0,0.0,0.0,60.0,-24.77095031738281,-0.0,-6.986084599702735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,9.496807615505531e-05,292.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,0.0001000054544419,291.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2610168457031,0.0,0.0,7.386405195575207e-05,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,0.0001000060437945,291.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682678222656,0.0,0.0,0.0004743828030768,290.8057861328125,294.1499938964844,253.5824584960937,252.8614501953125,256.3638610839844,253.47726440429688,289.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254370437692614e-09,0.0010118826758116,-0.0180570818483829,0.0,0.0,0.0,0.0,60.0,-24.73515510559082,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,9.496807615505531e-05,292.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,0.0001000054544419,291.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2610168457031,0.0,0.0,7.386405195575207e-05,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,0.0001000060437945,291.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682678222656,0.0,0.0,0.0004743828030768,290.8057861328125,294.1499938964844,253.5824584960937,252.8614501953125,256.3638610839844,253.47726440429688,289.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254370437692614e-09,0.0010118826758116,-0.0180570818483829,0.0,0.0,0.0,0.0,60.0,-24.73515510559082,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2404479980469,0.0,0.0,9.488139767199756e-05,292.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,9.991418482968584e-05,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486877441406,0.0,0.0,7.379664020845667e-05,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,9.991476690629496e-05,291.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520935058594,0.0,0.0,0.0004739498835988,290.7963562011719,294.1499938964844,253.6127471923828,252.88479614257807,256.31451416015625,253.5087432861328,289.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,0.0,60.0,-24.68612098693848,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2404479980469,0.0,0.0,9.488139767199756e-05,292.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,9.991418482968584e-05,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486877441406,0.0,0.0,7.379664020845667e-05,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,9.991476690629496e-05,291.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520935058594,0.0,0.0,0.0004739498835988,290.7963562011719,294.1499938964844,253.6127471923828,252.88479614257807,256.31451416015625,253.5087432861328,289.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,0.0,60.0,-24.68612098693848,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22821044921875,0.0,0.0,9.47768712649122e-05,292.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,9.980412141885608e-05,291.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2363586425781,0.0,0.0,7.371533865807578e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,9.98046962195076e-05,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53594970703125,0.0,0.0,0.0004734277608804,290.7868957519531,294.1499938964844,253.6411590576172,252.90655517578125,256.2666015625,253.5391540527344,289.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,0.0,60.0,-24.62946891784668,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22821044921875,0.0,0.0,9.47768712649122e-05,292.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,9.980412141885608e-05,291.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2363586425781,0.0,0.0,7.371533865807578e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,9.98046962195076e-05,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53594970703125,0.0,0.0,0.0004734277608804,290.7868957519531,294.1499938964844,253.6411590576172,252.90655517578125,256.2666015625,253.5391540527344,289.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,0.0,60.0,-24.62946891784668,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,9.467911149840802e-05,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705444335937,0.0,0.0,9.970118844648824e-05,291.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239990234375,0.0,0.0,7.363930490100756e-05,290.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,9.970175597118214e-05,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198669433594,0.0,0.0,0.0004729394859168,290.7773132324219,294.1499938964844,253.66729736328125,252.9264373779297,256.2201232910156,253.56814575195312,289.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894281590064111e-09,0.0010088037233799,-0.0171139128506183,0.0,0.0,0.0,0.0,60.0,-24.57261657714844,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,9.467911149840802e-05,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705444335937,0.0,0.0,9.970118844648824e-05,291.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239990234375,0.0,0.0,7.363930490100756e-05,290.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,9.970175597118214e-05,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198669433594,0.0,0.0,0.0004729394859168,290.7773132324219,294.1499938964844,253.66729736328125,252.9264373779297,256.2201232910156,253.56814575195312,289.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894281590064111e-09,0.0010088037233799,-0.0171139128506183,0.0,0.0,0.0,0.0,60.0,-24.57261657714844,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,9.463300375500694e-05,292.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,9.96526359813288e-05,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178039550781,0.0,0.0,7.360344898188487e-05,290.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,9.965319623006508e-05,291.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5118103027344,0.0,0.0,0.0004727091873064,290.7724914550781,294.1499938964844,253.67941284179688,252.93556213378903,256.1973571777344,253.5821228027344,289.2717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.83682266355845e-09,0.0010083123343065,-0.0169634073972702,0.0,0.0,0.0,0.0,60.0,-24.54513931274414,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,9.458942076889798e-05,292.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86260986328125,0.0,0.0,9.960674651665612e-05,291.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,7.356955029536039e-05,290.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,9.960730676539242e-05,291.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037841796875,0.0,0.0,0.0004724915197584,290.7676696777344,294.1499938964844,253.69081115722656,252.94412231445312,256.1749572753906,253.5956268310547,289.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.782513661818257e-09,0.0010078479535877,-0.0168211534619331,0.0,0.0,0.0,0.0,60.0,-24.51875114440918,-0.0,-6.925563411641633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,9.45091451285407e-05,292.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546142578125,0.0,0.0,9.952220716513692e-05,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,7.350710802711546e-05,290.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,9.95227601379156e-05,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877624511719,0.0,0.0,0.0004720905271824,290.7579345703125,294.1499938964844,253.71131896972656,252.95933532714844,256.1308898925781,253.6214294433593,289.2449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006999053061,6.682468800534025e-09,0.0010069924173876,-0.0165590960532426,0.0,0.0,0.0,0.0,60.0,-24.468868255615234,-0.0,-6.913810324249425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,9.45091451285407e-05,292.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546142578125,0.0,0.0,9.952220716513692e-05,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,7.350710802711546e-05,290.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,9.95227601379156e-05,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877624511719,0.0,0.0,0.0004720905271824,290.7579345703125,294.1499938964844,253.71131896972656,252.95933532714844,256.1308898925781,253.6214294433593,289.2449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006999053061,6.682468800534025e-09,0.0010069924173876,-0.0165590960532426,0.0,0.0,0.0,0.0,60.0,-24.468868255615234,-0.0,-6.913810324249425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,9.44386047194712e-05,292.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84649658203125,0.0,0.0,9.944794146576896e-05,291.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,7.345224730670452e-05,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,9.94484798866324e-05,291.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.47174072265625,0.0,0.0,0.0004717381962109,290.7481384277344,294.1499938964844,253.7284240722656,252.97178649902344,256.0880126953125,253.6451416015625,289.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594564894157884e-09,0.0010062407236546,-0.016328839585185,0.0,0.0,0.0,0.0,60.0,-24.42387008666992,-0.0,-6.903491112097981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,9.44386047194712e-05,292.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84649658203125,0.0,0.0,9.944794146576896e-05,291.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,7.345224730670452e-05,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,9.94484798866324e-05,291.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.47174072265625,0.0,0.0,0.0004717381962109,290.7481384277344,294.1499938964844,253.7284240722656,252.97178649902344,256.0880126953125,253.6451416015625,289.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594564894157884e-09,0.0010062407236546,-0.016328839585185,0.0,0.0,0.0,0.0,60.0,-24.42387008666992,-0.0,-6.903491112097981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,9.437922562938184e-05,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383483886719,0.0,0.0,9.938541188603268e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,7.340605952776968e-05,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,9.938595030689612e-05,291.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557800292969,0.0,0.0,0.0004714416281785,290.7382507324219,294.1499938964844,253.7417755126953,252.9811553955078,256.0462341308594,253.6664276123047,289.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056144092231,6.5205614241392595e-09,0.0010056078899651,-0.0161349922418594,0.0,0.0,0.0,0.0,60.0,-24.384178161621094,-0.0,-6.8948104114952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,9.437922562938184e-05,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383483886719,0.0,0.0,9.938541188603268e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,7.340605952776968e-05,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,9.938595030689612e-05,291.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557800292969,0.0,0.0,0.0004714416281785,290.7382507324219,294.1499938964844,253.7417755126953,252.9811553955078,256.0462341308594,253.6664276123047,289.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056144092231,6.5205614241392595e-09,0.0010056078899651,-0.0161349922418594,0.0,0.0,0.0,0.0,60.0,-24.384178161621094,-0.0,-6.8948104114952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,9.433167724637316e-05,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301086425781,0.0,0.0,9.933534602168947e-05,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,7.336907583521679e-05,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,9.933587716659532e-05,291.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398193359375,0.0,0.0,0.0004712041118182,290.7283020019531,294.1499938964844,253.75099182128903,252.9871826171875,256.0054016113281,253.68508911132807,289.1914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051075369119,6.461296386817139e-09,0.0010051010176539,-0.0159797482192516,0.0,0.0,0.0,0.0,60.0,-24.35007667541504,-0.0,-6.887862014082202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,9.433167724637316e-05,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301086425781,0.0,0.0,9.933534602168947e-05,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,7.336907583521679e-05,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,9.933587716659532e-05,291.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398193359375,0.0,0.0,0.0004712041118182,290.7283020019531,294.1499938964844,253.75099182128903,252.9871826171875,256.0054016113281,253.68508911132807,289.1914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051075369119,6.461296386817139e-09,0.0010051010176539,-0.0159797482192516,0.0,0.0,0.0,0.0,60.0,-24.35007667541504,-0.0,-6.887862014082202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.43123086472042e-05,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.825927734375,0.0,0.0,9.931495878845452e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,7.335401460295543e-05,290.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,9.931548265740275e-05,291.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4318542480469,0.0,0.0,0.0004711073997896,290.7232971191406,294.1499938964844,253.75392150878903,252.9888458251953,255.9853515625,253.69322204589844,289.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004901016131,6.437157029637319e-09,0.0010048946132883,-0.0159165151417255,0.0,0.0,0.0,0.0,60.0,-24.3354549407959,-0.0,-6.885032632908408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.4296301540453e-05,292.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,9.929810767062008e-05,291.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,7.334156543947756e-05,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042419433594,0.0,0.0,9.92986315395683e-05,291.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.42388916015625,0.0,0.0,0.0004710274515673,290.71826171875,294.1499938964844,253.75567626953125,252.98956298828125,255.96551513671875,253.7005615234375,289.1737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047304676845,6.417206321884805e-09,0.0010047239484265,-0.0158642549067735,0.0,0.0,0.0,0.0,60.0,-24.32236289978028,-0.0,-6.882694947307756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.427456825505942e-05,292.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133544921875,0.0,0.0,9.927522478392348e-05,291.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,7.332466338993981e-05,290.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,9.927574137691408e-05,291.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4079895019531,0.0,0.0,0.0004709189233835,290.7081298828125,294.1499938964844,253.75547790527344,252.9879913330078,255.9263458251953,253.7127685546875,289.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390106666032125e-09,0.0010044921655207,-0.0157932676374912,0.0,0.0,0.0,0.0,60.0,-24.3010196685791,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.427456825505942e-05,292.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133544921875,0.0,0.0,9.927522478392348e-05,291.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,7.332466338993981e-05,290.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,9.927574137691408e-05,291.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4079895019531,0.0,0.0,0.0004709189233835,290.7081298828125,294.1499938964844,253.75547790527344,252.9879913330078,255.9263458251953,253.7127685546875,289.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390106666032125e-09,0.0010044921655207,-0.0157932676374912,0.0,0.0,0.0,0.0,60.0,-24.3010196685791,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,9.426684846403076e-05,292.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80487060546875,0.0,0.0,9.926709753926843e-05,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,7.33186534489505e-05,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,9.926760685630144e-05,291.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.39208984375,0.0,0.0,0.0004708803608082,290.6979064941406,294.1499938964844,253.75,252.982177734375,255.88780212402344,253.721435546875,289.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.380461936572601e-09,0.0010044097434729,-0.015768002718687,0.0,0.0,0.0,0.0,60.0,-24.286550521850582,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,9.426684846403076e-05,292.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80487060546875,0.0,0.0,9.926709753926843e-05,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,7.33186534489505e-05,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,9.926760685630144e-05,291.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.39208984375,0.0,0.0,0.0004708803608082,290.6979064941406,294.1499938964844,253.75,252.982177734375,255.88780212402344,253.721435546875,289.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.380461936572601e-09,0.0010044097434729,-0.015768002718687,0.0,0.0,0.0,0.0,60.0,-24.286550521850582,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,9.425159078091384e-05,292.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963256835937,0.0,0.0,9.925103222485632e-05,290.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,7.330678636208177e-05,290.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720458984375,0.0,0.0,9.92515342659317e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.376220703125,0.0,0.0,0.00047080416698,290.6876220703125,294.1499938964844,253.74127197265625,252.97373962402344,255.8497772216797,253.7265167236328,289.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042533976957,6.361431825752106e-09,0.001004246994853,-0.0157181527465581,0.0,0.0,0.0,0.0,60.0,-24.275863647460938,-0.0,-6.87616150685244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,9.425159078091384e-05,292.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963256835937,0.0,0.0,9.925103222485632e-05,290.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,7.330678636208177e-05,290.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720458984375,0.0,0.0,9.92515342659317e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.376220703125,0.0,0.0,0.00047080416698,290.6876220703125,294.1499938964844,253.74127197265625,252.97373962402344,255.8497772216797,253.7265167236328,289.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042533976957,6.361431825752106e-09,0.001004246994853,-0.0157181527465581,0.0,0.0,0.0,0.0,60.0,-24.275863647460938,-0.0,-6.87616150685244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,9.418236732017248e-05,292.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876892089844,0.0,0.0,9.917814895743504e-05,290.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,7.325295155169442e-05,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,9.91786437225528e-05,291.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603820800781,0.0,0.0,0.000470458442578,290.6772766113281,294.1499938964844,253.7315826416016,252.9644775390625,255.81228637695312,253.72830200195312,289.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035159066319,6.275175046255299e-09,0.0010035097366198,-0.015492201782763,0.0,0.0,0.0,0.0,60.0,-24.2586727142334,-0.0,-6.866063273491818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,9.418236732017248e-05,292.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876892089844,0.0,0.0,9.917814895743504e-05,290.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,7.325295155169442e-05,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,9.91786437225528e-05,291.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603820800781,0.0,0.0,0.000470458442578,290.6772766113281,294.1499938964844,253.7315826416016,252.9644775390625,255.81228637695312,253.72830200195312,289.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035159066319,6.275175046255299e-09,0.0010035097366198,-0.015492201782763,0.0,0.0,0.0,0.0,60.0,-24.2586727142334,-0.0,-6.866063273491818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,9.412132203578948e-05,292.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833557128906,0.0,0.0,9.911386587191372e-05,290.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,7.320547592826188e-05,290.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,9.91143606370315e-05,291.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524475097656,0.0,0.0,0.0004701535217463,290.67205810546875,294.1499938964844,253.72637939453125,252.9595489501953,255.7937469482422,253.72813415527344,289.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028654942288,6.199108781856921e-09,0.0010028593242168,-0.0152929425239562,0.0,0.0,0.0,0.0,60.0,-24.244653701782227,-0.0,-6.85716443626916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
