time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
601560,290.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,9.404949378222228e-05,292.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77899169921875,0.0,0.0,9.90382322925143e-05,290.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,7.314960384974256e-05,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,9.903871978167444e-05,291.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34454345703125,0.0,0.0,0.0004697947297245,290.6668395996094,294.1499938964844,253.720932006836,252.9544372558593,255.7753295898437,253.7273712158203,289.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021001799032,6.1096052661469e-09,0.0010020940098911,-0.0150584820657968,0.0,0.0,0.0,0.0,60.0,-24.22734832763672,-0.0,-6.846700983942355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,9.392228093929587e-05,292.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77020263671875,0.0,0.0,9.890427463687956e-05,290.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,7.30506653781049e-05,290.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394836425781,0.0,0.0,9.890476212603971e-05,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287658691406,0.0,0.0,0.0004691593057941,290.6563415527344,294.1499938964844,253.70936584472656,252.943603515625,255.7388916015625,253.72433471679688,289.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007444070652,5.951093395850648e-09,0.0010007384698837,-0.0146432416513562,0.0,0.0,0.0,0.0,60.0,-24.19006729125977,-0.0,-6.828189924590333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,9.392228093929587e-05,292.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77020263671875,0.0,0.0,9.890427463687956e-05,290.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,7.30506653781049e-05,290.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394836425781,0.0,0.0,9.890476212603971e-05,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287658691406,0.0,0.0,0.0004691593057941,290.6563415527344,294.1499938964844,253.70936584472656,252.943603515625,255.7388916015625,253.72433471679688,289.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007444070652,5.951093395850648e-09,0.0010007384698837,-0.0146432416513562,0.0,0.0,0.0,0.0,60.0,-24.19006729125977,-0.0,-6.828189924590333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,9.383773431181908e-05,292.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,9.88152460195124e-05,290.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,7.298489799723029e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92852783203125,0.0,0.0,9.881571895675734e-05,291.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31298828125,0.0,0.0,0.0004687369801104,290.6457824707031,294.1499938964844,253.69688415527344,252.9320373535156,255.7029266357422,253.7193756103516,289.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731454456882e-09,0.0009998374152928,-0.0143672302365303,0.0,0.0,0.0,0.0,60.0,-24.16057586669922,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,9.383773431181908e-05,292.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,9.88152460195124e-05,290.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,7.298489799723029e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92852783203125,0.0,0.0,9.881571895675734e-05,291.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31298828125,0.0,0.0,0.0004687369801104,290.6457824707031,294.1499938964844,253.69688415527344,252.9320373535156,255.7029266357422,253.7193756103516,289.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731454456882e-09,0.0009998374152928,-0.0143672302365303,0.0,0.0,0.0,0.0,60.0,-24.16057586669922,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,9.375329682370648e-05,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7524719238281,0.0,0.0,9.87263338174671e-05,290.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,7.291922520380467e-05,290.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175720214844,0.0,0.0,9.872680675471202e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972717285156,0.0,0.0,0.0004683152365032,290.6351318359375,294.1499938964844,253.6835174560547,252.91970825195312,255.6674041748047,253.7128448486328,289.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740514730234736e-09,0.0009989377576857,-0.0140915960073471,0.0,0.0,0.0,0.0,60.0,-24.134578704833984,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,9.375329682370648e-05,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7524719238281,0.0,0.0,9.87263338174671e-05,290.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,7.291922520380467e-05,290.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175720214844,0.0,0.0,9.872680675471202e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972717285156,0.0,0.0,0.0004683152365032,290.6351318359375,294.1499938964844,253.6835174560547,252.91970825195312,255.6674041748047,253.7128448486328,289.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740514730234736e-09,0.0009989377576857,-0.0140915960073471,0.0,0.0,0.0,0.0,60.0,-24.134578704833984,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,9.36678989091888e-05,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434997558594,0.0,0.0,9.86364102573134e-05,290.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,7.28528102627024e-05,290.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,9.863687591860072e-05,291.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28155517578125,0.0,0.0,0.000467888690764,290.6244506835937,294.1499938964844,253.66929626464844,252.9066772460937,255.6322479248047,253.70513916015625,289.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128222897648,0.0,0.0,0.0,0.0,60.0,-24.109786987304688,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,9.36678989091888e-05,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434997558594,0.0,0.0,9.86364102573134e-05,290.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,7.28528102627024e-05,290.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,9.863687591860072e-05,291.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28155517578125,0.0,0.0,0.000467888690764,290.6244506835937,294.1499938964844,253.66929626464844,252.9066772460937,255.6322479248047,253.70513916015625,289.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128222897648,0.0,0.0,0.0,0.0,60.0,-24.109786987304688,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,9.362440323457122e-05,292.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389831542969,0.0,0.0,9.859061538008972e-05,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0300598144531,0.0,0.0,7.281897705979645e-05,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010314941406,0.0,0.0,9.859107376541942e-05,291.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2737121582031,0.0,0.0,0.0004676714306697,290.6190795898437,294.1499938964844,253.661865234375,252.89990234375,255.6148223876953,253.7007751464844,289.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,0.0,60.0,-24.09760093688965,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,9.358029637951404e-05,292.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344665527344,0.0,0.0,9.854416566668078e-05,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,7.278467091964558e-05,290.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955078125,0.0,0.0,9.854462405201048e-05,291.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.265869140625,0.0,0.0,0.0004674510855693,290.6136779785156,294.1499938964844,253.6542205810547,252.8929443359375,255.5974884033203,253.6961212158203,288.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,0.0,60.0,-24.08543968200684,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,9.348910680273548e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7253723144531,0.0,0.0,9.84481448540464e-05,290.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,7.271374488482252e-05,290.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,9.844859596341848e-05,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25018310546875,0.0,0.0,0.0004669956106226,290.60284423828125,294.1499938964844,253.6383209228516,252.87852478027344,255.56309509277344,253.68606567382807,288.9790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.4113056258131564e-09,0.0009961226023733,-0.0132291531190276,0.0,0.0,0.0,0.0,60.0,-24.06098747253418,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,9.348910680273548e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7253723144531,0.0,0.0,9.84481448540464e-05,290.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,7.271374488482252e-05,290.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,9.844859596341848e-05,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25018310546875,0.0,0.0,0.0004669956106226,290.60284423828125,294.1499938964844,253.6383209228516,252.87852478027344,255.56309509277344,253.68606567382807,288.9790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.4113056258131564e-09,0.0009961226023733,-0.0132291531190276,0.0,0.0,0.0,0.0,60.0,-24.06098747253418,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,9.339230746263638e-05,292.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162170410156,0.0,0.0,9.834621596382932e-05,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,7.263846055138856e-05,290.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,9.83466670732014e-05,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345275878906,0.0,0.0,0.0004665121086873,290.5919494628906,294.1499938964844,253.62161254882807,252.86343383789065,255.5290679931641,253.67495727539065,288.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692772774719e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,0.0,60.0,-24.03590965270996,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,9.339230746263638e-05,292.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162170410156,0.0,0.0,9.834621596382932e-05,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,7.263846055138856e-05,290.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,9.83466670732014e-05,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345275878906,0.0,0.0,0.0004665121086873,290.5919494628906,294.1499938964844,253.62161254882807,252.86343383789065,255.5290679931641,253.67495727539065,288.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692772774719e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,0.0,60.0,-24.03590965270996,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,9.328882879344746e-05,292.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069702148437,0.0,0.0,9.823725849855693e-05,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98565673828125,0.0,0.0,7.255797390826046e-05,290.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86212158203125,0.0,0.0,9.823769505601376e-05,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,0.0004659952537622,290.5809936523437,294.1499938964844,253.6041259765625,252.8477020263672,255.4953765869141,253.6629943847656,288.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,0.0,60.0,-24.009855270385746,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,9.328882879344746e-05,292.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069702148437,0.0,0.0,9.823725849855693e-05,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98565673828125,0.0,0.0,7.255797390826046e-05,290.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86212158203125,0.0,0.0,9.823769505601376e-05,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,0.0004659952537622,290.5809936523437,294.1499938964844,253.6041259765625,252.8477020263672,255.4953765869141,253.6629943847656,288.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,0.0,60.0,-24.009855270385746,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,9.317749209003524e-05,292.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976928710937,0.0,0.0,9.812001371756196e-05,290.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,7.247137546073645e-05,290.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85089111328125,0.0,0.0,9.81204502750188e-05,291.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.000465439108666,290.5699768066406,294.1499938964844,253.5858612060547,252.83132934570312,255.4620056152344,253.6502685546875,288.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,0.0,60.0,-23.98247718811035,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,9.317749209003524e-05,292.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976928710937,0.0,0.0,9.812001371756196e-05,290.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,7.247137546073645e-05,290.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85089111328125,0.0,0.0,9.81204502750188e-05,291.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.000465439108666,290.5699768066406,294.1499938964844,253.5858612060547,252.83132934570312,255.4620056152344,253.6502685546875,288.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,0.0,60.0,-23.98247718811035,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,9.311891335528344e-05,292.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6930236816406,0.0,0.0,9.805833542486651e-05,290.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,7.242582069011405e-05,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84527587890625,0.0,0.0,9.805876470636576e-05,291.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0004651464987546,290.564453125,294.1499938964844,253.5764617919922,252.8229217529297,255.4454345703125,253.6436462402344,288.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206754654645,0.0,0.0,0.0,0.0,60.0,-23.968242645263672,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540100097656,0.0,0.0,9.305852290708572e-05,292.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883239746094,0.0,0.0,9.799474355531856e-05,290.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,7.23788543837145e-05,290.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83966064453125,0.0,0.0,9.79951728368178e-05,291.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,0.0004648448666557,290.55889892578125,294.1499938964844,253.56686401367188,252.81434631347656,255.42892456054688,253.6368865966797,288.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785020092531e-09,0.0009915349073708,-0.0118235452100634,0.0,0.0,0.0,0.0,60.0,-23.95366859436035,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413452148437,0.0,0.0,9.293305629398674e-05,292.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789245605469,0.0,0.0,9.786262671696022e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,7.228126924019307e-05,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283996582031,0.0,0.0,9.786304872250184e-05,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,0.0004642181738745,290.5477905273437,294.1499938964844,253.54714965820312,252.7967834472656,255.39610290527344,253.6229705810547,288.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718454071905853e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,0.0,60.0,-23.923622131347656,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413452148437,0.0,0.0,9.293305629398674e-05,292.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789245605469,0.0,0.0,9.786262671696022e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,7.228126924019307e-05,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283996582031,0.0,0.0,9.786304872250184e-05,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,0.0004642181738745,290.5477905273437,294.1499938964844,253.54714965820312,252.7967834472656,255.39610290527344,253.6229705810547,288.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718454071905853e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,0.0,60.0,-23.923622131347656,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286499023437,0.0,0.0,9.2803813458886e-05,292.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694641113281,0.0,0.0,9.772652992978692e-05,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346618652344,0.0,0.0,7.218074460979551e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171081542969,0.0,0.0,9.772695193532854e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0004635725927073,290.53662109375,294.1499938964844,253.5267333984375,252.7786407470703,255.363525390625,253.6085662841797,288.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,0.0,60.0,-23.89266967773437,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286499023437,0.0,0.0,9.2803813458886e-05,292.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694641113281,0.0,0.0,9.772652992978692e-05,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346618652344,0.0,0.0,7.218074460979551e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171081542969,0.0,0.0,9.772695193532854e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0004635725927073,290.53662109375,294.1499938964844,253.5267333984375,252.7786407470703,255.363525390625,253.6085662841797,288.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,0.0,60.0,-23.89266967773437,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159545898437,0.0,0.0,9.267475979868324e-05,292.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6599426269531,0.0,0.0,9.759063686942682e-05,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,7.208036549855024e-05,290.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057861328125,0.0,0.0,9.759105159901084e-05,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0004629279719665,290.525390625,294.1499938964844,253.505615234375,252.7599334716797,255.33120727539065,253.5936584472656,288.8564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,0.0,60.0,-23.861677169799805,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159545898437,0.0,0.0,9.267475979868324e-05,292.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6599426269531,0.0,0.0,9.759063686942682e-05,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,7.208036549855024e-05,290.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057861328125,0.0,0.0,9.759105159901084e-05,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0004629279719665,290.525390625,294.1499938964844,253.505615234375,252.7599334716797,255.33120727539065,253.5936584472656,288.8564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,0.0,60.0,-23.861677169799805,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,9.255048644263296e-05,292.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503601074219,0.0,0.0,9.745977149577811e-05,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,7.198371167760342e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944030761719,0.0,0.0,9.746017894940452e-05,291.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,0.0004623072163667,290.5140991210937,294.1499938964844,253.48385620117188,252.74069213867188,255.2991180419922,253.5783233642578,288.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,0.0,60.0,-23.831743240356445,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,9.255048644263296e-05,292.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503601074219,0.0,0.0,9.745977149577811e-05,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,7.198371167760342e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944030761719,0.0,0.0,9.746017894940452e-05,291.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,0.0004623072163667,290.5140991210937,294.1499938964844,253.48385620117188,252.74069213867188,255.2991180419922,253.5783233642578,288.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,0.0,60.0,-23.831743240356445,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968811035156,0.0,0.0,9.249199501937257e-05,292.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.64556884765625,0.0,0.0,9.739818051457404e-05,290.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027099609375,0.0,0.0,7.193821511464193e-05,290.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887268066406,0.0,0.0,9.739858796820045e-05,291.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,0.0004620150430127,290.5084228515625,294.1499938964844,253.4727325439453,252.7308654785156,255.28317260742188,253.57049560546875,288.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.1688852370214136e-09,0.0009854985401034,-0.0099740838631987,0.0,0.0,0.0,0.0,60.0,-23.81761360168457,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905334472656,0.0,0.0,9.243614476872608e-05,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407470703125,0.0,0.0,9.73393689491786e-05,290.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963317871094,0.0,0.0,7.189477764768526e-05,290.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78302001953125,0.0,0.0,9.73397691268474e-05,291.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,0.000461736053694,290.50274658203125,294.1499938964844,253.46144104003903,252.72091674804688,255.2672576904297,253.56256103515625,288.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992915728566e-09,0.0009849034249782,-0.0097917430102825,0.0,0.0,0.0,0.0,60.0,-23.8040828704834,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,9.233644232153893e-05,292.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63104248046875,0.0,0.0,9.723438415676355e-05,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,7.181723049143329e-05,290.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715759277344,0.0,0.0,9.723477705847472e-05,291.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.000461238058051,290.4913635253906,294.1499938964844,253.4384155273437,252.70065307617188,255.235580444336,253.54638671875,288.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,0.0,60.0,-23.77991104125977,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,9.233644232153893e-05,292.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63104248046875,0.0,0.0,9.723438415676355e-05,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,7.181723049143329e-05,290.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715759277344,0.0,0.0,9.723477705847472e-05,291.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.000461238058051,290.4913635253906,294.1499938964844,253.4384155273437,252.70065307617188,255.235580444336,253.54638671875,288.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,0.0,60.0,-23.77991104125977,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650207519531,0.0,0.0,9.225580288330092e-05,292.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6213073730469,0.0,0.0,9.714947373140605e-05,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87066650390625,0.0,0.0,7.175451173679903e-05,290.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601318359375,0.0,0.0,9.71498666331172e-05,291.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,0.0004608352901414,290.4798889160156,294.1499938964844,253.414794921875,252.67990112304688,255.2040863037109,253.5296936035156,288.78680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874583764940098e-09,0.0009829818736761,-0.0092029822990298,0.0,0.0,0.0,0.0,60.0,-23.76054573059082,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650207519531,0.0,0.0,9.225580288330092e-05,292.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6213073730469,0.0,0.0,9.714947373140605e-05,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87066650390625,0.0,0.0,7.175451173679903e-05,290.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601318359375,0.0,0.0,9.71498666331172e-05,291.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,0.0004608352901414,290.4798889160156,294.1499938964844,253.414794921875,252.67990112304688,255.2040863037109,253.5296936035156,288.78680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874583764940098e-09,0.0009829818736761,-0.0092029822990298,0.0,0.0,0.0,0.0,60.0,-23.76054573059082,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85223388671875,0.0,0.0,9.219722414854914e-05,292.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6114807128906,0.0,0.0,9.70877954387106e-05,290.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,7.170894969021901e-05,290.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,9.708818106446417e-05,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,0.0004605426802299,290.4683837890625,294.1499938964844,253.3905792236328,252.6586761474609,255.17274475097656,253.512451171875,288.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,0.0,60.0,-23.74666786193848,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85223388671875,0.0,0.0,9.219722414854914e-05,292.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6114807128906,0.0,0.0,9.70877954387106e-05,290.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,7.170894969021901e-05,290.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,9.708818106446417e-05,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,0.0004605426802299,290.4683837890625,294.1499938964844,253.3905792236328,252.6586761474609,255.17274475097656,253.512451171875,288.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,0.0,60.0,-23.74666786193848,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83941650390625,0.0,0.0,9.216361650032924e-05,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60162353515625,0.0,0.0,9.70523979049176e-05,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8449401855469,0.0,0.0,7.168280717451125e-05,290.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370910644531,0.0,0.0,9.705278353067116e-05,291.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,0.0004603748093359,290.4568176269531,294.1499938964844,253.3658142089844,252.63699340820312,255.1415405273437,253.4944610595703,288.7521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759696998173467e-09,0.0009819992119446,-0.0089019611477851,0.0,0.0,0.0,0.0,60.0,-23.73950958251953,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83941650390625,0.0,0.0,9.216361650032924e-05,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60162353515625,0.0,0.0,9.70523979049176e-05,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8449401855469,0.0,0.0,7.168280717451125e-05,290.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370910644531,0.0,0.0,9.705278353067116e-05,291.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,0.0004603748093359,290.4568176269531,294.1499938964844,253.3658142089844,252.63699340820312,255.1415405273437,253.4944610595703,288.7521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759696998173467e-09,0.0009819992119446,-0.0089019611477851,0.0,0.0,0.0,0.0,60.0,-23.73950958251953,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
