time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
603900,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330078125,0.0,0.0,9.215546742780134e-05,292.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966491699219,0.0,0.0,9.704382682684808e-05,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385009765625,0.0,0.0,7.167647709138691e-05,290.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312927246094,0.0,0.0,9.704420517664404e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,0.0004603341221809,290.4510192871094,294.1499938964844,253.3532257080078,252.62599182128903,255.1259765625,253.4851837158203,288.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.749544230657875e-09,0.0009819123661145,-0.008875360712409,0.0,0.0,0.0,0.0,60.0,-23.73827362060547,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265991210937,0.0,0.0,9.215380123350768e-05,292.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5916748046875,0.0,0.0,9.704207332106309e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320617675781,0.0,0.0,7.167517469497398e-05,290.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254943847656,0.0,0.0,9.70424443949014e-05,291.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.0004603257984854,290.4451904296875,294.1499938964844,253.34051513671875,252.6148834228516,255.1104431152344,253.47569274902344,288.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745701137158e-09,0.0009818945545703,-0.0088698910549283,0.0,0.0,0.0,0.0,60.0,-23.73866844177246,-0.0,-6.573436905910057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.813720703125,0.0,0.0,9.21686296351254e-05,292.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816955566406,0.0,0.0,9.705769480206072e-05,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191223144531,0.0,0.0,7.168671436375007e-05,290.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138671875,0.0,0.0,9.705806587589905e-05,291.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,0.0004603999259416,290.4334716796875,294.1499938964844,253.314682006836,252.5923614501953,255.0794372558593,253.4559936523437,288.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765922684806355e-09,0.0009820522973313,-0.0089182741940021,0.0,0.0,0.0,0.0,60.0,-23.74449920654297,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.813720703125,0.0,0.0,9.21686296351254e-05,292.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816955566406,0.0,0.0,9.705769480206072e-05,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191223144531,0.0,0.0,7.168671436375007e-05,290.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138671875,0.0,0.0,9.705806587589905e-05,291.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,0.0004603999259416,290.4334716796875,294.1499938964844,253.314682006836,252.5923614501953,255.0794372558593,253.4559936523437,288.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765922684806355e-09,0.0009820522973313,-0.0089182741940021,0.0,0.0,0.0,0.0,60.0,-23.74449920654297,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80084228515625,0.0,0.0,9.220714127877729e-05,292.0,303.1499938964844,285.1499938964844,0.0,-0.0,290.57159423828125,0.0,0.0,9.709825098980218e-05,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80615234375,0.0,0.0,7.171666220529005e-05,290.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021789550781,0.0,0.0,9.70986220636405e-05,291.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,0.0004605923022609,290.4217224121094,294.1499938964844,253.28836059570312,252.56944274902344,255.0485076904297,253.4351501464844,288.7001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824662702158,3.8138892044514705e-09,0.0009824624285101,-0.0090439533814787,0.0,0.0,0.0,0.0,60.0,-23.75706672668457,-0.0,-6.581046108067312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80084228515625,0.0,0.0,9.220714127877729e-05,292.0,303.1499938964844,285.1499938964844,0.0,-0.0,290.57159423828125,0.0,0.0,9.709825098980218e-05,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80615234375,0.0,0.0,7.171666220529005e-05,290.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021789550781,0.0,0.0,9.70986220636405e-05,291.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,0.0004605923022609,290.4217224121094,294.1499938964844,253.28836059570312,252.56944274902344,255.0485076904297,253.4351501464844,288.7001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824662702158,3.8138892044514705e-09,0.0009824624285101,-0.0090439533814787,0.0,0.0,0.0,0.0,60.0,-23.75706672668457,-0.0,-6.581046108067312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78790283203125,0.0,0.0,9.226482507074252e-05,291.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614624023437,0.0,0.0,9.7158997959923e-05,290.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79315185546875,0.0,0.0,7.17615257599391e-05,290.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904296875,0.0,0.0,9.715936175780372e-05,291.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,0.0004608804592862,290.4098815917969,294.1499938964844,253.2615661621093,252.546142578125,255.01763916015625,253.41314697265625,288.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830807102844,3.885739285891532e-09,0.0009830767521634,-0.0092322118580341,0.0,0.0,0.0,0.0,60.0,-23.77528190612793,-0.0,-6.589280587832036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78790283203125,0.0,0.0,9.226482507074252e-05,291.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614624023437,0.0,0.0,9.7158997959923e-05,290.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79315185546875,0.0,0.0,7.17615257599391e-05,290.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904296875,0.0,0.0,9.715936175780372e-05,291.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,0.0004608804592862,290.4098815917969,294.1499938964844,253.2615661621093,252.546142578125,255.01763916015625,253.41314697265625,288.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830807102844,3.885739285891532e-09,0.0009830767521634,-0.0092322118580341,0.0,0.0,0.0,0.0,60.0,-23.77528190612793,-0.0,-6.589280587832036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77490234375,0.0,0.0,9.233962191501632e-05,291.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512390136719,0.0,0.0,9.723776747705416e-05,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801208496094,0.0,0.0,7.181970431702211e-05,290.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786499023437,0.0,0.0,9.723812399897724e-05,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,0.0004612540942616,290.3979797363281,294.1499938964844,253.2343139648437,252.52247619628903,254.98681640625,253.3899383544922,288.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838774567469,3.978915863456223e-09,0.000983873498626,-0.0094763459637761,0.0,0.0,0.0,0.0,60.0,-23.79847526550293,-0.0,-6.599967150577869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77490234375,0.0,0.0,9.233962191501632e-05,291.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512390136719,0.0,0.0,9.723776747705416e-05,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801208496094,0.0,0.0,7.181970431702211e-05,290.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786499023437,0.0,0.0,9.723812399897724e-05,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,0.0004612540942616,290.3979797363281,294.1499938964844,253.2343139648437,252.52247619628903,254.98681640625,253.3899383544922,288.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838774567469,3.978915863456223e-09,0.000983873498626,-0.0094763459637761,0.0,0.0,0.0,0.0,60.0,-23.79847526550293,-0.0,-6.599967150577869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684020996094,0.0,0.0,9.238230268238112e-05,291.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5461120605469,0.0,0.0,9.728271106723696e-05,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735595703125,0.0,0.0,7.185289723565802e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727294921875,0.0,0.0,9.728306758916004e-05,291.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,0.0004614672798197,290.3919982910156,294.1499938964844,253.22052001953125,252.5105133056641,254.971420288086,253.3778381347656,288.656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984332174994,4.032077338678164e-09,0.0009843281004577,-0.0096156354993581,0.0,0.0,0.0,0.0,60.0,-23.81183624267578,-0.0,-6.60606858104984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76190185546875,0.0,0.0,9.242793748853728e-05,291.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409545898437,0.0,0.0,9.733076876727864e-05,290.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670288085937,0.0,0.0,7.188839663285762e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66680908203125,0.0,0.0,9.733112528920174e-05,291.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0004616952792275,290.385986328125,294.1499938964844,253.2066192626953,252.4984741210937,254.95602416992188,253.36538696289065,288.6483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984818325378,4.0889336361260575e-09,0.0009848142508417,-0.0097646042704582,0.0,0.0,0.0,0.0,60.0,-23.8261661529541,-0.0,-6.612596337163269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74884033203125,0.0,0.0,9.252593736164272e-05,291.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53057861328125,0.0,0.0,9.743397095007822e-05,290.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75390625,0.0,0.0,7.19646195648238e-05,290.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549072265625,0.0,0.0,9.743432747200131e-05,291.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,0.0004621848347596,290.3739318847656,294.1499938964844,253.17849731445312,252.47413635253903,254.9252319335937,253.33953857421875,288.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858624543994,4.211016868538309e-09,0.0009858581470325,-0.0100844725966453,0.0,0.0,0.0,0.0,60.0,-23.857107162475582,-0.0,-6.62662458239538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74884033203125,0.0,0.0,9.252593736164272e-05,291.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53057861328125,0.0,0.0,9.743397095007822e-05,290.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75390625,0.0,0.0,7.19646195648238e-05,290.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549072265625,0.0,0.0,9.743432747200131e-05,291.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,0.0004621848347596,290.3739318847656,294.1499938964844,253.17849731445312,252.47413635253903,254.9252319335937,253.33953857421875,288.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858624543994,4.211016868538309e-09,0.0009858581470325,-0.0100844725966453,0.0,0.0,0.0,0.0,60.0,-23.857107162475582,-0.0,-6.62662458239538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357177734375,0.0,0.0,9.26299035199918e-05,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201416015625,0.0,0.0,9.754345228429884e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74072265625,0.0,0.0,7.204547728179023e-05,290.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429443359375,0.0,0.0,9.754380153026432e-05,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92535400390625,0.0,0.0,0.0004627041344065,290.36181640625,294.1499938964844,253.1499938964844,252.4495086669922,254.8944549560547,253.31251525878903,288.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986969913356,4.340524828450043e-09,0.000986965605989,-0.0104237906634807,0.0,0.0,0.0,0.0,60.0,-23.89037322998047,-0.0,-6.641522531936064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357177734375,0.0,0.0,9.26299035199918e-05,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201416015625,0.0,0.0,9.754345228429884e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74072265625,0.0,0.0,7.204547728179023e-05,290.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429443359375,0.0,0.0,9.754380153026432e-05,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92535400390625,0.0,0.0,0.0004627041344065,290.36181640625,294.1499938964844,253.1499938964844,252.4495086669922,254.8944549560547,253.31251525878903,288.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986969913356,4.340524828450043e-09,0.000986965605989,-0.0104237906634807,0.0,0.0,0.0,0.0,60.0,-23.89037322998047,-0.0,-6.641522531936064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225646972656,0.0,0.0,9.273990872316062e-05,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096435546875,0.0,0.0,9.765930008143188e-05,290.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275085449219,0.0,0.0,7.213104254333302e-05,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63092041015625,0.0,0.0,9.765964205143972e-05,291.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098815917969,0.0,0.0,0.0004632536729332,290.349609375,294.1499938964844,253.11959838867188,252.4232635498047,254.8636779785156,253.28414916992188,288.5966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881419828161,4.4775734231450315e-09,0.0009881375590339,-0.0107828630134463,0.0,0.0,0.0,0.0,60.0,-23.926071166992188,-0.0,-6.657306528268236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225646972656,0.0,0.0,9.273990872316062e-05,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096435546875,0.0,0.0,9.765930008143188e-05,290.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275085449219,0.0,0.0,7.213104254333302e-05,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63092041015625,0.0,0.0,9.765964205143972e-05,291.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098815917969,0.0,0.0,0.0004632536729332,290.349609375,294.1499938964844,253.11959838867188,252.4232635498047,254.8636779785156,253.28414916992188,288.5966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881419828161,4.4775734231450315e-09,0.0009881375590339,-0.0107828630134463,0.0,0.0,0.0,0.0,60.0,-23.926071166992188,-0.0,-6.657306528268236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093505859375,0.0,0.0,9.285789565183222e-05,291.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4990539550781,0.0,0.0,9.778355160960928e-05,290.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142333984375,0.0,0.0,7.22228069207631e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.61883544921875,0.0,0.0,9.778388630365951e-05,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943786621094,0.0,0.0,0.0004638430546037,290.3373107910156,294.1499938964844,253.08599853515625,252.394287109375,254.8328094482422,253.25408935546875,288.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893990354612,4.6245571816427855e-09,0.0009893943788483,-0.0111679602414369,0.0,0.0,0.0,0.0,60.0,-23.96548652648925,-0.0,-6.674255104144322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093505859375,0.0,0.0,9.285789565183222e-05,291.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4990539550781,0.0,0.0,9.778355160960928e-05,290.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142333984375,0.0,0.0,7.22228069207631e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.61883544921875,0.0,0.0,9.778388630365951e-05,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943786621094,0.0,0.0,0.0004638430546037,290.3373107910156,294.1499938964844,253.08599853515625,252.394287109375,254.8328094482422,253.25408935546875,288.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893990354612,4.6245571816427855e-09,0.0009893943788483,-0.0111679602414369,0.0,0.0,0.0,0.0,60.0,-23.96548652648925,-0.0,-6.674255104144322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027282714844,0.0,0.0,9.291926835430786e-05,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49371337890625,0.0,0.0,9.784817666513844e-05,290.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076110839844,0.0,0.0,7.227053720271215e-05,290.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61279296875,0.0,0.0,9.78485113591887e-05,291.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866271972656,0.0,0.0,0.0004641496052499,290.3311462402344,294.1499938964844,253.0680694580078,252.3788604736328,254.8173370361328,253.23831176757807,288.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900528239086,4.701006250940054e-09,0.0009900481672957,-0.0113682551309466,0.0,0.0,0.0,0.0,60.0,-23.986621856689453,-0.0,-6.683078623836991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69610595703125,0.0,0.0,9.29818706936203e-05,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4883728027344,0.0,0.0,9.791410411708056e-05,290.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.700927734375,0.0,0.0,7.231922791106626e-05,290.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6067199707031,0.0,0.0,9.791443881113082e-05,291.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,0.000464462355012,290.3249816894531,294.1499938964844,253.04946899414065,252.3628387451172,254.80181884765625,253.2220001220703,288.562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.778997642063132e-09,0.0009907149942591,-0.0115725891664624,0.0,0.0,0.0,0.0,60.0,-24.00862693786621,-0.0,-6.692086174098223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68280029296875,0.0,0.0,9.310953464591876e-05,291.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776306152344,0.0,0.0,9.804854198591784e-05,290.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875915527344,0.0,0.0,7.241853018058464e-05,290.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5945129394531,0.0,0.0,9.804887667996808e-05,291.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633117675781,0.0,0.0,0.000465100078145,290.3125305175781,294.1499938964844,253.0103302001953,252.32913208007807,254.7706451416016,253.18768310546875,288.5450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.0119892777875065,0.0,0.0,0.0,0.0,60.0,-24.054914474487305,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68280029296875,0.0,0.0,9.310953464591876e-05,291.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776306152344,0.0,0.0,9.804854198591784e-05,290.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875915527344,0.0,0.0,7.241853018058464e-05,290.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5945129394531,0.0,0.0,9.804887667996808e-05,291.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633117675781,0.0,0.0,0.000465100078145,290.3125305175781,294.1499938964844,253.0103302001953,252.32913208007807,254.7706451416016,253.18768310546875,288.5450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.0119892777875065,0.0,0.0,0.0,0.0,60.0,-24.054914474487305,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694641113281,0.0,0.0,9.323854465037584e-05,291.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4668273925781,0.0,0.0,9.818439866648988e-05,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741638183594,0.0,0.0,7.251886563608423e-05,290.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5822448730469,0.0,0.0,9.818472608458252e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477478027344,0.0,0.0,0.0004657445242628,290.3000183105469,294.1499938964844,252.9688873291016,252.2934417724609,254.73927307128903,253.15106201171875,288.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.0987583044559415e-09,0.0009934493573382,-0.0124103324487805,0.0,0.0,0.0,0.0,60.0,-24.103553771972656,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694641113281,0.0,0.0,9.323854465037584e-05,291.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4668273925781,0.0,0.0,9.818439866648988e-05,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741638183594,0.0,0.0,7.251886563608423e-05,290.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5822448730469,0.0,0.0,9.818472608458252e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477478027344,0.0,0.0,0.0004657445242628,290.3000183105469,294.1499938964844,252.9688873291016,252.2934417724609,254.73927307128903,253.15106201171875,288.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.0987583044559415e-09,0.0009934493573382,-0.0124103324487805,0.0,0.0,0.0,0.0,60.0,-24.103553771972656,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65606689453125,0.0,0.0,9.33668707148172e-05,291.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559326171875,0.0,0.0,9.83195350272581e-05,290.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66070556640625,0.0,0.0,7.26186772226356e-05,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699462890625,0.0,0.0,9.831986244535074e-05,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321533203125,0.0,0.0,0.0004663855652324,290.2874450683594,294.1499938964844,252.9254150390625,252.25601196289065,254.70767211914065,253.11233520507807,288.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258628199555915e-09,0.0009948164224624,-0.0128291686996817,0.0,0.0,0.0,0.0,60.0,-24.153749465942383,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65606689453125,0.0,0.0,9.33668707148172e-05,291.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559326171875,0.0,0.0,9.83195350272581e-05,290.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66070556640625,0.0,0.0,7.26186772226356e-05,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699462890625,0.0,0.0,9.831986244535074e-05,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321533203125,0.0,0.0,0.0004663855652324,290.2874450683594,294.1499938964844,252.9254150390625,252.25601196289065,254.70767211914065,253.11233520507807,288.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258628199555915e-09,0.0009948164224624,-0.0128291686996817,0.0,0.0,0.0,0.0,60.0,-24.153749465942383,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64263916015625,0.0,0.0,9.349209722131492e-05,291.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449462890625,0.0,0.0,9.845141175901516e-05,290.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.647216796875,0.0,0.0,7.271607319125906e-05,290.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5575561523437,0.0,0.0,9.84517319011502e-05,291.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165283203125,0.0,0.0,0.0004670110938604,290.2748107910156,294.1499938964844,252.8802185058593,252.2170867919922,254.67581176757807,253.07135009765625,288.49346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,0.0,60.0,-24.20489883422852,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64263916015625,0.0,0.0,9.349209722131492e-05,291.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449462890625,0.0,0.0,9.845141175901516e-05,290.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.647216796875,0.0,0.0,7.271607319125906e-05,290.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5575561523437,0.0,0.0,9.84517319011502e-05,291.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165283203125,0.0,0.0,0.0004670110938604,290.2748107910156,294.1499938964844,252.8802185058593,252.2170867919922,254.67581176757807,253.07135009765625,288.49346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,0.0,60.0,-24.20489883422852,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358947753906,0.0,0.0,9.355291695101188e-05,291.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.439453125,0.0,0.0,9.851545473793522e-05,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404724121094,0.0,0.0,7.276338146766648e-05,290.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513610839844,0.0,0.0,9.851577488007024e-05,291.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087158203125,0.0,0.0,0.0004673149087466,290.2684631347656,294.1499938964844,252.8570709228516,252.1971435546875,254.65977478027344,253.050048828125,288.48486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363658726215,0.0,0.0,0.0,0.0,60.0,-24.23057746887207,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.629150390625,0.0,0.0,9.361231786897406e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339294433594,0.0,0.0,9.857800614554436e-05,290.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336669921875,0.0,0.0,7.280957652255893e-05,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451354980469,0.0,0.0,9.857832628767936e-05,291.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009033203125,0.0,0.0,0.0004676116222981,290.2620849609375,294.1499938964844,252.83360290527344,252.1769256591797,254.64366149902344,253.02821350097656,288.47625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,0.0,60.0,-24.25620079040528,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156311035156,0.0,0.0,9.372609201818705e-05,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228210449219,0.0,0.0,9.869781933957712e-05,290.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200866699219,0.0,0.0,7.289806671906263e-05,290.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326232910156,0.0,0.0,9.869813220575452e-05,291.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852478027344,0.0,0.0,0.0004681799618992,290.2492980957031,294.1499938964844,252.78585815429688,252.13577270507807,254.6112060546875,252.983139038086,288.45904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,0.0,60.0,-24.30698776245117,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156311035156,0.0,0.0,9.372609201818705e-05,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228210449219,0.0,0.0,9.869781933957712e-05,290.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200866699219,0.0,0.0,7.289806671906263e-05,290.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326232910156,0.0,0.0,9.869813220575452e-05,291.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852478027344,0.0,0.0,0.0004681799618992,290.2492980957031,294.1499938964844,252.78585815429688,252.13577270507807,254.6112060546875,252.983139038086,288.45904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,0.0,60.0,-24.30698776245117,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60205078125,0.0,0.0,9.383202996104956e-05,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41162109375,0.0,0.0,9.8809388873633e-05,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064758300781,0.0,0.0,7.298046693904325e-05,290.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52008056640625,0.0,0.0,9.88096944638528e-05,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7695617675781,0.0,0.0,0.0004687091859523,290.2364501953125,294.1499938964844,252.73727416992188,252.0938873291016,254.57843017578125,252.936264038086,288.4418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,0.0,60.0,-24.35664367675781,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60205078125,0.0,0.0,9.383202996104956e-05,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41162109375,0.0,0.0,9.8809388873633e-05,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064758300781,0.0,0.0,7.298046693904325e-05,290.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52008056640625,0.0,0.0,9.88096944638528e-05,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7695617675781,0.0,0.0,0.0004687091859523,290.2364501953125,294.1499938964844,252.73727416992188,252.0938873291016,254.57843017578125,252.936264038086,288.4418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,0.0,60.0,-24.35664367675781,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5884094238281,0.0,0.0,9.392929496243596e-05,291.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4003601074219,0.0,0.0,9.891181252896786e-05,290.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927734375,0.0,0.0,7.305611507035792e-05,290.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074768066406,0.0,0.0,9.891211811918764e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538452148437,0.0,0.0,0.0004691950452979,290.2235107421875,294.1499938964844,252.68817138671875,252.051513671875,254.5453338623047,252.88796997070312,288.4245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,0.0,60.0,-24.40470695495605,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5884094238281,0.0,0.0,9.392929496243596e-05,291.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4003601074219,0.0,0.0,9.891181252896786e-05,290.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927734375,0.0,0.0,7.305611507035792e-05,290.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074768066406,0.0,0.0,9.891211811918764e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538452148437,0.0,0.0,0.0004691950452979,290.2235107421875,294.1499938964844,252.68817138671875,252.051513671875,254.5453338623047,252.88796997070312,288.4245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,0.0,60.0,-24.40470695495605,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747375488281,0.0,0.0,9.401737042935564e-05,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890380859375,0.0,0.0,9.900456643663348e-05,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790710449219,0.0,0.0,7.312462548725307e-05,290.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49481201171875,0.0,0.0,9.900486475089564e-05,291.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381286621094,0.0,0.0,0.0004696350370068,290.21051025390625,294.1499938964844,252.6388397216797,252.0089111328125,254.5119171142578,252.8385467529297,288.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,0.0,60.0,-24.45077514648437,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
