time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606240,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747375488281,0.0,0.0,9.401737042935564e-05,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890380859375,0.0,0.0,9.900456643663348e-05,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790710449219,0.0,0.0,7.312462548725307e-05,290.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49481201171875,0.0,0.0,9.900486475089564e-05,291.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381286621094,0.0,0.0,0.0004696350370068,290.21051025390625,294.1499938964844,252.6388397216797,252.0089111328125,254.5119171142578,252.8385467529297,288.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,0.0,60.0,-24.45077514648437,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679016113281,0.0,0.0,9.405783930560574e-05,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.38336181640625,0.0,0.0,9.904717444442213e-05,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721740722656,0.0,0.0,7.315609400393441e-05,290.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.48846435546875,0.0,0.0,9.904748003464192e-05,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7302551269531,0.0,0.0,0.0004698371631093,290.2039794921875,294.1499938964844,252.6141662597656,251.98760986328125,254.49508666992188,252.81349182128903,288.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194165290601185e-09,0.0010021772468462,-0.0150841837748885,0.0,0.0,0.0,0.0,60.0,-24.47291374206543,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56103515625,0.0,0.0,9.409805352333932e-05,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37762451171875,0.0,0.0,9.908952779369427e-05,290.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653076171875,0.0,0.0,7.318737334571779e-05,290.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48211669921875,0.0,0.0,9.908982610795648e-05,291.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223815917969,0.0,0.0,0.0004700380668509,290.19744873046875,294.1499938964844,252.5895538330078,251.96633911132807,254.4781646728516,252.7882843017578,288.3900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169515121001723e-09,0.0010026056552305,-0.0152154210954904,0.0,0.0,0.0,0.0,60.0,-24.494691848754883,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5473022460937,0.0,0.0,9.419239358976483e-05,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661804199219,0.0,0.0,9.918887371895836e-05,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514831542969,0.0,0.0,7.326075137825683e-05,290.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693298339844,0.0,0.0,9.918917203322052e-05,291.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066345214844,0.0,0.0,0.0004705093160737,290.1842956542969,294.1499938964844,252.5406494140625,251.924057006836,254.44412231445312,252.7374267578125,288.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870415540317034e-09,0.0010036105522885,-0.0155232874676585,0.0,0.0,0.0,0.0,60.0,-24.53937149047852,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5473022460937,0.0,0.0,9.419239358976483e-05,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661804199219,0.0,0.0,9.918887371895836e-05,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514831542969,0.0,0.0,7.326075137825683e-05,290.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693298339844,0.0,0.0,9.918917203322052e-05,291.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066345214844,0.0,0.0,0.0004705093160737,290.1842956542969,294.1499938964844,252.5406494140625,251.924057006836,254.44412231445312,252.7374267578125,288.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870415540317034e-09,0.0010036105522885,-0.0155232874676585,0.0,0.0,0.0,0.0,60.0,-24.53937149047852,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53350830078125,0.0,0.0,9.426565520698205e-05,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3546447753906,0.0,0.0,9.926602797349916e-05,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53765869140625,0.0,0.0,7.33177294023335e-05,290.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4565124511719,0.0,0.0,9.926631901180372e-05,291.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908569335937,0.0,0.0,0.0004708752967417,290.1711120605469,294.1499938964844,252.4923858642578,251.8823089599609,254.4098052978516,252.68624877929688,288.35552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309880261668e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,0.0,60.0,-24.583175659179688,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53350830078125,0.0,0.0,9.426565520698205e-05,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3546447753906,0.0,0.0,9.926602797349916e-05,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53765869140625,0.0,0.0,7.33177294023335e-05,290.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4565124511719,0.0,0.0,9.926631901180372e-05,291.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908569335937,0.0,0.0,0.0004708752967417,290.1711120605469,294.1499938964844,252.4923858642578,251.8823089599609,254.4098052978516,252.68624877929688,288.35552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309880261668e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,0.0,60.0,-24.583175659179688,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196838378906,0.0,0.0,9.42702972679399e-05,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3430480957031,0.0,0.0,9.927091741701588e-05,290.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5237731933594,0.0,0.0,7.332133827731013e-05,290.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44366455078125,0.0,0.0,9.927120845532043e-05,291.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.675048828125,0.0,0.0,0.0004708984924945,290.1578674316406,294.1499938964844,252.44509887695312,251.8413543701172,254.375228881836,252.63560485839844,288.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384078599097621e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,0.0,60.0,-24.61392974853516,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196838378906,0.0,0.0,9.42702972679399e-05,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3430480957031,0.0,0.0,9.927091741701588e-05,290.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5237731933594,0.0,0.0,7.332133827731013e-05,290.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44366455078125,0.0,0.0,9.927120845532043e-05,291.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.675048828125,0.0,0.0,0.0004708984924945,290.1578674316406,294.1499938964844,252.44509887695312,251.8413543701172,254.375228881836,252.63560485839844,288.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384078599097621e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,0.0,60.0,-24.61392974853516,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058288574219,0.0,0.0,9.421532013220713e-05,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3313903808594,0.0,0.0,9.921302989823744e-05,290.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098571777344,0.0,0.0,7.327858475036919e-05,290.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4307556152344,0.0,0.0,9.92133136605844e-05,291.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6592712402344,0.0,0.0,0.0004706238978542,290.1445617675781,294.1499938964844,252.3990478515625,251.80145263671875,254.3404541015625,252.5862274169922,288.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,0.0,60.0,-24.62825393676757,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058288574219,0.0,0.0,9.421532013220713e-05,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3313903808594,0.0,0.0,9.921302989823744e-05,290.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098571777344,0.0,0.0,7.327858475036919e-05,290.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4307556152344,0.0,0.0,9.92133136605844e-05,291.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6592712402344,0.0,0.0,0.0004706238978542,290.1445617675781,294.1499938964844,252.3990478515625,251.80145263671875,254.3404541015625,252.5862274169922,288.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,0.0,60.0,-24.62825393676757,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989013671875,0.0,0.0,9.416984539711848e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255310058594,0.0,0.0,9.91651468211785e-05,290.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028991699219,0.0,0.0,7.324321632040665e-05,290.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242858886719,0.0,0.0,9.916543058352544e-05,291.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513977050781,0.0,0.0,0.0004703967424575,290.13787841796875,294.1499938964844,252.3765869140625,251.7819976806641,254.3230133056641,252.5622100830078,288.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.258912055301381e-09,0.0010033706203103,-0.0154496002942323,0.0,0.0,0.0,0.0,60.0,-24.629589080810547,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.491943359375,0.0,0.0,9.41226171562448e-05,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197021484375,0.0,0.0,9.911540837492794e-05,290.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4959411621094,0.0,0.0,7.320648001041263e-05,290.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178161621094,0.0,0.0,9.911569213727488e-05,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434936523437,0.0,0.0,0.0004701608268078,290.1312255859375,294.1499938964844,252.35455322265625,251.76287841796875,254.30552673339844,252.53860473632807,288.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.200060909122841e-09,0.001002867356874,-0.0152954366058111,0.0,0.0,0.0,0.0,60.0,-24.62859344482422,-0.0,-6.857275991478673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4780578613281,0.0,0.0,9.405097807757556e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3079528808594,0.0,0.0,9.903997124638408e-05,290.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820251464844,0.0,0.0,7.31507534510456e-05,290.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.40484619140625,0.0,0.0,9.904024773277342e-05,291.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6277160644531,0.0,0.0,0.0004698029661085,290.1178283691406,294.1499938964844,252.3119201660156,251.72589111328125,254.2704925537109,252.4925537109375,288.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021100752055,6.1107918725156204e-09,0.0010021039051935,-0.0150615898892283,0.0,0.0,0.0,0.0,60.0,-24.626094818115234,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4780578613281,0.0,0.0,9.405097807757556e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3079528808594,0.0,0.0,9.903997124638408e-05,290.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820251464844,0.0,0.0,7.31507534510456e-05,290.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.40484619140625,0.0,0.0,9.904024773277342e-05,291.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6277160644531,0.0,0.0,0.0004698029661085,290.1178283691406,294.1499938964844,252.3119201660156,251.72589111328125,254.2704925537109,252.4925537109375,288.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021100752055,6.1107918725156204e-09,0.0010021039051935,-0.0150615898892283,0.0,0.0,0.0,0.0,60.0,-24.626094818115234,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.46417236328125,0.0,0.0,9.397933899890631e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2961730957031,0.0,0.0,9.896453411784024e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46807861328125,0.0,0.0,7.30950414435938e-05,290.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.391845703125,0.0,0.0,9.896481060422956e-05,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119689941406,0.0,0.0,0.000469445134513,290.1044311523437,294.1499938964844,252.2714233398437,251.69073486328125,254.23536682128903,252.44830322265625,288.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001346623525,6.0215286090681275e-09,0.0010013406863436,-0.0148277562111616,0.0,0.0,0.0,0.0,60.0,-24.62397003173828,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.46417236328125,0.0,0.0,9.397933899890631e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2961730957031,0.0,0.0,9.896453411784024e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46807861328125,0.0,0.0,7.30950414435938e-05,290.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.391845703125,0.0,0.0,9.896481060422956e-05,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119689941406,0.0,0.0,0.000469445134513,290.1044311523437,294.1499938964844,252.2714233398437,251.69073486328125,254.23536682128903,252.44830322265625,288.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001346623525,6.0215286090681275e-09,0.0010013406863436,-0.0148277562111616,0.0,0.0,0.0,0.0,60.0,-24.62397003173828,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.45025634765625,0.0,0.0,9.39051024033688e-05,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843322753906,0.0,0.0,9.888636850519106e-05,290.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541015625,0.0,0.0,7.303729944396764e-05,290.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788452148437,0.0,0.0,9.888663771562278e-05,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.59619140625,0.0,0.0,0.000469074351713,290.0909729003906,294.1499938964844,252.23336791992188,251.65768432617188,254.20021057128903,252.4057006835937,288.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929029711637668e-09,0.0010005496442317,-0.0145854437723755,0.0,0.0,0.0,0.0,60.0,-24.62004470825196,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.45025634765625,0.0,0.0,9.39051024033688e-05,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843322753906,0.0,0.0,9.888636850519106e-05,290.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541015625,0.0,0.0,7.303729944396764e-05,290.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788452148437,0.0,0.0,9.888663771562278e-05,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.59619140625,0.0,0.0,0.000469074351713,290.0909729003906,294.1499938964844,252.23336791992188,251.65768432617188,254.20021057128903,252.4057006835937,288.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929029711637668e-09,0.0010005496442317,-0.0145854437723755,0.0,0.0,0.0,0.0,60.0,-24.62004470825196,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4363098144531,0.0,0.0,9.382869757246226e-05,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724609375,0.0,0.0,9.880591096589342e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.44012451171875,0.0,0.0,7.29778766981326e-05,290.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36578369140625,0.0,0.0,9.880618017632514e-05,291.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804443359375,0.0,0.0,0.0004686927131842,290.0774841308594,294.1499938964844,252.19805908203125,251.6269989013672,254.1650390625,252.3651428222656,288.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,0.0,60.0,-24.613563537597656,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4363098144531,0.0,0.0,9.382869757246226e-05,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724609375,0.0,0.0,9.880591096589342e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.44012451171875,0.0,0.0,7.29778766981326e-05,290.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36578369140625,0.0,0.0,9.880618017632514e-05,291.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804443359375,0.0,0.0,0.0004686927131842,290.0774841308594,294.1499938964844,252.19805908203125,251.6269989013672,254.1650390625,252.3651428222656,288.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,0.0,60.0,-24.613563537597656,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4293212890625,0.0,0.0,9.37899894779548e-05,291.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665100097656,0.0,0.0,9.876515105133876e-05,290.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43310546875,0.0,0.0,7.294776878552511e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592529296875,0.0,0.0,9.876541298581289e-05,291.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57257080078125,0.0,0.0,0.0004684993473347,290.0707092285156,294.1499938964844,252.1815185546875,251.6126251220703,254.14749145507807,252.34573364257807,288.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,0.0,60.0,-24.60933494567871,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.42236328125,0.0,0.0,9.375115769216792e-05,291.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2605285644531,0.0,0.0,9.872426016954704e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261169433594,0.0,0.0,7.291756628546864e-05,290.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526916503906,0.0,0.0,9.872452210402116e-05,291.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5647277832031,0.0,0.0,0.0004683053703047,290.0639343261719,294.1499938964844,252.1657867431641,251.59893798828125,254.1299591064453,252.32684326171875,288.21661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,0.0,60.0,-24.60457801818848,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40838623046875,0.0,0.0,9.36736905714497e-05,291.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485656738281,0.0,0.0,9.864268940873444e-05,290.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.412109375,0.0,0.0,7.285731408046558e-05,290.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.339599609375,0.0,0.0,9.864294406725094e-05,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489807128906,0.0,0.0,0.0004679184348788,290.0503845214844,294.1499938964844,252.1368560791016,251.57376098632807,254.094970703125,252.29071044921875,288.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300713151693,0.0,0.0,0.0,0.0,60.0,-24.59343338012696,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40838623046875,0.0,0.0,9.36736905714497e-05,291.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485656738281,0.0,0.0,9.864268940873444e-05,290.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.412109375,0.0,0.0,7.285731408046558e-05,290.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.339599609375,0.0,0.0,9.864294406725094e-05,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489807128906,0.0,0.0,0.0004679184348788,290.0503845214844,294.1499938964844,252.1368560791016,251.57376098632807,254.094970703125,252.29071044921875,288.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300713151693,0.0,0.0,0.0,0.0,60.0,-24.59343338012696,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944091796875,0.0,0.0,9.359760588267818e-05,291.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2365417480469,0.0,0.0,9.856257383944468e-05,290.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3980712890625,0.0,0.0,7.279813871718943e-05,290.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.32647705078125,0.0,0.0,9.856282849796116e-05,291.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53326416015625,0.0,0.0,0.0004675383970607,290.0367736816406,294.1499938964844,252.111557006836,251.5517425537109,254.0601806640625,252.2572631835937,288.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885528590588e-09,0.0009972733678296,-0.0135817220434546,0.0,0.0,0.0,0.0,60.0,-24.57988548278809,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944091796875,0.0,0.0,9.359760588267818e-05,291.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2365417480469,0.0,0.0,9.856257383944468e-05,290.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3980712890625,0.0,0.0,7.279813871718943e-05,290.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.32647705078125,0.0,0.0,9.856282849796116e-05,291.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53326416015625,0.0,0.0,0.0004675383970607,290.0367736816406,294.1499938964844,252.111557006836,251.5517425537109,254.0601806640625,252.2572631835937,288.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885528590588e-09,0.0009972733678296,-0.0135817220434546,0.0,0.0,0.0,0.0,60.0,-24.57988548278809,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804016113281,0.0,0.0,9.35237476369366e-05,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245178222656,0.0,0.0,9.848479385254905e-05,290.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3840026855469,0.0,0.0,7.274068775586784e-05,290.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31329345703125,0.0,0.0,9.848504851106554e-05,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175476074219,0.0,0.0,0.0004671694769058,290.02313232421875,294.1499938964844,252.09019470214844,251.5331420898437,254.02560424804688,252.2261657714844,288.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.4538520366520515e-09,0.000996486400254,-0.0133406156674027,0.0,0.0,0.0,0.0,60.0,-24.564462661743164,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804016113281,0.0,0.0,9.35237476369366e-05,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245178222656,0.0,0.0,9.848479385254905e-05,290.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3840026855469,0.0,0.0,7.274068775586784e-05,290.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31329345703125,0.0,0.0,9.848504851106554e-05,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175476074219,0.0,0.0,0.0004671694769058,290.02313232421875,294.1499938964844,252.09019470214844,251.5331420898437,254.02560424804688,252.2261657714844,288.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.4538520366520515e-09,0.000996486400254,-0.0133406156674027,0.0,0.0,0.0,0.0,60.0,-24.564462661743164,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663635253906,0.0,0.0,9.345345461042598e-05,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21240234375,0.0,0.0,9.841077553573996e-05,290.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36993408203125,0.0,0.0,7.268601621035486e-05,290.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30010986328125,0.0,0.0,9.841103019425644e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018310546875,0.0,0.0,0.0004668183682952,290.00946044921875,294.1499938964844,252.07305908203125,251.51821899414065,253.99136352539065,252.19813537597656,288.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366266542239373e-09,0.0009957373840734,-0.0131111601367592,0.0,0.0,0.0,0.0,60.0,-24.546825408935547,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663635253906,0.0,0.0,9.345345461042598e-05,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21240234375,0.0,0.0,9.841077553573996e-05,290.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36993408203125,0.0,0.0,7.268601621035486e-05,290.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30010986328125,0.0,0.0,9.841103019425644e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018310546875,0.0,0.0,0.0004668183682952,290.00946044921875,294.1499938964844,252.07305908203125,251.51821899414065,253.99136352539065,252.19813537597656,288.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366266542239373e-09,0.0009957373840734,-0.0131111601367592,0.0,0.0,0.0,0.0,60.0,-24.546825408935547,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3593444824219,0.0,0.0,9.341987606603652e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20635986328125,0.0,0.0,9.837542165769264e-05,290.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3629150390625,0.0,0.0,7.265990279847756e-05,290.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2934875488281,0.0,0.0,9.837566904025152e-05,291.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.49395751953125,0.0,0.0,0.0004666506429202,290.00262451171875,294.1499938964844,252.066162109375,251.51222229003903,253.9743804931641,252.185287475586,288.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324429785957818e-09,0.0009953796397894,-0.0130015555769205,0.0,0.0,0.0,0.0,60.0,-24.537277221679688,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523254394531,0.0,0.0,9.338757809018716e-05,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002868652344,0.0,0.0,9.834140655584632e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558654785156,0.0,0.0,7.26347861927934e-05,290.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2868957519531,0.0,0.0,9.834165393840522e-05,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4861145019531,0.0,0.0,0.000466489320388,289.9957580566406,294.1499938964844,252.06044006347656,251.5072479248047,253.9574737548828,252.173095703125,288.1292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.2841833131367374e-09,0.0009950355160981,-0.0128961168229579,0.0,0.0,0.0,0.0,60.0,-24.52731132507324,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382873535156,0.0,0.0,9.332703484687954e-05,291.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881103515625,0.0,0.0,9.827765461523086e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417663574219,0.0,0.0,7.25876961951144e-05,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2736511230469,0.0,0.0,9.827790199778974e-05,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47039794921875,0.0,0.0,0.0004661869024857,289.9820251464844,294.1499938964844,252.0526580810547,251.50045776367188,253.9240264892578,252.1511383056641,288.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,0.0,60.0,-24.50594139099121,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382873535156,0.0,0.0,9.332703484687954e-05,291.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881103515625,0.0,0.0,9.827765461523086e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417663574219,0.0,0.0,7.25876961951144e-05,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2736511230469,0.0,0.0,9.827790199778974e-05,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47039794921875,0.0,0.0,0.0004661869024857,289.9820251464844,294.1499938964844,252.0526580810547,251.50045776367188,253.9240264892578,252.1511383056641,288.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,0.0,60.0,-24.50594139099121,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32421875,0.0,0.0,9.327271982328966e-05,291.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758728027344,0.0,0.0,9.822045831242576e-05,290.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3276672363281,0.0,0.0,7.254544470924884e-05,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2603759765625,0.0,0.0,9.822069841902704e-05,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4547119140625,0.0,0.0,0.0004659155965782,289.9682312011719,294.1499938964844,252.0500030517578,251.4981384277344,253.89112854003903,252.13282775878903,288.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,0.0,60.0,-24.482589721679688,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32421875,0.0,0.0,9.327271982328966e-05,291.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758728027344,0.0,0.0,9.822045831242576e-05,290.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3276672363281,0.0,0.0,7.254544470924884e-05,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2603759765625,0.0,0.0,9.822069841902704e-05,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4547119140625,0.0,0.0,0.0004659155965782,289.9682312011719,294.1499938964844,252.0500030517578,251.4981384277344,253.89112854003903,252.13282775878903,288.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,0.0,60.0,-24.482589721679688,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31011962890625,0.0,0.0,9.32306720642373e-05,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636047363281,0.0,0.0,9.817619138630108e-05,290.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135070800781,0.0,0.0,7.25127465557307e-05,290.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470703125,0.0,0.0,9.817642421694472e-05,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389953613281,0.0,0.0,0.0004657055833376,289.95440673828125,294.1499938964844,252.0500030517578,251.4981384277344,253.8587646484375,252.1177215576172,288.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088670818054197e-09,0.000993363559246,-0.0123839043080806,0.0,0.0,0.0,0.0,60.0,-24.458839416503903,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31011962890625,0.0,0.0,9.32306720642373e-05,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636047363281,0.0,0.0,9.817619138630108e-05,290.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135070800781,0.0,0.0,7.25127465557307e-05,290.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470703125,0.0,0.0,9.817642421694472e-05,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389953613281,0.0,0.0,0.0004657055833376,289.95440673828125,294.1499938964844,252.0500030517578,251.4981384277344,253.8587646484375,252.1177215576172,288.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088670818054197e-09,0.000993363559246,-0.0123839043080806,0.0,0.0,0.0,0.0,60.0,-24.458839416503903,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
