time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
608580,290.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959899902344,0.0,0.0,9.320471144746988e-05,291.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513061523437,0.0,0.0,9.814884833758696e-05,290.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2993469238281,0.0,0.0,7.249254849739373e-05,290.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337341308594,0.0,0.0,9.814908116823062e-05,291.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233093261719,0.0,0.0,0.0004655758966691,289.9405517578125,294.1499938964844,252.0500030517578,251.4981384277344,253.8270263671875,252.10562133789065,288.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.0563118136892635e-09,0.000993086840026,-0.012299126945436,0.0,0.0,0.0,0.0,60.0,-24.438207626342773,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959899902344,0.0,0.0,9.320471144746988e-05,291.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513061523437,0.0,0.0,9.814884833758696e-05,290.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2993469238281,0.0,0.0,7.249254849739373e-05,290.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337341308594,0.0,0.0,9.814908116823062e-05,291.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233093261719,0.0,0.0,0.0004655758966691,289.9405517578125,294.1499938964844,252.0500030517578,251.4981384277344,253.8270263671875,252.10562133789065,288.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.0563118136892635e-09,0.000993086840026,-0.012299126945436,0.0,0.0,0.0,0.0,60.0,-24.438207626342773,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889404296875,0.0,0.0,9.319796663476154e-05,291.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451416015625,0.0,0.0,9.814174700295553e-05,290.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2922668457031,0.0,0.0,7.24873025319539e-05,290.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22705078125,0.0,0.0,9.814197983359918e-05,291.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154357910156,0.0,0.0,0.0004655421944335,289.9336242675781,294.1499938964844,252.0500030517578,251.4981384277344,253.81138610839844,252.1004943847656,288.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,0.0,60.0,-24.429447174072266,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818603515625,0.0,0.0,9.31950708036311e-05,291.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1389465332031,0.0,0.0,9.813869837671518e-05,290.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2851867675781,0.0,0.0,7.248505426105112e-05,290.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203674316406,0.0,0.0,9.813893120735884e-05,291.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075927734375,0.0,0.0,0.0004655277589336,289.9266662597656,294.1499938964844,252.0500030517578,251.4981384277344,253.7958831787109,252.0958404541016,288.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,0.0,60.0,-24.421655654907227,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2677001953125,0.0,0.0,9.320030949311332e-05,291.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265563964844,0.0,0.0,9.814422082854436e-05,290.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2709655761719,0.0,0.0,7.248912879731506e-05,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069396972656,0.0,0.0,9.81444463832304e-05,291.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3918762207031,0.0,0.0,0.0004655539232771,289.9127197265625,294.1499938964844,252.0500030517578,251.4981384277344,253.7652587890625,252.0877380371093,288.0242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.0508117688252704e-09,0.0009930396918207,-0.0122847193852067,0.0,0.0,0.0,0.0,60.0,-24.408939361572266,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2677001953125,0.0,0.0,9.320030949311332e-05,291.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265563964844,0.0,0.0,9.814422082854436e-05,290.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2709655761719,0.0,0.0,7.248912879731506e-05,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069396972656,0.0,0.0,9.81444463832304e-05,291.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3918762207031,0.0,0.0,0.0004655539232771,289.9127197265625,294.1499938964844,252.0500030517578,251.4981384277344,253.7652587890625,252.0877380371093,288.0242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.0508117688252704e-09,0.0009930396918207,-0.0122847193852067,0.0,0.0,0.0,0.0,60.0,-24.408939361572266,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535095214844,0.0,0.0,9.321988909505308e-05,291.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11407470703125,0.0,0.0,9.816484089242294e-05,290.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567443847656,0.0,0.0,7.250435737660155e-05,290.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935119628906,0.0,0.0,9.816506644710898e-05,291.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37615966796875,0.0,0.0,0.0004656517412513,289.89874267578125,294.1499938964844,252.0500030517578,251.4981384277344,253.73513793945312,252.08094787597656,288.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932531975209,5.0751967073381365e-09,0.0009932481916621,-0.012348604388535,0.0,0.0,0.0,0.0,60.0,-24.39988136291504,-0.0,-6.726351386987518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535095214844,0.0,0.0,9.321988909505308e-05,291.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11407470703125,0.0,0.0,9.816484089242294e-05,290.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567443847656,0.0,0.0,7.250435737660155e-05,290.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935119628906,0.0,0.0,9.816506644710898e-05,291.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37615966796875,0.0,0.0,0.0004656517412513,289.89874267578125,294.1499938964844,252.0500030517578,251.4981384277344,253.73513793945312,252.08094787597656,288.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932531975209,5.0751967073381365e-09,0.0009932481916621,-0.012348604388535,0.0,0.0,0.0,0.0,60.0,-24.39988136291504,-0.0,-6.726351386987518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392883300781,0.0,0.0,9.325187420472504e-05,291.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015930175781,0.0,0.0,9.8198521300219e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424621582031,0.0,0.0,7.252923387568444e-05,290.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800231933594,0.0,0.0,9.819874685490504e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36041259765625,0.0,0.0,0.0004658115212805,289.8847351074219,294.1499938964844,252.0500030517578,251.4981384277344,253.70556640625,252.0753936767578,287.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.1150363944429955e-09,0.0009935888228937,-0.0124529786407947,0.0,0.0,0.0,0.0,60.0,-24.39461135864257,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392883300781,0.0,0.0,9.325187420472504e-05,291.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015930175781,0.0,0.0,9.8198521300219e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424621582031,0.0,0.0,7.252923387568444e-05,290.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800231933594,0.0,0.0,9.819874685490504e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36041259765625,0.0,0.0,0.0004658115212805,289.8847351074219,294.1499938964844,252.0500030517578,251.4981384277344,253.70556640625,252.0753936767578,287.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.1150363944429955e-09,0.0009935888228937,-0.0124529786407947,0.0,0.0,0.0,0.0,60.0,-24.39461135864257,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250061035156,0.0,0.0,9.329579188488424e-05,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0890197753906,0.0,0.0,9.824478183872998e-05,290.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281799316406,0.0,0.0,7.256339449668303e-05,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16650390625,0.0,0.0,9.82450001174584e-05,291.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446655273437,0.0,0.0,0.0004660309350583,289.87066650390625,294.1499938964844,252.0500030517578,251.4981384277344,253.6764678955078,252.0707244873047,287.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.1697499614533635e-09,0.0009940566960722,-0.0125963212922215,0.0,0.0,0.0,0.0,60.0,-24.392332077026367,-0.0,-6.737307955972939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250061035156,0.0,0.0,9.329579188488424e-05,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0890197753906,0.0,0.0,9.824478183872998e-05,290.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281799316406,0.0,0.0,7.256339449668303e-05,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16650390625,0.0,0.0,9.82450001174584e-05,291.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446655273437,0.0,0.0,0.0004660309350583,289.87066650390625,294.1499938964844,252.0500030517578,251.4981384277344,253.6764678955078,252.0707244873047,287.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.1697499614533635e-09,0.0009940566960722,-0.0125963212922215,0.0,0.0,0.0,0.0,60.0,-24.392332077026367,-0.0,-6.737307955972939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178649902344,0.0,0.0,9.332158515462652e-05,291.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0827331542969,0.0,0.0,9.827193571254612e-05,290.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22100830078125,0.0,0.0,7.258345431182534e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596984863281,0.0,0.0,9.827216126723216e-05,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367614746094,0.0,0.0,0.0004661597777158,289.8636169433594,294.1499938964844,252.0500030517578,251.4981384277344,253.662109375,252.0687255859375,287.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943365585058,5.201878927607595e-09,0.0009943313198164,-0.0126804942265152,0.0,0.0,0.0,0.0,60.0,-24.39241409301757,-0.0,-6.741033331536529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2107238769531,0.0,0.0,9.33499977691099e-05,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.076416015625,0.0,0.0,9.830185445025565e-05,290.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138366699219,0.0,0.0,7.260555139509961e-05,290.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529235839844,0.0,0.0,9.830207272898406e-05,291.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3288879394531,0.0,0.0,0.0004663016879931,289.8565368652344,294.1499938964844,252.0500030517578,251.4981384277344,253.6478881835937,252.06690979003903,287.9540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946392383426,5.237267508562127e-09,0.0009946339996531,-0.0127732064574956,0.0,0.0,0.0,0.0,60.0,-24.393190383911133,-0.0,-6.745137426378278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964111328125,0.0,0.0,9.34130948735401e-05,291.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0637512207031,0.0,0.0,9.836830577114596e-05,290.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994934082031,0.0,0.0,7.265462772920728e-05,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1393127441406,0.0,0.0,9.836851677391678e-05,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3131103515625,0.0,0.0,0.0004666168824769,289.8423767089844,294.1499938964844,252.0500030517578,251.4981384277344,253.6197662353516,252.0637359619141,287.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158752955084765e-09,0.0009953061817213,-0.0129791451618075,0.0,0.0,0.0,0.0,60.0,-24.39641189575196,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964111328125,0.0,0.0,9.34130948735401e-05,291.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0637512207031,0.0,0.0,9.836830577114596e-05,290.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994934082031,0.0,0.0,7.265462772920728e-05,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1393127441406,0.0,0.0,9.836851677391678e-05,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3131103515625,0.0,0.0,0.0004666168824769,289.8423767089844,294.1499938964844,252.0500030517578,251.4981384277344,253.6197662353516,252.0637359619141,287.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158752955084765e-09,0.0009953061817213,-0.0129791451618075,0.0,0.0,0.0,0.0,60.0,-24.39641189575196,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820373535156,0.0,0.0,9.348366438644008e-05,291.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.051025390625,0.0,0.0,9.844262240221724e-05,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1850891113281,0.0,0.0,7.270951755344868e-05,290.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1256408691406,0.0,0.0,9.844283340498804e-05,291.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973022460937,0.0,0.0,0.0004669694171752,289.8281555175781,294.1499938964844,252.0500030517578,251.4981384277344,253.5921173095703,252.06109619140625,287.9189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,0.0,60.0,-24.401819229125977,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820373535156,0.0,0.0,9.348366438644008e-05,291.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.051025390625,0.0,0.0,9.844262240221724e-05,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1850891113281,0.0,0.0,7.270951755344868e-05,290.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1256408691406,0.0,0.0,9.844283340498804e-05,291.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973022460937,0.0,0.0,0.0004669694171752,289.8281555175781,294.1499938964844,252.0500030517578,251.4981384277344,253.5921173095703,252.06109619140625,287.9189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,0.0,60.0,-24.401819229125977,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676330566406,0.0,0.0,9.355982911074534e-05,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382385253906,0.0,0.0,9.852282528299838e-05,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.170654296875,0.0,0.0,7.276875840034336e-05,290.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119689941406,0.0,0.0,9.85230362857692e-05,291.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2814636230469,0.0,0.0,0.0004673498915508,289.8139038085937,294.1499938964844,252.0500030517578,251.4981384277344,253.56495666503903,252.05894470214844,287.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,0.0,60.0,-24.4089584350586,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676330566406,0.0,0.0,9.355982911074534e-05,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382385253906,0.0,0.0,9.852282528299838e-05,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.170654296875,0.0,0.0,7.276875840034336e-05,290.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119689941406,0.0,0.0,9.85230362857692e-05,291.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2814636230469,0.0,0.0,0.0004673498915508,289.8139038085937,294.1499938964844,252.0500030517578,251.4981384277344,253.56495666503903,252.05894470214844,287.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,0.0,60.0,-24.4089584350586,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531982421875,0.0,0.0,9.363971912534907e-05,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254211425781,0.0,0.0,9.86069571808912e-05,290.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561584472656,0.0,0.0,7.283088780241087e-05,290.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09820556640625,0.0,0.0,9.860716090770438e-05,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.265625,0.0,0.0,0.0004677489341702,289.799560546875,294.1499938964844,252.0500030517578,251.4981384277344,253.53826904296875,252.0572052001953,287.8839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,0.0,60.0,-24.417325973510746,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531982421875,0.0,0.0,9.363971912534907e-05,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254211425781,0.0,0.0,9.86069571808912e-05,290.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561584472656,0.0,0.0,7.283088780241087e-05,290.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09820556640625,0.0,0.0,9.860716090770438e-05,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.265625,0.0,0.0,0.0004677489341702,289.799560546875,294.1499938964844,252.0500030517578,251.4981384277344,253.53826904296875,252.0572052001953,287.8839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,0.0,60.0,-24.417325973510746,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459655761719,0.0,0.0,9.368043538415805e-05,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189819335937,0.0,0.0,9.864983439911156e-05,290.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.14892578125,0.0,0.0,7.286256004590541e-05,290.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09130859375,0.0,0.0,9.865004540188238e-05,291.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2576904296875,0.0,0.0,0.0004679523699451,289.7923889160156,294.1499938964844,252.0500030517578,251.4981384277344,253.5251007080078,252.05645751953125,287.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,0.0,60.0,-24.42180633544922,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13873291015625,0.0,0.0,9.372137719765306e-05,291.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01251220703125,0.0,0.0,9.86929444479756e-05,290.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14166259765625,0.0,0.0,7.289439963642508e-05,290.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844116210937,0.0,0.0,9.869315545074642e-05,291.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.249755859375,0.0,0.0,0.0004681568534579,289.7851867675781,294.1499938964844,252.0500030517578,251.4981384277344,253.5120544433593,252.0557861328125,287.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,0.0,60.0,-24.426393508911133,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.12420654296875,0.0,0.0,9.38029188546352e-05,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99957275390625,0.0,0.0,9.87788225756958e-05,290.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271057128906,0.0,0.0,7.295782415894791e-05,290.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.070556640625,0.0,0.0,9.8779026302509e-05,291.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338562011719,0.0,0.0,0.0004685641906689,289.770751953125,294.1499938964844,252.0500030517578,251.4981384277344,253.4862670898437,252.0546112060547,287.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,0.0,60.0,-24.43565368652344,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.12420654296875,0.0,0.0,9.38029188546352e-05,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99957275390625,0.0,0.0,9.87788225756958e-05,290.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271057128906,0.0,0.0,7.295782415894791e-05,290.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.070556640625,0.0,0.0,9.8779026302509e-05,291.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338562011719,0.0,0.0,0.0004685641906689,289.770751953125,294.1499938964844,252.0500030517578,251.4981384277344,253.4862670898437,252.0546112060547,287.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,0.0,60.0,-24.43565368652344,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1096496582031,0.0,0.0,9.388280886923894e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9865417480469,0.0,0.0,9.8862947197631e-05,290.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125183105469,0.0,0.0,7.301996083697304e-05,290.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0566711425781,0.0,0.0,9.886314364848658e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.21795654296875,0.0,0.0,0.0004689632623922,289.7562866210937,294.1499938964844,252.0500030517578,251.4981384277344,253.4608764648437,252.0536499023437,287.831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,0.0,60.0,-24.444725036621094,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1096496582031,0.0,0.0,9.388280886923894e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9865417480469,0.0,0.0,9.8862947197631e-05,290.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125183105469,0.0,0.0,7.301996083697304e-05,290.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0566711425781,0.0,0.0,9.886314364848658e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.21795654296875,0.0,0.0,0.0004689632623922,289.7562866210937,294.1499938964844,252.0500030517578,251.4981384277344,253.4608764648437,252.0536499023437,287.831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,0.0,60.0,-24.444725036621094,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950622558594,0.0,0.0,9.395910456078128e-05,291.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9734802246094,0.0,0.0,9.894329559756444e-05,290.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.097900390625,0.0,0.0,7.307930354727432e-05,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.042724609375,0.0,0.0,9.894349204842e-05,291.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020263671875,0.0,0.0,0.0004693444061558,289.74176025390625,294.1499938964844,252.0500030517578,251.4981384277344,253.4359588623047,252.05288696289065,287.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,0.0,60.0,-24.453060150146484,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950622558594,0.0,0.0,9.395910456078128e-05,291.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9734802246094,0.0,0.0,9.894329559756444e-05,290.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.097900390625,0.0,0.0,7.307930354727432e-05,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.042724609375,0.0,0.0,9.894349204842e-05,291.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020263671875,0.0,0.0,0.0004693444061558,289.74176025390625,294.1499938964844,252.0500030517578,251.4981384277344,253.4359588623047,252.05288696289065,287.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,0.0,60.0,-24.453060150146484,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804443359375,0.0,0.0,9.403101284988225e-05,291.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603576660156,0.0,0.0,9.901901648845524e-05,290.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832214355469,0.0,0.0,7.313522655749694e-05,290.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287475585937,0.0,0.0,9.901921293931082e-05,291.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1860656738281,0.0,0.0,0.0004697035765275,289.7272033691406,294.1499938964844,252.0500030517578,251.4981384277344,253.4114532470703,252.05227661132807,287.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,0.0,60.0,-24.46040344238281,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804443359375,0.0,0.0,9.403101284988225e-05,291.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603576660156,0.0,0.0,9.901901648845524e-05,290.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832214355469,0.0,0.0,7.313522655749694e-05,290.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287475585937,0.0,0.0,9.901921293931082e-05,291.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1860656738281,0.0,0.0,0.0004697035765275,289.7272033691406,294.1499938964844,252.0500030517578,251.4981384277344,253.4114532470703,252.05227661132807,287.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,0.0,60.0,-24.46040344238281,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730895996094,0.0,0.0,9.406503522768617e-05,291.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.95379638671875,0.0,0.0,9.905484330374748e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.07586669921875,0.0,0.0,7.316168921533972e-05,290.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0217590332031,0.0,0.0,9.905503975460306e-05,291.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780700683594,0.0,0.0,0.0004698735428974,289.7198791503906,294.1499938964844,252.0500030517578,251.4981384277344,253.3993530273437,252.05203247070312,287.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,0.0,60.0,-24.46360206604004,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657653808594,0.0,0.0,9.409794438397512e-05,291.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472045898437,0.0,0.0,9.908950596582144e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0685119628906,0.0,0.0,7.318729331018403e-05,290.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0147399902344,0.0,0.0,9.908970241667704e-05,291.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700744628906,0.0,0.0,0.0004700379504356,289.7125549316406,294.1499938964844,252.0500030517578,251.4981384277344,253.3873748779297,252.0518035888672,287.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169051935955849e-09,0.0010026016971096,-0.0152142075821757,0.0,0.0,0.0,0.0,60.0,-24.46648979187012,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0510559082031,0.0,0.0,9.418156696483491e-05,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339599609375,0.0,0.0,9.917756688082592e-05,290.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05377197265625,0.0,0.0,7.325233309529722e-05,290.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.00067138671875,0.0,0.0,9.917775605572388e-05,291.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540832519531,0.0,0.0,0.0004704556777141,289.6979064941406,294.1499938964844,252.0500030517578,251.4981384277344,253.3636932373047,252.0514068603516,287.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273228603248526e-09,0.0010034925071522,-0.0154871037229895,0.0,0.0,0.0,0.0,60.0,-24.474348068237305,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0510559082031,0.0,0.0,9.418156696483491e-05,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339599609375,0.0,0.0,9.917756688082592e-05,290.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05377197265625,0.0,0.0,7.325233309529722e-05,290.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.00067138671875,0.0,0.0,9.917775605572388e-05,291.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540832519531,0.0,0.0,0.0004704556777141,289.6979064941406,294.1499938964844,252.0500030517578,251.4981384277344,253.3636932373047,252.0514068603516,287.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273228603248526e-09,0.0010034925071522,-0.0154871037229895,0.0,0.0,0.0,0.0,60.0,-24.474348068237305,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03631591796875,0.0,0.0,9.425303869647904e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206848144531,0.0,0.0,9.925282938638702e-05,290.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390014648437,0.0,0.0,7.330791413551196e-05,290.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9865417480469,0.0,0.0,9.9253018561285e-05,291.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380615234375,0.0,0.0,0.0004708126652985,289.68316650390625,294.1499938964844,252.0500030517578,251.4981384277344,253.3404235839844,252.0511016845703,287.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362262272574526e-09,0.001004253863357,-0.0157203283160924,0.0,0.0,0.0,0.0,60.0,-24.482404708862305,-0.0,-6.87625885120724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03631591796875,0.0,0.0,9.425303869647904e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206848144531,0.0,0.0,9.925282938638702e-05,290.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390014648437,0.0,0.0,7.330791413551196e-05,290.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9865417480469,0.0,0.0,9.9253018561285e-05,291.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380615234375,0.0,0.0,0.0004708126652985,289.68316650390625,294.1499938964844,252.0500030517578,251.4981384277344,253.3404235839844,252.0511016845703,287.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362262272574526e-09,0.001004253863357,-0.0157203283160924,0.0,0.0,0.0,0.0,60.0,-24.482404708862305,-0.0,-6.87625885120724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02154541015625,0.0,0.0,9.42756378208287e-05,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073486328125,0.0,0.0,9.9276629043743e-05,290.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242004394531,0.0,0.0,7.332549284910783e-05,290.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.972412109375,0.0,0.0,9.927681821864098e-05,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220092773437,0.0,0.0,0.0004709255881607,289.6684265136719,294.1499938964844,252.0500030517578,251.4981384277344,253.31756591796875,252.0508575439453,287.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390414863943761e-09,0.0010044947266578,-0.0157940760254859,0.0,0.0,0.0,0.0,60.0,-24.48187065124512,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
