time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
610920,290.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02154541015625,0.0,0.0,9.42756378208287e-05,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073486328125,0.0,0.0,9.9276629043743e-05,290.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242004394531,0.0,0.0,7.332549284910783e-05,290.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.972412109375,0.0,0.0,9.927681821864098e-05,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220092773437,0.0,0.0,0.0004709255881607,289.6684265136719,294.1499938964844,252.0500030517578,251.4981384277344,253.31756591796875,252.0508575439453,287.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390414863943761e-09,0.0010044947266578,-0.0157940760254859,0.0,0.0,0.0,0.0,60.0,-24.48187065124512,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067443847656,0.0,0.0,9.425491589354353e-05,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939819335937,0.0,0.0,9.925480844685808e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093688964844,0.0,0.0,7.330937660299242e-05,290.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582214355469,0.0,0.0,9.925499762175603e-05,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.10595703125,0.0,0.0,0.0004708220949396,289.65362548828125,294.1499938964844,252.0500030517578,251.4981384277344,253.29510498046875,252.05067443847656,287.70855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458930003414e-09,0.001004274119623,-0.0157264247536659,0.0,0.0,0.0,0.0,60.0,-24.470552444458008,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067443847656,0.0,0.0,9.425491589354353e-05,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939819335937,0.0,0.0,9.925480844685808e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093688964844,0.0,0.0,7.330937660299242e-05,290.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582214355469,0.0,0.0,9.925499762175603e-05,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.10595703125,0.0,0.0,0.0004708220949396,289.65362548828125,294.1499938964844,252.0500030517578,251.4981384277344,253.29510498046875,252.05067443847656,287.70855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458930003414e-09,0.001004274119623,-0.0157264247536659,0.0,0.0,0.0,0.0,60.0,-24.470552444458008,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993591308594,0.0,0.0,9.422847506357356e-05,291.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8872985839844,0.0,0.0,9.92269633570686e-05,290.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.001953125,0.0,0.0,7.328881474677473e-05,290.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9511108398437,0.0,0.0,9.922714525600897e-05,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0979309082031,0.0,0.0,0.0004706899926532,289.6462097167969,294.1499938964844,252.0500030517578,251.4981384277344,253.2840270996093,252.05059814453125,287.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039987973868,6.331639212930895e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,0.0,60.0,-24.460866928100582,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.991943359375,0.0,0.0,9.419395064469428e-05,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805847167969,0.0,0.0,9.919061267282814e-05,290.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945373535156,0.0,0.0,7.326195918722078e-05,290.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9440002441406,0.0,0.0,9.919079457176848e-05,291.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899353027344,0.0,0.0,0.0004705175524577,289.6387939453125,294.1499938964844,252.0500030517578,251.4981384277344,253.2730407714844,252.050521850586,287.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,0.0,60.0,-24.448780059814453,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97711181640625,0.0,0.0,9.41209655138664e-05,291.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671264648437,0.0,0.0,9.911375673254952e-05,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97967529296875,0.0,0.0,7.320519216591492e-05,290.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9297790527344,0.0,0.0,9.911393863148989e-05,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,0.0004701529978774,289.6239624023437,294.1499938964844,252.0500030517578,251.4981384277344,253.25135803222656,252.05039978027344,287.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.1976863641177715e-09,0.0010028469841927,-0.0152892172336578,0.0,0.0,0.0,0.0,60.0,-24.42011833190918,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97711181640625,0.0,0.0,9.41209655138664e-05,291.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671264648437,0.0,0.0,9.911375673254952e-05,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97967529296875,0.0,0.0,7.320519216591492e-05,290.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9297790527344,0.0,0.0,9.911393863148989e-05,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,0.0004701529978774,289.6239624023437,294.1499938964844,252.0500030517578,251.4981384277344,253.25135803222656,252.05039978027344,287.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.1976863641177715e-09,0.0010028469841927,-0.0152892172336578,0.0,0.0,0.0,0.0,60.0,-24.42011833190918,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622802734375,0.0,0.0,9.406595199834555e-05,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8536682128906,0.0,0.0,9.90558255580254e-05,290.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648132324219,0.0,0.0,7.316240225918591e-05,290.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91552734375,0.0,0.0,9.905600018100812e-05,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578308105469,0.0,0.0,0.0004698781704064,289.60906982421875,294.1499938964844,252.0500030517578,251.4981384277344,253.2301025390625,252.05032348632807,287.65594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,0.0,60.0,-24.392108917236328,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622802734375,0.0,0.0,9.406595199834555e-05,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8536682128906,0.0,0.0,9.90558255580254e-05,290.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648132324219,0.0,0.0,7.316240225918591e-05,290.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91552734375,0.0,0.0,9.905600018100812e-05,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578308105469,0.0,0.0,0.0004698781704064,289.60906982421875,294.1499938964844,252.0500030517578,251.4981384277344,253.2301025390625,252.05032348632807,287.65594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,0.0,60.0,-24.392108917236328,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474182128906,0.0,0.0,9.401757415616883e-05,291.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84014892578125,0.0,0.0,9.900487930281088e-05,290.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9499206542969,0.0,0.0,7.312477828236297e-05,290.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012756347656,0.0,0.0,9.900505392579362e-05,291.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04180908203125,0.0,0.0,0.0004696365213021,289.5941772460937,294.1499938964844,252.0500030517578,251.4981384277344,253.20925903320312,252.0502471923828,287.6383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853863894219e-09,0.0010017452295869,-0.0149517301470041,0.0,0.0,0.0,0.0,60.0,-24.366641998291016,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474182128906,0.0,0.0,9.401757415616883e-05,291.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84014892578125,0.0,0.0,9.900487930281088e-05,290.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9499206542969,0.0,0.0,7.312477828236297e-05,290.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012756347656,0.0,0.0,9.900505392579362e-05,291.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04180908203125,0.0,0.0,0.0004696365213021,289.5941772460937,294.1499938964844,252.0500030517578,251.4981384277344,253.20925903320312,252.0502471923828,287.6383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853863894219e-09,0.0010017452295869,-0.0149517301470041,0.0,0.0,0.0,0.0,60.0,-24.366641998291016,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325561523437,0.0,0.0,9.397133544553073e-05,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8266296386719,0.0,0.0,9.895618859445676e-05,290.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9350280761719,0.0,0.0,7.308881322387606e-05,290.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.886962890625,0.0,0.0,9.89563632174395e-05,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257568359375,0.0,0.0,0.0004694055824074,289.5792541503906,294.1499938964844,252.0500030517578,251.4981384277344,253.1887664794922,252.0502014160156,287.620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011238173897482e-09,0.0010012525599449,-0.0148007990792393,0.0,0.0,0.0,0.0,60.0,-24.342174530029297,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325561523437,0.0,0.0,9.397133544553073e-05,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8266296386719,0.0,0.0,9.895618859445676e-05,290.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9350280761719,0.0,0.0,7.308881322387606e-05,290.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.886962890625,0.0,0.0,9.89563632174395e-05,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257568359375,0.0,0.0,0.0004694055824074,289.5792541503906,294.1499938964844,252.0500030517578,251.4981384277344,253.1887664794922,252.0502014160156,287.620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011238173897482e-09,0.0010012525599449,-0.0148007990792393,0.0,0.0,0.0,0.0,60.0,-24.342174530029297,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92510986328125,0.0,0.0,9.394995140610264e-05,291.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8198547363281,0.0,0.0,9.893367678159848e-05,290.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.92755126953125,0.0,0.0,7.307218038477004e-05,290.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798217773437,0.0,0.0,9.89338441286236e-05,291.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177307128906,0.0,0.0,0.0004692987713497,289.5718078613281,294.1499938964844,252.0500030517578,251.4981384277344,253.1786651611328,252.0501708984375,287.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593709484898e-09,0.0010010247351601,-0.0147310011088848,0.0,0.0,0.0,0.0,60.0,-24.33035659790039,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91766357421875,0.0,0.0,9.392984065925702e-05,291.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81304931640625,0.0,0.0,9.89125037449412e-05,290.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.92010498046875,0.0,0.0,7.305654435185716e-05,290.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8726501464844,0.0,0.0,9.891267109196632e-05,291.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097045898437,0.0,0.0,0.0004691983340308,289.5643310546875,294.1499938964844,252.0500030517578,251.4981384277344,253.1686553955078,252.05015563964844,287.60333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.014665369875729,0.0,0.0,0.0,0.0,60.0,-24.318824768066406,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027709960937,0.0,0.0,9.389449405716732e-05,291.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994384765625,0.0,0.0,9.887527994578704e-05,290.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051818847656,0.0,0.0,7.302904850803316e-05,290.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583068847656,0.0,0.0,9.887544729281216e-05,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99365234375,0.0,0.0,0.0004690217610914,289.5493469238281,294.1499938964844,252.0500030517578,251.4981384277344,253.14889526367188,252.0501251220703,287.5857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915488987540129e-09,0.0010004338109865,-0.0145499715581536,0.0,0.0,0.0,0.0,60.0,-24.296836853027344,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027709960937,0.0,0.0,9.389449405716732e-05,291.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994384765625,0.0,0.0,9.887527994578704e-05,290.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051818847656,0.0,0.0,7.302904850803316e-05,290.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583068847656,0.0,0.0,9.887544729281216e-05,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99365234375,0.0,0.0,0.0004690217610914,289.5493469238281,294.1499938964844,252.0500030517578,251.4981384277344,253.14889526367188,252.0501251220703,287.5857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915488987540129e-09,0.0010004338109865,-0.0145499715581536,0.0,0.0,0.0,0.0,60.0,-24.296836853027344,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8878479003906,0.0,0.0,9.386653982801364e-05,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857971191406,0.0,0.0,9.884584869723768e-05,290.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8902282714844,0.0,0.0,7.300730794668198e-05,290.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84393310546875,0.0,0.0,9.88460160442628e-05,291.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97760009765625,0.0,0.0,0.0004688821500167,289.5343322753906,294.1499938964844,252.0500030517578,251.4981384277344,253.12950134277344,252.0500946044922,287.5682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587336108088,0.0,0.0,0.0,0.0,60.0,-24.27662849426269,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8878479003906,0.0,0.0,9.386653982801364e-05,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857971191406,0.0,0.0,9.884584869723768e-05,290.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8902282714844,0.0,0.0,7.300730794668198e-05,290.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84393310546875,0.0,0.0,9.88460160442628e-05,291.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97760009765625,0.0,0.0,0.0004688821500167,289.5343322753906,294.1499938964844,252.0500030517578,251.4981384277344,253.12950134277344,252.0500946044922,287.5682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587336108088,0.0,0.0,0.0,0.0,60.0,-24.27662849426269,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8728942871094,0.0,0.0,9.384260920342058e-05,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721252441406,0.0,0.0,9.882064478006214e-05,290.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.875244140625,0.0,0.0,7.29886960471049e-05,290.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8295288085937,0.0,0.0,9.882080485112964e-05,291.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615478515625,0.0,0.0,0.0004687625914812,289.5193176269531,294.1499938964844,252.0500030517578,251.4981384277344,253.11045837402344,252.05007934570312,287.5507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.8508322631212195e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,0.0,60.0,-24.25785255432129,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8728942871094,0.0,0.0,9.384260920342058e-05,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721252441406,0.0,0.0,9.882064478006214e-05,290.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.875244140625,0.0,0.0,7.29886960471049e-05,290.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8295288085937,0.0,0.0,9.882080485112964e-05,291.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615478515625,0.0,0.0,0.0004687625914812,289.5193176269531,294.1499938964844,252.0500030517578,251.4981384277344,253.11045837402344,252.05007934570312,287.5507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.8508322631212195e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,0.0,60.0,-24.25785255432129,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8579406738281,0.0,0.0,9.381816198583692e-05,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7584228515625,0.0,0.0,9.879490244202316e-05,290.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602600097656,0.0,0.0,7.296967669390142e-05,290.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150939941406,0.0,0.0,9.879506251309068e-05,291.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.94549560546875,0.0,0.0,0.0004686404718086,289.5042724609375,294.1499938964844,252.0500030517578,251.4981384277344,253.09176635742188,252.0500640869141,287.533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,0.0,60.0,-24.239490509033203,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8579406738281,0.0,0.0,9.381816198583692e-05,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7584228515625,0.0,0.0,9.879490244202316e-05,290.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602600097656,0.0,0.0,7.296967669390142e-05,290.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150939941406,0.0,0.0,9.879506251309068e-05,291.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.94549560546875,0.0,0.0,0.0004686404718086,289.5042724609375,294.1499938964844,252.0500030517578,251.4981384277344,253.09176635742188,252.0500640869141,287.533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,0.0,60.0,-24.239490509033203,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8504638671875,0.0,0.0,9.380569827044384e-05,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.75152587890625,0.0,0.0,9.87817838904448e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8527526855469,0.0,0.0,7.295998511835933e-05,290.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8078918457031,0.0,0.0,9.87819439615123e-05,291.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374694824219,0.0,0.0,0.000468578247819,289.4967346191406,294.1499938964844,252.0500030517578,251.4981384277344,253.0825653076172,252.0500640869141,287.5244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842828638357e-09,0.0009994875872507,-0.014260116033256,0.0,0.0,0.0,0.0,60.0,-24.23031044006348,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.84295654296875,0.0,0.0,9.379311086377128e-05,291.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7446594238281,0.0,0.0,9.876852709567174e-05,290.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8452453613281,0.0,0.0,7.295019895536825e-05,290.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006591796875,0.0,0.0,9.876868716673926e-05,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.929443359375,0.0,0.0,0.0004685153835453,289.4891662597656,294.1499938964844,252.0500030517578,251.4981384277344,253.0734405517578,252.050048828125,287.51568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,0.0,60.0,-24.221105575561523,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82794189453125,0.0,0.0,9.376759408041836e-05,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308654785156,0.0,0.0,9.874165698420256e-05,290.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302001953125,0.0,0.0,7.293035014299676e-05,290.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7861633300781,0.0,0.0,9.874181705527008e-05,291.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9133605957031,0.0,0.0,0.0004683879087679,289.4740600585937,294.1499938964844,252.0500030517578,251.4981384277344,253.0554351806641,252.050033569336,287.4981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757359033964349e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,0.0,60.0,-24.2026309967041,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82794189453125,0.0,0.0,9.376759408041836e-05,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308654785156,0.0,0.0,9.874165698420256e-05,290.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302001953125,0.0,0.0,7.293035014299676e-05,290.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7861633300781,0.0,0.0,9.874181705527008e-05,291.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9133605957031,0.0,0.0,0.0004683879087679,289.4740600585937,294.1499938964844,252.0500030517578,251.4981384277344,253.0554351806641,252.050033569336,287.4981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757359033964349e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,0.0,60.0,-24.2026309967041,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129272460937,0.0,0.0,9.374167711939664e-05,291.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.717041015625,0.0,0.0,9.871436486719176e-05,290.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8151550292969,0.0,0.0,7.291018846444786e-05,290.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.77166748046875,0.0,0.0,9.871452493825927e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89727783203125,0.0,0.0,0.00046825845493,289.4589233398437,294.1499938964844,252.0500030517578,251.4981384277344,253.03775024414065,252.050033569336,287.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,0.0,60.0,-24.184057235717773,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129272460937,0.0,0.0,9.374167711939664e-05,291.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.717041015625,0.0,0.0,9.871436486719176e-05,290.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8151550292969,0.0,0.0,7.291018846444786e-05,290.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.77166748046875,0.0,0.0,9.871452493825927e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89727783203125,0.0,0.0,0.00046825845493,289.4589233398437,294.1499938964844,252.0500030517578,251.4981384277344,253.03775024414065,252.050033569336,287.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,0.0,60.0,-24.184057235717773,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.79791259765625,0.0,0.0,9.37154472921975e-05,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032165527344,0.0,0.0,9.868674533208832e-05,290.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80010986328125,0.0,0.0,7.288978667929769e-05,290.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75714111328125,0.0,0.0,9.868689812719822e-05,291.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8811950683594,0.0,0.0,0.0004681274294853,289.4437561035156,294.1499938964844,252.0500030517578,251.4981384277344,253.02037048339844,252.050033569336,287.46319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,0.0,60.0,-24.165403366088867,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.79791259765625,0.0,0.0,9.37154472921975e-05,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032165527344,0.0,0.0,9.868674533208832e-05,290.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80010986328125,0.0,0.0,7.288978667929769e-05,290.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75714111328125,0.0,0.0,9.868689812719822e-05,291.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8811950683594,0.0,0.0,0.0004681274294853,289.4437561035156,294.1499938964844,252.0500030517578,251.4981384277344,253.02037048339844,252.050033569336,287.46319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,0.0,60.0,-24.165403366088867,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828369140625,0.0,0.0,9.368898463435472e-05,291.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893310546875,0.0,0.0,9.86588856903836e-05,290.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850036621094,0.0,0.0,7.286921027116477e-05,290.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425842285156,0.0,0.0,9.865903848549352e-05,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651123046875,0.0,0.0,0.0004679952689912,289.4285888671875,294.1499938964844,252.0500030517578,251.4981384277344,253.0033264160156,252.05001831054688,287.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,0.0,60.0,-24.146692276000977,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828369140625,0.0,0.0,9.368898463435472e-05,291.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893310546875,0.0,0.0,9.86588856903836e-05,290.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850036621094,0.0,0.0,7.286921027116477e-05,290.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425842285156,0.0,0.0,9.865903848549352e-05,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651123046875,0.0,0.0,0.0004679952689912,289.4285888671875,294.1499938964844,252.0500030517578,251.4981384277344,253.0033264160156,252.05001831054688,287.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,0.0,60.0,-24.146692276000977,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7752990722656,0.0,0.0,9.36756987357512e-05,291.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.682373046875,0.0,0.0,9.864489402389154e-05,290.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774658203125,0.0,0.0,7.285887841135263e-05,290.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352905273437,0.0,0.0,9.864504681900144e-05,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8570861816406,0.0,0.0,0.0004679289122577,289.42095947265625,294.1499938964844,252.0500030517578,251.4981384277344,252.99493408203125,252.05001831054688,287.4369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,0.0,60.0,-24.137319564819336,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76776123046875,0.0,0.0,9.366239828523248e-05,291.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753845214844,0.0,0.0,9.863088780548424e-05,290.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698974609375,0.0,0.0,7.284853199962527e-05,290.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279968261719,0.0,0.0,9.863104060059412e-05,291.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490295410156,0.0,0.0,0.0004678624682128,289.4133605957031,294.1499938964844,252.0500030517578,251.4981384277344,252.9866180419922,252.05001831054688,287.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,0.0,60.0,-24.127944946289062,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.752685546875,0.0,0.0,9.363581193611026e-05,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66143798828125,0.0,0.0,9.860289719654249e-05,290.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547912597656,0.0,0.0,7.282785372808576e-05,290.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7134094238281,0.0,0.0,9.860304271569476e-05,291.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329467773437,0.0,0.0,0.0004677296674344,289.39813232421875,294.1499938964844,252.0500030517578,251.4981384277344,252.97018432617188,252.05001831054688,287.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,0.0,60.0,-24.10919761657715,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.752685546875,0.0,0.0,9.363581193611026e-05,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66143798828125,0.0,0.0,9.860289719654249e-05,290.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547912597656,0.0,0.0,7.282785372808576e-05,290.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7134094238281,0.0,0.0,9.860304271569476e-05,291.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329467773437,0.0,0.0,0.0004677296674344,289.39813232421875,294.1499938964844,252.0500030517578,251.4981384277344,252.97018432617188,252.05001831054688,287.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,0.0,60.0,-24.10919761657715,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7375793457031,0.0,0.0,9.360929834656416e-05,291.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474609375,0.0,0.0,9.857497207121924e-05,290.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396545410156,0.0,0.0,7.280723366420716e-05,290.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69879150390625,0.0,0.0,9.857511759037152e-05,291.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168334960937,0.0,0.0,0.0004675972450058,289.38287353515625,294.1499938964844,252.0500030517578,251.4981384277344,252.9540252685547,252.05001831054688,287.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,0.0,60.0,-24.09046745300293,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7375793457031,0.0,0.0,9.360929834656416e-05,291.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474609375,0.0,0.0,9.857497207121924e-05,290.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396545410156,0.0,0.0,7.280723366420716e-05,290.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69879150390625,0.0,0.0,9.857511759037152e-05,291.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168334960937,0.0,0.0,0.0004675972450058,289.38287353515625,294.1499938964844,252.0500030517578,251.4981384277344,252.9540252685547,252.05001831054688,287.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,0.0,60.0,-24.09046745300293,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
