time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613260,290.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7224426269531,0.0,0.0,9.358298848383129e-05,291.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334533691406,0.0,0.0,9.854727250058204e-05,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7245178222656,0.0,0.0,7.278676639543846e-05,290.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68414306640625,0.0,0.0,9.854741074377672e-05,291.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007202148437,0.0,0.0,0.0004674658121075,289.3675842285156,294.1499938964844,252.0500030517578,251.4981384277344,252.93817138671875,252.0500030517578,287.3758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,0.0,60.0,-24.07178497314453,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7224426269531,0.0,0.0,9.358298848383129e-05,291.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334533691406,0.0,0.0,9.854727250058204e-05,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7245178222656,0.0,0.0,7.278676639543846e-05,290.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68414306640625,0.0,0.0,9.854741074377672e-05,291.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007202148437,0.0,0.0,0.0004674658121075,289.3675842285156,294.1499938964844,252.0500030517578,251.4981384277344,252.93817138671875,252.0500030517578,287.3758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,0.0,60.0,-24.07178497314453,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073059082031,0.0,0.0,9.35569842113182e-05,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194152832031,0.0,0.0,9.851989307207988e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093505859375,0.0,0.0,7.276654650922865e-05,290.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694641113281,0.0,0.0,9.852003131527454e-05,291.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846069335937,0.0,0.0,0.000467335950816,289.3522644042969,294.1499938964844,252.0500030517578,251.4981384277344,252.922592163086,252.0500030517578,287.3583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,0.0,60.0,-24.05318069458008,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073059082031,0.0,0.0,9.35569842113182e-05,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194152832031,0.0,0.0,9.851989307207988e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093505859375,0.0,0.0,7.276654650922865e-05,290.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694641113281,0.0,0.0,9.852003131527454e-05,291.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846069335937,0.0,0.0,0.000467335950816,289.3522644042969,294.1499938964844,252.0500030517578,251.4981384277344,252.922592163086,252.0500030517578,287.3583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,0.0,60.0,-24.05318069458008,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.69970703125,0.0,0.0,9.3544163974002e-05,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61236572265625,0.0,0.0,9.850638889474794e-05,290.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7017517089844,0.0,0.0,7.27565711713396e-05,290.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.662109375,0.0,0.0,9.850653441390024e-05,291.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.77655029296875,0.0,0.0,0.000467271922389,289.3446044921875,294.1499938964844,252.0500030517578,251.4981384277344,252.91493225097656,252.0500030517578,287.34967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996706308797,5.47894263291937e-09,0.0009967008372768,-0.0134063465520739,0.0,0.0,0.0,0.0,60.0,-24.04392433166504,-0.0,-6.773198890641653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.692138671875,0.0,0.0,9.353143104817718e-05,291.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053161621094,0.0,0.0,9.8492979304865e-05,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69415283203125,0.0,0.0,7.27466685930267e-05,290.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65478515625,0.0,0.0,9.849312482401729e-05,291.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684936523437,0.0,0.0,0.0004672083014156,289.3369445800781,294.1499938964844,252.0500030517578,251.4981384277344,252.90733337402344,252.0500030517578,287.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463073993183798e-09,0.0009965650970116,-0.0133647741749882,0.0,0.0,0.0,0.0,60.0,-24.0346908569336,-0.0,-6.77135432169962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769714355469,0.0,0.0,9.350637992611156e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5912170410156,0.0,0.0,9.84666039585136e-05,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.678955078125,0.0,0.0,7.272718357853591e-05,290.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400451660156,0.0,0.0,9.846674220170826e-05,291.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523803710937,0.0,0.0,0.0004670831840485,289.32159423828125,294.1499938964844,252.0500030517578,251.4981384277344,252.8922882080078,252.0500030517578,287.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829966023564,0.0,0.0,0.0,0.0,60.0,-24.016319274902344,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769714355469,0.0,0.0,9.350637992611156e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5912170410156,0.0,0.0,9.84666039585136e-05,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.678955078125,0.0,0.0,7.272718357853591e-05,290.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400451660156,0.0,0.0,9.846674220170826e-05,291.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523803710937,0.0,0.0,0.0004670831840485,289.32159423828125,294.1499938964844,252.0500030517578,251.4981384277344,252.8922882080078,252.0500030517578,287.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829966023564,0.0,0.0,0.0,0.0,60.0,-24.016319274902344,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617736816406,0.0,0.0,9.348203457193448e-05,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770874023437,0.0,0.0,9.844097075983882e-05,290.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6637268066406,0.0,0.0,7.270825153682381e-05,290.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.62530517578125,0.0,0.0,9.844110900303348e-05,291.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362670898437,0.0,0.0,0.0004669615882448,289.30621337890625,294.1499938964844,252.0500030517578,251.4981384277344,252.8775177001953,252.0500030517578,287.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401522784609369e-09,0.0009960387833416,-0.0132035240530967,0.0,0.0,0.0,0.0,60.0,-23.99812889099121,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617736816406,0.0,0.0,9.348203457193448e-05,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770874023437,0.0,0.0,9.844097075983882e-05,290.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6637268066406,0.0,0.0,7.270825153682381e-05,290.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.62530517578125,0.0,0.0,9.844110900303348e-05,291.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362670898437,0.0,0.0,0.0004669615882448,289.30621337890625,294.1499938964844,252.0500030517578,251.4981384277344,252.8775177001953,252.0500030517578,287.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401522784609369e-09,0.0009960387833416,-0.0132035240530967,0.0,0.0,0.0,0.0,60.0,-23.99812889099121,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.64654541015625,0.0,0.0,9.345844591734932e-05,291.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629272460937,0.0,0.0,9.841612336458638e-05,290.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.64849853515625,0.0,0.0,7.268990157172084e-05,290.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6105651855469,0.0,0.0,9.841626160778104e-05,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201232910156,0.0,0.0,0.0004668437177315,289.2908020019531,294.1499938964844,252.0500030517578,251.4981384277344,252.86300659179688,252.0500030517578,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122746649666e-09,0.0009957873262465,-0.0131265018135309,0.0,0.0,0.0,0.0,60.0,-23.980125427246094,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.64654541015625,0.0,0.0,9.345844591734932e-05,291.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629272460937,0.0,0.0,9.841612336458638e-05,290.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.64849853515625,0.0,0.0,7.268990157172084e-05,290.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6105651855469,0.0,0.0,9.841626160778104e-05,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201232910156,0.0,0.0,0.0004668437177315,289.2908020019531,294.1499938964844,252.0500030517578,251.4981384277344,252.86300659179688,252.0500030517578,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122746649666e-09,0.0009957873262465,-0.0131265018135309,0.0,0.0,0.0,0.0,60.0,-23.980125427246094,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313171386719,0.0,0.0,9.343578130938111e-05,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487060546875,0.0,0.0,9.839225822361186e-05,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332397460937,0.0,0.0,7.267227192642167e-05,290.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59576416015625,0.0,0.0,9.839239646680652e-05,291.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040100097656,0.0,0.0,0.0004667305329348,289.275390625,294.1499938964844,252.0500030517578,251.4981384277344,252.8487548828125,252.0500030517578,287.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343880005170831e-09,0.000995545880869,-0.013052511960268,0.0,0.0,0.0,0.0,60.0,-23.96235466003418,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313171386719,0.0,0.0,9.343578130938111e-05,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487060546875,0.0,0.0,9.839225822361186e-05,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332397460937,0.0,0.0,7.267227192642167e-05,290.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59576416015625,0.0,0.0,9.839239646680652e-05,291.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040100097656,0.0,0.0,0.0004667305329348,289.275390625,294.1499938964844,252.0500030517578,251.4981384277344,252.8487548828125,252.0500030517578,287.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343880005170831e-09,0.000995545880869,-0.013052511960268,0.0,0.0,0.0,0.0,60.0,-23.96235466003418,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62371826171875,0.0,0.0,9.342481644125657e-05,291.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5415954589844,0.0,0.0,9.838071855483577e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6256103515625,0.0,0.0,7.266374450409785e-05,290.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58837890625,0.0,0.0,9.838084952207282e-05,291.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6959228515625,0.0,0.0,0.0004666757595259,289.2676696777344,294.1499938964844,252.0500030517578,251.4981384277344,252.8417358398437,252.0500030517578,287.2626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,0.0,60.0,-23.953569412231445,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6160888671875,0.0,0.0,9.34140625759028e-05,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53448486328125,0.0,0.0,9.83693971647881e-05,290.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61798095703125,0.0,0.0,7.265538442879915e-05,290.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809631347656,0.0,0.0,9.836952813202517e-05,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6878662109375,0.0,0.0,0.0004666220629587,289.25994873046875,294.1499938964844,252.0500030517578,251.4981384277344,252.83474731445312,252.0500030517578,287.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,0.0,60.0,-23.944828033447266,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.600830078125,0.0,0.0,9.339358803117648e-05,291.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202331542969,0.0,0.0,9.834783122641966e-05,290.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026916503906,0.0,0.0,7.26394573575817e-05,290.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.566162109375,0.0,0.0,9.834796219365673e-05,291.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717224121094,0.0,0.0,0.0004665197920985,289.2445068359375,294.1499938964844,252.0500030517578,251.4981384277344,252.8209686279297,252.0500030517578,287.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,0.0,60.0,-23.92758560180664,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.600830078125,0.0,0.0,9.339358803117648e-05,291.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202331542969,0.0,0.0,9.834783122641966e-05,290.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026916503906,0.0,0.0,7.26394573575817e-05,290.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.566162109375,0.0,0.0,9.834796219365673e-05,291.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717224121094,0.0,0.0,0.0004665197920985,289.2445068359375,294.1499938964844,252.0500030517578,251.4981384277344,252.8209686279297,252.0500030517578,287.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,0.0,60.0,-23.92758560180664,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855712890625,0.0,0.0,9.337423398392276e-05,291.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5059814453125,0.0,0.0,9.832745854509994e-05,290.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58740234375,0.0,0.0,7.262440340127796e-05,290.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513000488281,0.0,0.0,9.8327589512337e-05,291.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.65557861328125,0.0,0.0,0.0004664231382776,289.22900390625,294.1499938964844,252.0500030517578,251.4981384277344,252.80743408203125,252.0500030517578,287.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,0.0,60.0,-23.9106674194336,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855712890625,0.0,0.0,9.337423398392276e-05,291.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5059814453125,0.0,0.0,9.832745854509994e-05,290.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58740234375,0.0,0.0,7.262440340127796e-05,290.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513000488281,0.0,0.0,9.8327589512337e-05,291.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.65557861328125,0.0,0.0,0.0004664231382776,289.22900390625,294.1499938964844,252.0500030517578,251.4981384277344,252.80743408203125,252.0500030517578,287.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,0.0,60.0,-23.9106674194336,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5702514648437,0.0,0.0,9.335633512819186e-05,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4916687011719,0.0,0.0,9.83086138148792e-05,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57208251953125,0.0,0.0,7.261048449436203e-05,290.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53643798828125,0.0,0.0,9.830873750615864e-05,291.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6394348144531,0.0,0.0,0.0004663337313104,289.2135009765625,294.1499938964844,252.0500030517578,251.4981384277344,252.7941436767578,252.0500030517578,287.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,0.0,60.0,-23.89411163330078,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5702514648437,0.0,0.0,9.335633512819186e-05,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4916687011719,0.0,0.0,9.83086138148792e-05,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57208251953125,0.0,0.0,7.261048449436203e-05,290.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53643798828125,0.0,0.0,9.830873750615864e-05,291.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6394348144531,0.0,0.0,0.0004663337313104,289.2135009765625,294.1499938964844,252.0500030517578,251.4981384277344,252.7941436767578,252.0500030517578,287.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,0.0,60.0,-23.89411163330078,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5549621582031,0.0,0.0,9.333980415249243e-05,291.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4773254394531,0.0,0.0,9.829120244830848e-05,290.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567626953125,0.0,0.0,7.259762787725776e-05,290.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52154541015625,0.0,0.0,9.829133341554552e-05,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6232604980469,0.0,0.0,0.0004662511637434,289.197998046875,294.1499938964844,252.0500030517578,251.4981384277344,252.7810974121093,252.0500030517578,287.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242867809582094e-09,0.0009945231722667,-0.012739198282361,0.0,0.0,0.0,0.0,60.0,-23.877891540527344,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5549621582031,0.0,0.0,9.333980415249243e-05,291.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4773254394531,0.0,0.0,9.829120244830848e-05,290.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567626953125,0.0,0.0,7.259762787725776e-05,290.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52154541015625,0.0,0.0,9.829133341554552e-05,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6232604980469,0.0,0.0,0.0004662511637434,289.197998046875,294.1499938964844,252.0500030517578,251.4981384277344,252.7810974121093,252.0500030517578,287.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242867809582094e-09,0.0009945231722667,-0.012739198282361,0.0,0.0,0.0,0.0,60.0,-23.877891540527344,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5473022460937,0.0,0.0,9.333213529316708e-05,291.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701232910156,0.0,0.0,9.828312613535672e-05,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491027832031,0.0,0.0,7.259166159201413e-05,290.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140991210937,0.0,0.0,9.828324982663617e-05,291.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151733398437,0.0,0.0,0.0004662128339987,289.1902160644531,294.1499938964844,252.0500030517578,251.4981384277344,252.774658203125,252.0500030517578,287.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725540270137e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,0.0,60.0,-23.86994171142578,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5396423339844,0.0,0.0,9.332488116342574e-05,291.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46295166015625,0.0,0.0,9.827548637986185e-05,290.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414123535156,0.0,0.0,7.258601544890553e-05,290.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5066223144531,0.0,0.0,9.827561007114129e-05,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6070861816406,0.0,0.0,0.0004661765997298,289.18243408203125,294.1499938964844,252.0500030517578,251.4981384277344,252.76828002929688,252.0500030517578,287.16717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682107600751e-09,0.0009943641489371,-0.0126904575154185,0.0,0.0,0.0,0.0,60.0,-23.862091064453125,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5242919921875,0.0,0.0,9.33117262320593e-05,291.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44854736328125,0.0,0.0,9.826163295656444e-05,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5260314941406,0.0,0.0,7.257578545249999e-05,290.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49169921875,0.0,0.0,9.826175664784388e-05,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909118652344,0.0,0.0,0.0004661108832806,289.1668701171875,294.1499938964844,252.0500030517578,251.4981384277344,252.7556915283203,252.0500030517578,287.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288554419136e-09,0.0009942238684743,-0.0126475086435675,0.0,0.0,0.0,0.0,60.0,-23.846729278564453,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5242919921875,0.0,0.0,9.33117262320593e-05,291.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44854736328125,0.0,0.0,9.826163295656444e-05,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5260314941406,0.0,0.0,7.257578545249999e-05,290.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49169921875,0.0,0.0,9.826175664784388e-05,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909118652344,0.0,0.0,0.0004661108832806,289.1668701171875,294.1499938964844,252.0500030517578,251.4981384277344,252.7556915283203,252.0500030517578,287.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288554419136e-09,0.0009942238684743,-0.0126475086435675,0.0,0.0,0.0,0.0,60.0,-23.846729278564453,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089416503906,0.0,0.0,9.330016473541036e-05,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341125488281,0.0,0.0,9.82494602794759e-05,290.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106506347656,0.0,0.0,7.256679236888885e-05,290.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47674560546875,0.0,0.0,9.824958397075534e-05,291.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747375488281,0.0,0.0,0.000466053141281,289.1512756347656,294.1499938964844,252.0500030517578,251.4981384277344,252.74331665039065,252.0500030517578,287.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.1748800800055506e-09,0.0009941007010638,-0.0126097602769732,0.0,0.0,0.0,0.0,60.0,-23.83177947998047,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089416503906,0.0,0.0,9.330016473541036e-05,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341125488281,0.0,0.0,9.82494602794759e-05,290.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106506347656,0.0,0.0,7.256679236888885e-05,290.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47674560546875,0.0,0.0,9.824958397075534e-05,291.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747375488281,0.0,0.0,0.000466053141281,289.1512756347656,294.1499938964844,252.0500030517578,251.4981384277344,252.74331665039065,252.0500030517578,287.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.1748800800055506e-09,0.0009941007010638,-0.0126097602769732,0.0,0.0,0.0,0.0,60.0,-23.83177947998047,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935607910156,0.0,0.0,9.329066233476624e-05,291.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.419677734375,0.0,0.0,9.8239463113714e-05,290.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4952697753906,0.0,0.0,7.255940727191046e-05,290.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617614746094,0.0,0.0,9.823957952903584e-05,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585632324219,0.0,0.0,0.0004660057020373,289.1356811523437,294.1499938964844,252.0500030517578,251.4981384277344,252.73117065429688,252.0500030517578,287.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.1630419939385774e-09,0.0009939994197338,-0.0125787472352385,0.0,0.0,0.0,0.0,60.0,-23.81734085083008,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935607910156,0.0,0.0,9.329066233476624e-05,291.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.419677734375,0.0,0.0,9.8239463113714e-05,290.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4952697753906,0.0,0.0,7.255940727191046e-05,290.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617614746094,0.0,0.0,9.823957952903584e-05,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585632324219,0.0,0.0,0.0004660057020373,289.1356811523437,294.1499938964844,252.0500030517578,251.4981384277344,252.73117065429688,252.0500030517578,287.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.1630419939385774e-09,0.0009939994197338,-0.0125787472352385,0.0,0.0,0.0,0.0,60.0,-23.81734085083008,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781494140625,0.0,0.0,9.328295709565282e-05,291.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051818847656,0.0,0.0,9.82313504209742e-05,290.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798583984375,0.0,0.0,7.255341188283637e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4467468261719,0.0,0.0,9.823146683629602e-05,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423583984375,0.0,0.0,0.0004659672267735,289.1200561523437,294.1499938964844,252.0500030517578,251.4981384277344,252.7192230224609,252.0500030517578,287.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,0.0,60.0,-23.80336570739746,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781494140625,0.0,0.0,9.328295709565282e-05,291.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051818847656,0.0,0.0,9.82313504209742e-05,290.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798583984375,0.0,0.0,7.255341188283637e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4467468261719,0.0,0.0,9.823146683629602e-05,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423583984375,0.0,0.0,0.0004659672267735,289.1200561523437,294.1499938964844,252.0500030517578,251.4981384277344,252.7192230224609,252.0500030517578,287.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,0.0,60.0,-23.80336570739746,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.470458984375,0.0,0.0,9.327988664153963e-05,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3979187011719,0.0,0.0,9.822811261983588e-05,290.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4721374511719,0.0,0.0,7.255102536873892e-05,290.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4392395019531,0.0,0.0,9.822822903515772e-05,291.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53424072265625,0.0,0.0,0.000465951859951,289.1122131347656,294.1499938964844,252.0500030517578,251.4981384277344,252.7133331298828,252.0500030517578,287.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.149607851251403e-09,0.0009938845178112,-0.0125435506924986,0.0,0.0,0.0,0.0,60.0,-23.79657936096192,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627380371094,0.0,0.0,9.327737643616274e-05,291.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3906555175781,0.0,0.0,9.822547144722192e-05,290.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46441650390625,0.0,0.0,7.25490681361407e-05,290.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317321777344,0.0,0.0,9.822558786254376e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5261535644531,0.0,0.0,0.0004659393453039,289.1044006347656,294.1499938964844,252.0500030517578,251.4981384277344,252.70748901367188,252.0500030517578,287.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.1464783545895915e-09,0.0009938578587025,-0.0125353522598743,0.0,0.0,0.0,0.0,60.0,-23.78992080688477,-0.0,-6.734610735747992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.44732666015625,0.0,0.0,9.327405132353306e-05,291.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761291503906,0.0,0.0,9.82219644356519e-05,290.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.448974609375,0.0,0.0,7.254648517118767e-05,290.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.41668701171875,0.0,0.0,9.822208085097373e-05,291.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50994873046875,0.0,0.0,0.0004659227270167,289.0887145996094,294.1499938964844,252.0500030517578,251.4981384277344,252.6959686279297,252.0500030517578,287.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142327896834331e-09,0.0009938223520293,-0.0125244790688157,0.0,0.0,0.0,0.0,60.0,-23.777040481567383,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.44732666015625,0.0,0.0,9.327405132353306e-05,291.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761291503906,0.0,0.0,9.82219644356519e-05,290.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.448974609375,0.0,0.0,7.254648517118767e-05,290.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.41668701171875,0.0,0.0,9.822208085097373e-05,291.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50994873046875,0.0,0.0,0.0004659227270167,289.0887145996094,294.1499938964844,252.0500030517578,251.4981384277344,252.6959686279297,252.0500030517578,287.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142327896834331e-09,0.0009938223520293,-0.0125244790688157,0.0,0.0,0.0,0.0,60.0,-23.777040481567383,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.431884765625,0.0,0.0,9.327290172223002e-05,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.361572265625,0.0,0.0,9.822075662668794e-05,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335021972656,0.0,0.0,7.254559022840112e-05,290.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.401611328125,0.0,0.0,9.822087304200976e-05,291.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49371337890625,0.0,0.0,0.0004659169935621,289.0730285644531,294.1499938964844,252.0500030517578,251.4981384277344,252.68460083007807,252.0500030517578,287.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140893932775725e-09,0.0009938100120052,-0.0125207221135497,0.0,0.0,0.0,0.0,60.0,-23.7646713256836,-0.0,-6.733963431315716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
