time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
615600,290.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.431884765625,0.0,0.0,9.327290172223002e-05,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.361572265625,0.0,0.0,9.822075662668794e-05,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335021972656,0.0,0.0,7.254559022840112e-05,290.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.401611328125,0.0,0.0,9.822087304200976e-05,291.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49371337890625,0.0,0.0,0.0004659169935621,289.0730285644531,294.1499938964844,252.0500030517578,251.4981384277344,252.68460083007807,252.0500030517578,287.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140893932775725e-09,0.0009938100120052,-0.0125207221135497,0.0,0.0,0.0,0.0,60.0,-23.7646713256836,-0.0,-6.733963431315716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164123535156,0.0,0.0,9.327374573331326e-05,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3469543457031,0.0,0.0,9.822165156947447e-05,290.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41802978515625,0.0,0.0,7.25462450645864e-05,290.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38653564453125,0.0,0.0,9.82217607088387e-05,291.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4775085449219,0.0,0.0,0.0004659212136175,289.05731201171875,294.1499938964844,252.0500030517578,251.4979705810547,252.67344665527344,252.0500030517578,287.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141939762864922e-09,0.000993818975985,-0.0125234629958868,0.0,0.0,0.0,0.0,60.0,-23.75289726257324,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164123535156,0.0,0.0,9.327374573331326e-05,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3469543457031,0.0,0.0,9.822165156947447e-05,290.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41802978515625,0.0,0.0,7.25462450645864e-05,290.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38653564453125,0.0,0.0,9.82217607088387e-05,291.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4775085449219,0.0,0.0,0.0004659212136175,289.05731201171875,294.1499938964844,252.0500030517578,251.4979705810547,252.67344665527344,252.0500030517578,287.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141939762864922e-09,0.000993818975985,-0.0125234629958868,0.0,0.0,0.0,0.0,60.0,-23.75289726257324,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40093994140625,0.0,0.0,9.327626321464776e-05,291.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33233642578125,0.0,0.0,9.822430001804604e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.40252685546875,0.0,0.0,7.254820229718462e-05,290.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37139892578125,0.0,0.0,9.822440915741026e-05,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4612731933594,0.0,0.0,0.0004659337864723,289.04156494140625,294.1499938964844,252.0500030517578,251.4974670410156,252.6625061035156,252.0500030517578,287.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145072812240414e-09,0.000993845751509,-0.0125316698104143,0.0,0.0,0.0,0.0,60.0,-23.74161529541016,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40093994140625,0.0,0.0,9.327626321464776e-05,291.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33233642578125,0.0,0.0,9.822430001804604e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.40252685546875,0.0,0.0,7.254820229718462e-05,290.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37139892578125,0.0,0.0,9.822440915741026e-05,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4612731933594,0.0,0.0,0.0004659337864723,289.04156494140625,294.1499938964844,252.0500030517578,251.4974670410156,252.6625061035156,252.0500030517578,287.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145072812240414e-09,0.000993845751509,-0.0125316698104143,0.0,0.0,0.0,0.0,60.0,-23.74161529541016,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931884765625,0.0,0.0,9.327825682703406e-05,291.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.32501220703125,0.0,0.0,9.822640276979656e-05,290.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.394775390625,0.0,0.0,7.254975207615644e-05,290.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36383056640625,0.0,0.0,9.822651190916076e-05,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.453125,0.0,0.0,0.0004659437399823,289.03369140625,294.1499938964844,252.0500030517578,251.49708557128903,252.6571044921875,252.0500030517578,287.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938721777871,5.147553494566637e-09,0.0009938669390976,-0.0125381695106625,0.0,0.0,0.0,0.0,60.0,-23.736162185668945,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38543701171875,0.0,0.0,9.328055602964014e-05,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31768798828125,0.0,0.0,9.822882566368207e-05,290.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3869934082031,0.0,0.0,7.255154196172953e-05,290.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.35626220703125,0.0,0.0,9.822893480304629e-05,291.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44500732421875,0.0,0.0,0.0004659552650991,289.0258178710937,294.1499938964844,252.0500030517578,251.49664306640625,252.6517639160156,252.0500030517578,286.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150421866773058e-09,0.0009938915027305,-0.0125456843525171,0.0,0.0,0.0,0.0,60.0,-23.73079490661621,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761291503906,0.0,0.0,9.328398300567642e-05,291.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3088684082031,0.0,0.0,9.823243453865872e-05,290.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.377685546875,0.0,0.0,7.255420496221632e-05,290.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34716796875,0.0,0.0,9.823254367802292e-05,291.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4352722167969,0.0,0.0,0.0004659723781514,289.016357421875,294.1499938964844,252.0500030517578,251.4960174560547,252.64540100097656,252.0500030517578,286.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154685567276829e-09,0.0009939279407262,-0.0125568537041544,0.0,0.0,0.0,0.0,60.0,-23.724510192871094,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699035644531,0.0,0.0,9.32865877985023e-05,291.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030090332031,0.0,0.0,9.823517757467926e-05,290.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714599609375,0.0,0.0,7.255623495439067e-05,290.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3410949707031,0.0,0.0,9.823528671404348e-05,291.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.42877197265625,0.0,0.0,0.0004659854166675,289.0100402832031,294.1499938964844,252.0500030517578,251.4955444335937,252.6412048339844,252.0500030517578,286.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.157933635757672e-09,0.0009939557639881,-0.0125653631985187,0.0,0.0,0.0,0.0,60.0,-23.72040557861328,-0.0,-6.735938740121128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3543701171875,0.0,0.0,9.329414024250582e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2882995605469,0.0,0.0,9.824313019635156e-05,290.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558959960937,0.0,0.0,7.256210665218532e-05,290.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.325927734375,0.0,0.0,9.824323933571576e-05,291.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4125061035156,0.0,0.0,0.0004660231061279,288.9942321777344,294.1499938964844,252.0500030517578,251.4941864013672,252.6308135986328,252.0500030517578,286.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167332783884149e-09,0.0009940360905602,-0.0125899873673915,0.0,0.0,0.0,0.0,60.0,-23.710378646850582,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3543701171875,0.0,0.0,9.329414024250582e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2882995605469,0.0,0.0,9.824313019635156e-05,290.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558959960937,0.0,0.0,7.256210665218532e-05,290.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.325927734375,0.0,0.0,9.824323933571576e-05,291.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4125061035156,0.0,0.0,0.0004660231061279,288.9942321777344,294.1499938964844,252.0500030517578,251.4941864013672,252.6308135986328,252.0500030517578,286.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167332783884149e-09,0.0009940360905602,-0.0125899873673915,0.0,0.0,0.0,0.0,60.0,-23.710378646850582,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388061523437,0.0,0.0,9.330323518952356e-05,291.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735595703125,0.0,0.0,9.825271263252944e-05,290.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.34033203125,0.0,0.0,7.256918615894392e-05,290.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31072998046875,0.0,0.0,9.825281449593604e-05,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3962097167969,0.0,0.0,0.0004660685663111,288.9784240722656,294.1499938964844,252.0500030517578,251.4925994873047,252.62062072753903,252.0500030517578,286.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178663275984263e-09,0.000994132948108,-0.0126196723431348,0.0,0.0,0.0,0.0,60.0,-23.700807571411133,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388061523437,0.0,0.0,9.330323518952356e-05,291.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735595703125,0.0,0.0,9.825271263252944e-05,290.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.34033203125,0.0,0.0,7.256918615894392e-05,290.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31072998046875,0.0,0.0,9.825281449593604e-05,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3962097167969,0.0,0.0,0.0004660685663111,288.9784240722656,294.1499938964844,252.0500030517578,251.4925994873047,252.62062072753903,252.0500030517578,286.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178663275984263e-09,0.000994132948108,-0.0126196723431348,0.0,0.0,0.0,0.0,60.0,-23.700807571411133,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232421875,0.0,0.0,9.331405453849584e-05,291.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2587585449219,0.0,0.0,9.826410678215324e-05,290.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3247375488281,0.0,0.0,7.257759716594592e-05,290.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955017089844,0.0,0.0,9.826420864555983e-05,291.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37994384765625,0.0,0.0,0.0004661226121243,288.9625549316406,294.1499938964844,252.0500030517578,251.4908142089844,252.6106109619141,252.0500030517578,286.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942533215507,5.192136498521904e-09,0.0009942481992766,-0.0126549694687128,0.0,0.0,0.0,0.0,60.0,-23.691669464111328,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232421875,0.0,0.0,9.331405453849584e-05,291.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2587585449219,0.0,0.0,9.826410678215324e-05,290.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3247375488281,0.0,0.0,7.257759716594592e-05,290.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955017089844,0.0,0.0,9.826420864555983e-05,291.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37994384765625,0.0,0.0,0.0004661226121243,288.9625549316406,294.1499938964844,252.0500030517578,251.4908142089844,252.6106109619141,252.0500030517578,286.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942533215507,5.192136498521904e-09,0.0009942481992766,-0.0126549694687128,0.0,0.0,0.0,0.0,60.0,-23.691669464111328,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3154296875,0.0,0.0,9.33198825805448e-05,291.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2513732910156,0.0,0.0,9.8270240414422e-05,290.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3169250488281,0.0,0.0,7.258213008753955e-05,290.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2878723144531,0.0,0.0,9.82703422778286e-05,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717956542969,0.0,0.0,0.0004661517159547,288.95465087890625,294.1499938964844,252.0500030517578,251.48985290527344,252.6056671142578,252.0500030517578,286.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393804389274e-09,0.0009943102486431,-0.0126739824190735,0.0,0.0,0.0,0.0,60.0,-23.687219619750977,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3076477050781,0.0,0.0,9.332619811175392e-05,291.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24395751953125,0.0,0.0,9.827689063968136e-05,290.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3091125488281,0.0,0.0,7.258704135892913e-05,290.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2802429199219,0.0,0.0,9.827699977904558e-05,291.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636474609375,0.0,0.0,0.0004661832645069,288.9467163085937,294.1499938964844,252.0500030517578,251.4888458251953,252.6007843017578,252.0500030517578,286.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072643974554475e-09,0.0009943775366991,-0.0126946028321981,0.0,0.0,0.0,0.0,60.0,-23.68287849426269,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2920227050781,0.0,0.0,9.333996422355996e-05,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2291259765625,0.0,0.0,9.829138434724882e-05,290.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934875488281,0.0,0.0,7.259774429257959e-05,290.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.26495361328125,0.0,0.0,9.829148621065542e-05,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34735107421875,0.0,0.0,0.0004662520368583,288.9308166503906,294.1499938964844,252.0500030517578,251.4867248535156,252.59112548828125,252.0500030517578,286.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224406240955659e-09,0.0009945241035893,-0.0127395121380686,0.0,0.0,0.0,0.0,60.0,-23.67449188232422,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2920227050781,0.0,0.0,9.333996422355996e-05,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2291259765625,0.0,0.0,9.829138434724882e-05,290.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934875488281,0.0,0.0,7.259774429257959e-05,290.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.26495361328125,0.0,0.0,9.829148621065542e-05,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34735107421875,0.0,0.0,0.0004662520368583,288.9308166503906,294.1499938964844,252.0500030517578,251.4867248535156,252.59112548828125,252.0500030517578,286.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224406240955659e-09,0.0009945241035893,-0.0127395121380686,0.0,0.0,0.0,0.0,60.0,-23.67449188232422,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763977050781,0.0,0.0,9.3355069111567e-05,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142944335937,0.0,0.0,9.830729686655104e-05,290.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.27783203125,0.0,0.0,7.260950224008411e-05,290.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496643066406,0.0,0.0,9.830739872995764e-05,291.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3310241699219,0.0,0.0,0.0004663275030907,288.9149169921875,294.1499938964844,252.0500030517578,251.4844665527344,252.5816192626953,252.0500030517578,286.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243226741669105e-09,0.0009946849895641,-0.0127888191491365,0.0,0.0,0.0,0.0,60.0,-23.66645050048828,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763977050781,0.0,0.0,9.3355069111567e-05,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142944335937,0.0,0.0,9.830729686655104e-05,290.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.27783203125,0.0,0.0,7.260950224008411e-05,290.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496643066406,0.0,0.0,9.830739872995764e-05,291.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3310241699219,0.0,0.0,0.0004663275030907,288.9149169921875,294.1499938964844,252.0500030517578,251.4844665527344,252.5816192626953,252.0500030517578,286.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243226741669105e-09,0.0009946849895641,-0.0127888191491365,0.0,0.0,0.0,0.0,60.0,-23.66645050048828,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607421875,0.0,0.0,9.337163646705449e-05,291.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.19940185546875,0.0,0.0,9.832474461290984e-05,290.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2621459960937,0.0,0.0,7.262238796101883e-05,290.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343444824219,0.0,0.0,9.832484647631644e-05,291.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.314697265625,0.0,0.0,0.0004664102743845,288.89898681640625,294.1499938964844,252.0500030517578,251.48211669921875,252.57228088378903,252.0500030517578,286.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.263864455429257e-09,0.000994861475192,-0.0128428852185606,0.0,0.0,0.0,0.0,60.0,-23.65879249572754,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607421875,0.0,0.0,9.337163646705449e-05,291.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.19940185546875,0.0,0.0,9.832474461290984e-05,290.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2621459960937,0.0,0.0,7.262238796101883e-05,290.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343444824219,0.0,0.0,9.832484647631644e-05,291.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.314697265625,0.0,0.0,0.0004664102743845,288.89898681640625,294.1499938964844,252.0500030517578,251.48211669921875,252.57228088378903,252.0500030517578,286.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.263864455429257e-09,0.000994861475192,-0.0128428852185606,0.0,0.0,0.0,0.0,60.0,-23.65879249572754,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450561523437,0.0,0.0,9.338943345937878e-05,291.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844787597656,0.0,0.0,9.8343487479724e-05,290.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464599609375,0.0,0.0,7.263622683240101e-05,290.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.218994140625,0.0,0.0,9.83435893431306e-05,291.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2983703613281,0.0,0.0,0.0004664991574827,288.8830261230469,294.1499938964844,252.0500030517578,251.4796905517578,252.5631103515625,252.0500030517578,286.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286032500606552e-09,0.0009950511157512,-0.0129009615629911,0.0,0.0,0.0,0.0,60.0,-23.651466369628903,-0.0,-6.7507947676404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450561523437,0.0,0.0,9.338943345937878e-05,291.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844787597656,0.0,0.0,9.8343487479724e-05,290.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464599609375,0.0,0.0,7.263622683240101e-05,290.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.218994140625,0.0,0.0,9.83435893431306e-05,291.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2983703613281,0.0,0.0,0.0004664991574827,288.8830261230469,294.1499938964844,252.0500030517578,251.4796905517578,252.5631103515625,252.0500030517578,286.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286032500606552e-09,0.0009950511157512,-0.0129009615629911,0.0,0.0,0.0,0.0,60.0,-23.651466369628903,-0.0,-6.7507947676404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372131347656,0.0,0.0,9.339887037640436e-05,291.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.177001953125,0.0,0.0,9.835342643782496e-05,290.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2386169433594,0.0,0.0,7.264356827363372e-05,290.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113037109375,0.0,0.0,9.835352102527396e-05,291.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2901916503906,0.0,0.0,0.000466546305688,288.8750305175781,294.1499938964844,252.0500030517578,251.4784545898437,252.55859375,252.0500030517578,286.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787986080493e-09,0.000995151582174,-0.0129317594692111,0.0,0.0,0.0,0.0,60.0,-23.64794540405273,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2293701171875,0.0,0.0,9.340860560769217e-05,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1695251464844,0.0,0.0,9.836367826210336e-05,290.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2307434082031,0.0,0.0,7.265113526955247e-05,290.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20361328125,0.0,0.0,9.836377284955232e-05,291.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2820129394531,0.0,0.0,0.0004665949381887,288.8670349121094,294.1499938964844,252.0500030517578,251.47720336914065,252.5541229248047,252.0500030517578,286.82293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,0.0,60.0,-23.644500732421875,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2136535644531,0.0,0.0,9.342902922071517e-05,291.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1545715332031,0.0,0.0,9.838518599281088e-05,290.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21502685546875,0.0,0.0,7.266702596098185e-05,290.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.188232421875,0.0,0.0,9.838528058025986e-05,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2656555175781,0.0,0.0,0.0004666969762183,288.8510437011719,294.1499938964844,252.0500030517578,251.4747009277344,252.54527282714844,252.0500030517578,286.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356156876969e-09,0.0009954728884622,-0.0130301807075738,0.0,0.0,0.0,0.0,60.0,-23.63783836364746,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2136535644531,0.0,0.0,9.342902922071517e-05,291.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1545715332031,0.0,0.0,9.838518599281088e-05,290.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21502685546875,0.0,0.0,7.266702596098185e-05,290.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.188232421875,0.0,0.0,9.838528058025986e-05,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2656555175781,0.0,0.0,0.0004666969762183,288.8510437011719,294.1499938964844,252.0500030517578,251.4747009277344,252.54527282714844,252.0500030517578,286.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356156876969e-09,0.0009954728884622,-0.0130301807075738,0.0,0.0,0.0,0.0,60.0,-23.63783836364746,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19793701171875,0.0,0.0,9.345055877929552e-05,291.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1395568847656,0.0,0.0,9.840785787673668e-05,290.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19927978515625,0.0,0.0,7.268376793945208e-05,290.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728210449219,0.0,0.0,9.840795246418566e-05,291.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.249267578125,0.0,0.0,0.0004668045148719,288.83502197265625,294.1499938964844,252.0500030517578,251.47218322753903,252.5365600585937,252.0500030517578,286.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,0.0,60.0,-23.631458282470703,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19793701171875,0.0,0.0,9.345055877929552e-05,291.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1395568847656,0.0,0.0,9.840785787673668e-05,290.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19927978515625,0.0,0.0,7.268376793945208e-05,290.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728210449219,0.0,0.0,9.840795246418566e-05,291.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.249267578125,0.0,0.0,0.0004668045148719,288.83502197265625,294.1499938964844,252.0500030517578,251.47218322753903,252.5365600585937,252.0500030517578,286.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,0.0,60.0,-23.631458282470703,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18218994140625,0.0,0.0,9.347324521513656e-05,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1245422363281,0.0,0.0,9.843175212154164e-05,290.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1835021972656,0.0,0.0,7.270141213666648e-05,290.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573791503906,0.0,0.0,9.843183943303302e-05,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328796386719,0.0,0.0,0.0004669178451877,288.8190002441406,294.1499938964844,252.0500030517578,251.46969604492188,252.52801513671875,252.0500030517578,286.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,0.0,60.0,-23.62540435791016,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18218994140625,0.0,0.0,9.347324521513656e-05,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1245422363281,0.0,0.0,9.843175212154164e-05,290.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1835021972656,0.0,0.0,7.270141213666648e-05,290.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573791503906,0.0,0.0,9.843183943303302e-05,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328796386719,0.0,0.0,0.0004669178451877,288.8190002441406,294.1499938964844,252.0500030517578,251.46969604492188,252.52801513671875,252.0500030517578,286.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,0.0,60.0,-23.62540435791016,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664123535156,0.0,0.0,9.34969721129164e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1094665527344,0.0,0.0,9.845673775998875e-05,290.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.167724609375,0.0,0.0,7.271987124113366e-05,290.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14190673828125,0.0,0.0,9.845683234743774e-05,291.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21649169921875,0.0,0.0,0.0004670363850891,288.8029479980469,294.1499938964844,252.0500030517578,251.4672698974609,252.5196228027344,252.0500030517578,286.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519230246543,0.0,0.0,0.0,0.0,60.0,-23.61962127685547,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664123535156,0.0,0.0,9.34969721129164e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1094665527344,0.0,0.0,9.845673775998875e-05,290.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.167724609375,0.0,0.0,7.271987124113366e-05,290.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14190673828125,0.0,0.0,9.845683234743774e-05,291.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21649169921875,0.0,0.0,0.0004670363850891,288.8029479980469,294.1499938964844,252.0500030517578,251.4672698974609,252.5196228027344,252.0500030517578,286.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519230246543,0.0,0.0,0.0,0.0,60.0,-23.61962127685547,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.15850830078125,0.0,0.0,9.350920299766584e-05,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019287109375,0.0,0.0,9.846961620496586e-05,290.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1598205566406,0.0,0.0,7.27293809177354e-05,290.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1341552734375,0.0,0.0,9.846970351645724e-05,291.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2082824707031,0.0,0.0,0.0004670974449254,288.7948913574219,294.1499938964844,252.0500030517578,251.4660797119141,252.51548767089844,252.0500030517578,286.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,0.0,60.0,-23.6168270111084,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1506042480469,0.0,0.0,9.352167398901656e-05,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943908691406,0.0,0.0,9.848274930845946e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.15191650390625,0.0,0.0,7.27390797692351e-05,290.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1264038085937,0.0,0.0,9.848283661995084e-05,291.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2000732421875,0.0,0.0,0.0004671597562264,288.786865234375,294.1499938964844,252.0500030517578,251.4649200439453,252.51138305664065,252.0500030517578,286.73748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450765616643593e-09,0.0009964597411453,-0.0133325299248099,0.0,0.0,0.0,0.0,60.0,-23.61409378051757,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1347961425781,0.0,0.0,9.354731446364896e-05,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0792541503906,0.0,0.0,9.85097503871657e-05,290.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1361083984375,0.0,0.0,7.275902316905558e-05,290.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.11090087890625,0.0,0.0,9.850983769865708e-05,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18365478515625,0.0,0.0,0.0004672878421843,288.770751953125,294.1499938964844,252.0500030517578,251.4626617431641,252.50328063964844,252.0500030517578,286.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162092581391,0.0,0.0,0.0,0.0,60.0,-23.60880470275879,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1347961425781,0.0,0.0,9.354731446364896e-05,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0792541503906,0.0,0.0,9.85097503871657e-05,290.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1361083984375,0.0,0.0,7.275902316905558e-05,290.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.11090087890625,0.0,0.0,9.850983769865708e-05,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18365478515625,0.0,0.0,0.0004672878421843,288.770751953125,294.1499938964844,252.0500030517578,251.4626617431641,252.50328063964844,252.0500030517578,286.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162092581391,0.0,0.0,0.0,0.0,60.0,-23.60880470275879,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
