time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
617940,290.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1189880371094,0.0,0.0,9.357376984553412e-05,291.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0641174316406,0.0,0.0,9.85376100288704e-05,290.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202392578125,0.0,0.0,7.277959957718849e-05,290.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0953674316406,0.0,0.0,9.853769734036176e-05,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.167236328125,0.0,0.0,0.0004674200026784,288.754638671875,294.1499938964844,252.0500030517578,251.4605407714844,252.4953155517578,252.0500030517578,286.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,0.0,60.0,-23.603731155395508,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1189880371094,0.0,0.0,9.357376984553412e-05,291.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0641174316406,0.0,0.0,9.85376100288704e-05,290.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202392578125,0.0,0.0,7.277959957718849e-05,290.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0953674316406,0.0,0.0,9.853769734036176e-05,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.167236328125,0.0,0.0,0.0004674200026784,288.754638671875,294.1499938964844,252.0500030517578,251.4605407714844,252.4953155517578,252.0500030517578,286.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,0.0,60.0,-23.603731155395508,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031188964844,0.0,0.0,9.360101830679925e-05,291.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0489501953125,0.0,0.0,9.856630640570074e-05,290.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044006347656,0.0,0.0,7.2800787165761e-05,290.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0798034667969,0.0,0.0,9.856639371719211e-05,291.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1507873535156,0.0,0.0,0.0004675561212934,288.7384948730469,294.1499938964844,252.0500030517578,251.4585723876953,252.4875030517578,252.0500030517578,286.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,0.0,60.0,-23.59886741638184,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031188964844,0.0,0.0,9.360101830679925e-05,291.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0489501953125,0.0,0.0,9.856630640570074e-05,290.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044006347656,0.0,0.0,7.2800787165761e-05,290.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0798034667969,0.0,0.0,9.856639371719211e-05,291.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1507873535156,0.0,0.0,0.0004675561212934,288.7384948730469,294.1499938964844,252.0500030517578,251.4585723876953,252.4875030517578,252.0500030517578,286.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,0.0,60.0,-23.59886741638184,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0872497558594,0.0,0.0,9.3628914328292e-05,291.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03375244140625,0.0,0.0,9.85956794465892e-05,290.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885009765625,0.0,0.0,7.28224913473241e-05,290.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0642395019531,0.0,0.0,9.859576675808056e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13433837890625,0.0,0.0,0.0004676954704336,288.7223205566406,294.1499938964844,252.0500030517578,251.456771850586,252.4798126220703,252.0500030517578,286.6692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,0.0,60.0,-23.594179153442383,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0872497558594,0.0,0.0,9.3628914328292e-05,291.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03375244140625,0.0,0.0,9.85956794465892e-05,290.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885009765625,0.0,0.0,7.28224913473241e-05,290.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0642395019531,0.0,0.0,9.859576675808056e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13433837890625,0.0,0.0,0.0004676954704336,288.7223205566406,294.1499938964844,252.0500030517578,251.456771850586,252.4798126220703,252.0500030517578,286.6692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,0.0,60.0,-23.594179153442383,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0793151855469,0.0,0.0,9.364310244563968e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0261535644531,0.0,0.0,9.861062426352872e-05,290.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,7.283352897502482e-05,290.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0564270019531,0.0,0.0,9.86107115750201e-05,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1260986328125,0.0,0.0,0.0004677663673646,288.7142333984375,294.1499938964844,252.0500030517578,251.4559631347656,252.4760131835937,252.0500030517578,286.6607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288318946957,0.0,0.0,0.0,0.0,60.0,-23.59189987182617,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0713806152344,0.0,0.0,9.36574360821396e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185241699219,0.0,0.0,9.862571459962056e-05,290.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726013183594,0.0,0.0,7.284466846613213e-05,290.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.04864501953125,0.0,0.0,9.862580191111192e-05,291.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.11785888671875,0.0,0.0,0.0004678379336837,288.7061462402344,294.1499938964844,252.0500030517578,251.4552001953125,252.4722595214844,252.0500030517578,286.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,0.0,60.0,-23.589658737182617,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.05548095703125,0.0,0.0,9.368647442897782e-05,291.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032653808594,0.0,0.0,9.865630272543058e-05,290.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0566711425781,0.0,0.0,7.286726031452417e-05,290.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0329895019531,0.0,0.0,9.865638276096432e-05,291.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10137939453125,0.0,0.0,0.0004679830162785,288.68994140625,294.1499938964844,252.0500030517578,251.453842163086,252.46484375,252.0500030517578,286.6352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.6560707228925375e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,0.0,60.0,-23.58527946472168,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.05548095703125,0.0,0.0,9.368647442897782e-05,291.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032653808594,0.0,0.0,9.865630272543058e-05,290.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0566711425781,0.0,0.0,7.286726031452417e-05,290.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0329895019531,0.0,0.0,9.865638276096432e-05,291.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10137939453125,0.0,0.0,0.0004679830162785,288.68994140625,294.1499938964844,252.0500030517578,251.453842163086,252.46484375,252.0500030517578,286.6352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.6560707228925375e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,0.0,60.0,-23.58527946472168,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.03955078125,0.0,0.0,9.371593478135765e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9880065917969,0.0,0.0,9.868732013273984e-05,290.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0407409667969,0.0,0.0,7.289016502909362e-05,290.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0173645019531,0.0,0.0,9.86874001682736e-05,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848999023437,0.0,0.0,0.0004681301361415,288.6737365722656,294.1499938964844,252.0500030517578,251.45274353027344,252.45755004882807,252.0500030517578,286.6181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,0.0,60.0,-23.58101463317871,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.03955078125,0.0,0.0,9.371593478135765e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9880065917969,0.0,0.0,9.868732013273984e-05,290.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0407409667969,0.0,0.0,7.289016502909362e-05,290.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0173645019531,0.0,0.0,9.86874001682736e-05,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848999023437,0.0,0.0,0.0004681301361415,288.6737365722656,294.1499938964844,252.0500030517578,251.45274353027344,252.45755004882807,252.0500030517578,286.6181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,0.0,60.0,-23.58101463317871,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235900878906,0.0,0.0,9.374573710374534e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9726867675781,0.0,0.0,9.871870861388744e-05,290.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0247802734375,0.0,0.0,7.291335350601003e-05,290.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0016784667969,0.0,0.0,9.87187886494212e-05,291.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0683898925781,0.0,0.0,0.0004682790313381,288.657470703125,294.1499938964844,252.0500030517578,251.4519195556641,252.45037841796875,252.0500030517578,286.6011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637820586562,0.0,0.0,0.0,0.0,60.0,-23.57685089111328,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235900878906,0.0,0.0,9.374573710374534e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9726867675781,0.0,0.0,9.871870861388744e-05,290.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0247802734375,0.0,0.0,7.291335350601003e-05,290.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0016784667969,0.0,0.0,9.87187886494212e-05,291.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0683898925781,0.0,0.0,0.0004682790313381,288.657470703125,294.1499938964844,252.0500030517578,251.4519195556641,252.45037841796875,252.0500030517578,286.6011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637820586562,0.0,0.0,0.0,0.0,60.0,-23.57685089111328,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00762939453125,0.0,0.0,9.377578680869192e-05,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573669433594,0.0,0.0,9.875035175355153e-05,290.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087890625,0.0,0.0,7.293672388186678e-05,290.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859924316406,0.0,0.0,9.875043178908528e-05,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0518798828125,0.0,0.0,0.0004684291488956,288.6412048339844,294.1499938964844,252.0500030517578,251.451416015625,252.4433441162109,252.0500030517578,286.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,0.0,60.0,-23.572757720947266,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00762939453125,0.0,0.0,9.377578680869192e-05,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573669433594,0.0,0.0,9.875035175355153e-05,290.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087890625,0.0,0.0,7.293672388186678e-05,290.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859924316406,0.0,0.0,9.875043178908528e-05,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0518798828125,0.0,0.0,0.0004684291488956,288.6412048339844,294.1499938964844,252.0500030517578,251.451416015625,252.4433441162109,252.0500030517578,286.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,0.0,60.0,-23.572757720947266,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996337890625,0.0,0.0,9.379088442074136e-05,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9496765136719,0.0,0.0,9.87662497209385e-05,290.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00079345703125,0.0,0.0,7.294846727745607e-05,290.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9781494140625,0.0,0.0,9.876632975647226e-05,291.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0436096191406,0.0,0.0,0.0004685045569203,288.6330871582031,294.1499938964844,252.0500030517578,251.45127868652344,252.4398651123047,252.0500030517578,286.5756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,0.0,60.0,-23.57073402404785,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9916381835937,0.0,0.0,9.380601113662124e-05,291.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9419860839844,0.0,0.0,9.878217679215596e-05,290.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927978515625,0.0,0.0,7.29602252249606e-05,290.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97027587890625,0.0,0.0,9.878225682768972e-05,291.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03533935546875,0.0,0.0,0.0004685801104642,288.6249389648437,294.1499938964844,252.0500030517578,251.45123291015625,252.43641662597656,252.0500030517578,286.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,0.0,60.0,-23.5687198638916,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97564697265625,0.0,0.0,9.383628639625384e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266052246094,0.0,0.0,9.881406731437892e-05,290.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9767761230469,0.0,0.0,7.298377749975771e-05,290.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9545288085937,0.0,0.0,9.881414734991267e-05,291.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.018798828125,0.0,0.0,0.0004687313630711,288.608642578125,294.1499938964844,252.0500030517578,251.451416015625,252.4296112060547,252.0500030517578,286.5501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,0.0,60.0,-23.5647087097168,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97564697265625,0.0,0.0,9.383628639625384e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266052246094,0.0,0.0,9.881406731437892e-05,290.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9767761230469,0.0,0.0,7.298377749975771e-05,290.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9545288085937,0.0,0.0,9.881414734991267e-05,291.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.018798828125,0.0,0.0,0.0004687313630711,288.608642578125,294.1499938964844,252.0500030517578,251.451416015625,252.4296112060547,252.0500030517578,286.5501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,0.0,60.0,-23.5647087097168,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9596252441406,0.0,0.0,9.386695455759764e-05,291.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91119384765625,0.0,0.0,9.884635801427066e-05,290.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.96075439453125,0.0,0.0,7.3007628088817e-05,290.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93878173828125,0.0,0.0,9.88464307738468e-05,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0022277832031,0.0,0.0,0.0004688845365308,288.5923156738281,294.1499938964844,252.0500030517578,251.4519958496093,252.4229278564453,252.0499267578125,286.5331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809033198770075e-09,0.0010001378832384,-0.0144593687728047,0.0,0.0,0.0,0.0,60.0,-23.56093406677246,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9596252441406,0.0,0.0,9.386695455759764e-05,291.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91119384765625,0.0,0.0,9.884635801427066e-05,290.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.96075439453125,0.0,0.0,7.3007628088817e-05,290.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93878173828125,0.0,0.0,9.88464307738468e-05,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0022277832031,0.0,0.0,0.0004688845365308,288.5923156738281,294.1499938964844,252.0500030517578,251.4519958496093,252.4229278564453,252.0499267578125,286.5331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809033198770075e-09,0.0010001378832384,-0.0144593687728047,0.0,0.0,0.0,0.0,60.0,-23.56093406677246,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.943603515625,0.0,0.0,9.389877959620208e-05,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.895751953125,0.0,0.0,9.88798710750416e-05,290.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447021484375,0.0,0.0,7.303238089662045e-05,290.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9230041503906,0.0,0.0,9.887994383461772e-05,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9856872558594,0.0,0.0,0.0004690435307566,288.57598876953125,294.1499938964844,252.0480499267578,251.4509429931641,252.41632080078125,252.0496368408203,286.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920550272264791e-09,0.0010004768846556,-0.0145632307976484,0.0,0.0,0.0,0.0,60.0,-23.55779266357422,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.943603515625,0.0,0.0,9.389877959620208e-05,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.895751953125,0.0,0.0,9.88798710750416e-05,290.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447021484375,0.0,0.0,7.303238089662045e-05,290.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9230041503906,0.0,0.0,9.887994383461772e-05,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9856872558594,0.0,0.0,0.0004690435307566,288.57598876953125,294.1499938964844,252.0480499267578,251.4509429931641,252.41632080078125,252.0496368408203,286.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920550272264791e-09,0.0010004768846556,-0.0145632307976484,0.0,0.0,0.0,0.0,60.0,-23.55779266357422,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92755126953125,0.0,0.0,9.393438813276588e-05,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8803100585937,0.0,0.0,9.89173713605851e-05,290.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9286499023437,0.0,0.0,7.306008046725765e-05,290.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071960449219,0.0,0.0,9.891744412016124e-05,291.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9691162109375,0.0,0.0,0.0004692214133683,288.55963134765625,294.1499938964844,252.0423583984375,251.4464111328125,252.4097595214844,252.04837036132807,286.4991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008621029555,5.964913452061182e-09,0.0010008561657741,-0.0146794458851218,0.0,0.0,0.0,0.0,60.0,-23.55740547180176,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92755126953125,0.0,0.0,9.393438813276588e-05,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8803100585937,0.0,0.0,9.89173713605851e-05,290.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9286499023437,0.0,0.0,7.306008046725765e-05,290.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071960449219,0.0,0.0,9.891744412016124e-05,291.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9691162109375,0.0,0.0,0.0004692214133683,288.55963134765625,294.1499938964844,252.0423583984375,251.4464111328125,252.4097595214844,252.04837036132807,286.4991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008621029555,5.964913452061182e-09,0.0010008561657741,-0.0146794458851218,0.0,0.0,0.0,0.0,60.0,-23.55740547180176,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91949462890625,0.0,0.0,9.395314555149524e-05,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87255859375,0.0,0.0,9.893711830955e-05,290.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92059326171875,0.0,0.0,7.307466876227409e-05,290.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8992919921875,0.0,0.0,9.893719834508374e-05,291.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608154296875,0.0,0.0,0.0004693150985985,288.55145263671875,294.1499938964844,252.03819274902344,251.4429168701172,252.40646362304688,252.0471954345703,286.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988277873569814e-09,0.0010010560508817,-0.0147406514734029,0.0,0.0,0.0,0.0,60.0,-23.558326721191406,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9114685058594,0.0,0.0,9.397247777087614e-05,291.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86480712890625,0.0,0.0,9.895747643895449e-05,290.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125366210937,0.0,0.0,7.308970089070499e-05,290.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8913879394531,0.0,0.0,9.89575491985306e-05,291.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525146484375,0.0,0.0,0.000469411665108,288.5432434082031,294.1499938964844,252.033203125,251.4386444091797,252.40313720703125,252.04559326171875,286.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.012360831419983e-09,0.0010012618731707,-0.0148037411272525,0.0,0.0,0.0,0.0,60.0,-23.55997467041016,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8953857421875,0.0,0.0,9.40124155022204e-05,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.84930419921875,0.0,0.0,9.899953874992208e-05,290.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964538574219,0.0,0.0,7.312076922971755e-05,290.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87554931640625,0.0,0.0,9.89996115094982e-05,291.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9359130859375,0.0,0.0,0.0004696111718658,288.52685546875,294.1499938964844,252.0208435058593,251.4279022216797,252.39645385742188,252.04112243652344,286.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340853095054,0.0,0.0,0.0,0.0,60.0,-23.565183639526367,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8953857421875,0.0,0.0,9.40124155022204e-05,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.84930419921875,0.0,0.0,9.899953874992208e-05,290.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964538574219,0.0,0.0,7.312076922971755e-05,290.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87554931640625,0.0,0.0,9.89996115094982e-05,291.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9359130859375,0.0,0.0,0.0004696111718658,288.52685546875,294.1499938964844,252.0208435058593,251.4279022216797,252.39645385742188,252.04112243652344,286.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340853095054,0.0,0.0,0.0,0.0,60.0,-23.565183639526367,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8792724609375,0.0,0.0,9.405332821188496e-05,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8337707519531,0.0,0.0,9.904261969495563e-05,290.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8803100585937,0.0,0.0,7.315258699236438e-05,290.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.85968017578125,0.0,0.0,9.90426924545318e-05,291.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9192810058594,0.0,0.0,0.0004698155389633,288.51043701171875,294.1499938964844,252.00555419921875,251.41444396972656,252.3896026611328,252.03439331054688,286.4482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,0.0,60.0,-23.5730037689209,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8792724609375,0.0,0.0,9.405332821188496e-05,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8337707519531,0.0,0.0,9.904261969495563e-05,290.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8803100585937,0.0,0.0,7.315258699236438e-05,290.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.85968017578125,0.0,0.0,9.90426924545318e-05,291.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9192810058594,0.0,0.0,0.0004698155389633,288.51043701171875,294.1499938964844,252.00555419921875,251.41444396972656,252.3896026611328,252.03439331054688,286.4482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,0.0,60.0,-23.5730037689209,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8631286621094,0.0,0.0,9.409650374436752e-05,290.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.81817626953125,0.0,0.0,9.908808715408668e-05,290.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641662597656,0.0,0.0,7.318617281271145e-05,290.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8437805175781,0.0,0.0,9.908815991366282e-05,291.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9026794433594,0.0,0.0,0.0004700312274508,288.4940185546875,294.1499938964844,251.9875946044922,251.39849853515625,252.382568359375,252.0253143310547,286.4313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166880783808892e-09,0.0010025831870734,-0.0152085199952125,0.0,0.0,0.0,0.0,60.0,-23.58320045471192,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8631286621094,0.0,0.0,9.409650374436752e-05,290.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.81817626953125,0.0,0.0,9.908808715408668e-05,290.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641662597656,0.0,0.0,7.318617281271145e-05,290.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8437805175781,0.0,0.0,9.908815991366282e-05,291.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9026794433594,0.0,0.0,0.0004700312274508,288.4940185546875,294.1499938964844,251.9875946044922,251.39849853515625,252.382568359375,252.0253143310547,286.4313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166880783808892e-09,0.0010025831870734,-0.0152085199952125,0.0,0.0,0.0,0.0,60.0,-23.58320045471192,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84698486328125,0.0,0.0,9.414833766641097e-05,290.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8025817871094,0.0,0.0,9.914267138810828e-05,290.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480224609375,0.0,0.0,7.322648889385164e-05,290.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.827880859375,0.0,0.0,9.914274414768444e-05,291.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8860168457031,0.0,0.0,0.0004702901642303,288.4775695800781,294.1499938964844,251.9672393798828,251.3803100585937,252.3753204345703,252.01388549804688,286.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,0.0,60.0,-23.5964584350586,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84698486328125,0.0,0.0,9.414833766641097e-05,290.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8025817871094,0.0,0.0,9.914267138810828e-05,290.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480224609375,0.0,0.0,7.322648889385164e-05,290.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.827880859375,0.0,0.0,9.914274414768444e-05,291.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8860168457031,0.0,0.0,0.0004702901642303,288.4775695800781,294.1499938964844,251.9672393798828,251.3803100585937,252.3753204345703,252.01388549804688,286.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,0.0,60.0,-23.5964584350586,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8388977050781,0.0,0.0,9.417876572115348e-05,290.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7947998046875,0.0,0.0,9.917471470544116e-05,290.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83990478515625,0.0,0.0,7.325015030801296e-05,290.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8199157714844,0.0,0.0,9.917478018905967e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.877685546875,0.0,0.0,0.000470442144433,288.4693298339844,294.1499938964844,251.9562530517578,251.37046813964844,252.37159729003903,252.0073089599609,286.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,0.0,60.0,-23.60462760925293,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.830810546875,0.0,0.0,9.42088881856762e-05,290.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7869873046875,0.0,0.0,9.920643060468136e-05,290.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8318176269531,0.0,0.0,7.327357889153063e-05,290.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8119506835937,0.0,0.0,9.920650336425751e-05,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8693542480469,0.0,0.0,0.0004705926112364,288.4610900878906,294.1499938964844,251.9447631835937,251.3601531982422,252.3677978515625,252.00010681152344,286.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068892330875315e-09,0.0010037804022431,-0.0155752785503864,0.0,0.0,0.0,0.0,60.0,-23.613508224487305,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8146057128906,0.0,0.0,9.425540338270366e-05,290.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7713317871094,0.0,0.0,9.925541962729768e-05,290.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.81561279296875,0.0,0.0,7.330975495278835e-05,290.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7959899902344,0.0,0.0,9.92554851109162e-05,291.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8526916503906,0.0,0.0,0.0004708249762188,288.444580078125,294.1499938964844,251.9203948974609,251.33827209472656,252.3600006103516,251.9840240478516,286.3804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364838878170076e-09,0.0010042759822681,-0.0157270785421133,0.0,0.0,0.0,0.0,60.0,-23.630952835083008,-0.0,-6.876560831869939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
