time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620280,290.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8146057128906,0.0,0.0,9.425540338270366e-05,290.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7713317871094,0.0,0.0,9.925541962729768e-05,290.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.81561279296875,0.0,0.0,7.330975495278835e-05,290.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7959899902344,0.0,0.0,9.92554851109162e-05,291.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8526916503906,0.0,0.0,0.0004708249762188,288.444580078125,294.1499938964844,251.9203948974609,251.33827209472656,252.3600006103516,251.9840240478516,286.3804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364838878170076e-09,0.0010042759822681,-0.0157270785421133,0.0,0.0,0.0,0.0,60.0,-23.630952835083008,-0.0,-6.876560831869939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.79840087890625,0.0,0.0,9.427549230167642e-05,290.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7556457519531,0.0,0.0,9.927657811203972e-05,290.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.79937744140625,0.0,0.0,7.332538370974362e-05,290.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7799987792969,0.0,0.0,9.927664359565824e-05,291.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.83599853515625,0.0,0.0,0.0004709253262262,288.4280700683594,294.1499938964844,251.8944396972656,251.3148956298828,252.3518524169922,251.96563720703125,286.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868190126435e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,0.0,60.0,-23.644636154174805,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.79840087890625,0.0,0.0,9.427549230167642e-05,290.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7556457519531,0.0,0.0,9.927657811203972e-05,290.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.79937744140625,0.0,0.0,7.332538370974362e-05,290.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7799987792969,0.0,0.0,9.927664359565824e-05,291.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.83599853515625,0.0,0.0,0.0004709253262262,288.4280700683594,294.1499938964844,251.8944396972656,251.3148956298828,252.3518524169922,251.96563720703125,286.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868190126435e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,0.0,60.0,-23.644636154174805,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7821655273437,0.0,0.0,9.42686601774767e-05,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7399597167969,0.0,0.0,9.926938218995927e-05,290.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7831726074219,0.0,0.0,7.332007226068527e-05,289.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7640075683594,0.0,0.0,9.926945494953544e-05,291.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8193054199219,0.0,0.0,0.0004708912165369,288.4115600585937,294.1499938964844,251.86715698242188,251.2902984619141,252.3433837890625,251.94537353515625,286.34649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,0.0,60.0,-23.65300750732422,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7821655273437,0.0,0.0,9.42686601774767e-05,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7399597167969,0.0,0.0,9.926938218995927e-05,290.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7831726074219,0.0,0.0,7.332007226068527e-05,289.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7640075683594,0.0,0.0,9.926945494953544e-05,291.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8193054199219,0.0,0.0,0.0004708912165369,288.4115600585937,294.1499938964844,251.86715698242188,251.2902984619141,252.3433837890625,251.94537353515625,286.34649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,0.0,60.0,-23.65300750732422,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7659606933594,0.0,0.0,9.423086157767102e-05,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7242736816406,0.0,0.0,9.922957542585208e-05,290.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76690673828125,0.0,0.0,7.329067011596635e-05,289.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7480163574219,0.0,0.0,9.922964090947062e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8026123046875,0.0,0.0,0.0004707023908849,288.39501953125,294.1499938964844,251.8388061523437,251.26470947265625,252.3345642089844,251.9235076904297,286.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,0.0,60.0,-23.65503692626953,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7659606933594,0.0,0.0,9.423086157767102e-05,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7242736816406,0.0,0.0,9.922957542585208e-05,290.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76690673828125,0.0,0.0,7.329067011596635e-05,289.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7480163574219,0.0,0.0,9.922964090947062e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8026123046875,0.0,0.0,0.0004707023908849,288.39501953125,294.1499938964844,251.8388061523437,251.26470947265625,252.3345642089844,251.9235076904297,286.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,0.0,60.0,-23.65503692626953,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7578430175781,0.0,0.0,9.420132846571504e-05,290.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7164001464844,0.0,0.0,9.919847798300908e-05,290.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7587890625,0.0,0.0,7.326769991777837e-05,289.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.739990234375,0.0,0.0,9.91985434666276e-05,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7942810058594,0.0,0.0,0.0004705548635683,288.3867492675781,294.1499938964844,251.8243103027344,251.2516326904297,252.3300170898437,251.9120941162109,286.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456334181106e-09,0.001003700075671,-0.0155505686998367,0.0,0.0,0.0,0.0,60.0,-23.65362930297852,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7497253417969,0.0,0.0,9.416771354153752e-05,290.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70855712890625,0.0,0.0,9.916308044921608e-05,290.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.75067138671875,0.0,0.0,7.324155740207061e-05,289.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.73199462890625,0.0,0.0,9.91631532087922e-05,291.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.78594970703125,0.0,0.0,0.0004703869635704,288.3785095214844,294.1499938964844,251.8096466064453,251.2384033203125,252.32540893554688,251.90040588378903,286.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,0.0,60.0,-23.650936126708984,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7334899902344,0.0,0.0,9.410349593963474e-05,290.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6928405761719,0.0,0.0,9.909545769914983e-05,290.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.73443603515625,0.0,0.0,7.319160795304924e-05,289.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.71600341796875,0.0,0.0,9.909552318276836e-05,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7692565917969,0.0,0.0,0.0004700661811511,288.3619689941406,294.1499938964844,251.7799530029297,251.21160888671875,252.31588745117188,251.87619018554688,286.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312731370329,0.0,0.0,0.0,0.0,60.0,-23.644161224365234,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7334899902344,0.0,0.0,9.410349593963474e-05,290.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6928405761719,0.0,0.0,9.909545769914983e-05,290.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.73443603515625,0.0,0.0,7.319160795304924e-05,289.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.71600341796875,0.0,0.0,9.909552318276836e-05,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7692565917969,0.0,0.0,0.0004700661811511,288.3619689941406,294.1499938964844,251.7799530029297,251.21160888671875,252.31588745117188,251.87619018554688,286.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312731370329,0.0,0.0,0.0,0.0,60.0,-23.644161224365234,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7172546386719,0.0,0.0,9.40504760365002e-05,290.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6771240234375,0.0,0.0,9.90396220004186e-05,290.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7182006835937,0.0,0.0,7.315036782529205e-05,289.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6999816894531,0.0,0.0,9.903968748403712e-05,291.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7525939941406,0.0,0.0,0.000469801336294,288.345458984375,294.1499938964844,251.75,251.18458557128903,252.3060302734375,251.85104370117188,286.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020928457379,-0.0150582231581211,0.0,0.0,0.0,0.0,60.0,-23.63855743408203,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7172546386719,0.0,0.0,9.40504760365002e-05,290.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6771240234375,0.0,0.0,9.90396220004186e-05,290.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7182006835937,0.0,0.0,7.315036782529205e-05,289.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6999816894531,0.0,0.0,9.903968748403712e-05,291.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7525939941406,0.0,0.0,0.000469801336294,288.345458984375,294.1499938964844,251.75,251.18458557128903,252.3060302734375,251.85104370117188,286.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020928457379,-0.0150582231581211,0.0,0.0,0.0,0.0,60.0,-23.63855743408203,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7010192871094,0.0,0.0,9.399645205121487e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.661376953125,0.0,0.0,9.89827312878333e-05,290.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.70196533203125,0.0,0.0,7.310834917007014e-05,289.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6839599609375,0.0,0.0,9.898279677145184e-05,291.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73590087890625,0.0,0.0,0.000469531485578,288.32891845703125,294.1499938964844,251.7200469970703,251.1575927734375,252.2958221435547,251.82516479492188,286.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,0.0,60.0,-23.633769989013672,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7010192871094,0.0,0.0,9.399645205121487e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.661376953125,0.0,0.0,9.89827312878333e-05,290.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.70196533203125,0.0,0.0,7.310834917007014e-05,289.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6839599609375,0.0,0.0,9.898279677145184e-05,291.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73590087890625,0.0,0.0,0.000469531485578,288.32891845703125,294.1499938964844,251.7200469970703,251.1575927734375,252.2958221435547,251.82516479492188,286.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,0.0,60.0,-23.633769989013672,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6847839355469,0.0,0.0,9.393961227033289e-05,290.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6456298828125,0.0,0.0,9.892287926049904e-05,290.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6856994628906,0.0,0.0,7.306414045160636e-05,289.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6679382324219,0.0,0.0,9.892294474411756e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.71923828125,0.0,0.0,0.0004692475486081,288.3123779296875,294.1499938964844,251.6903533935547,251.130859375,252.2852783203125,251.7987518310547,286.2447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374950064501e-09,0.0010009118122979,-0.0146963726729154,0.0,0.0,0.0,0.0,60.0,-23.628559112548828,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6847839355469,0.0,0.0,9.393961227033289e-05,290.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6456298828125,0.0,0.0,9.892287926049904e-05,290.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6856994628906,0.0,0.0,7.306414045160636e-05,289.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6679382324219,0.0,0.0,9.892294474411756e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.71923828125,0.0,0.0,0.0004692475486081,288.3123779296875,294.1499938964844,251.6903533935547,251.130859375,252.2852783203125,251.7987518310547,286.2447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374950064501e-09,0.0010009118122979,-0.0146963726729154,0.0,0.0,0.0,0.0,60.0,-23.628559112548828,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6766967773437,0.0,0.0,9.391030471306294e-05,290.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.63775634765625,0.0,0.0,9.889202192425728e-05,290.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6775817871094,0.0,0.0,7.304135215235874e-05,289.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6599426269531,0.0,0.0,9.88920874078758e-05,291.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7109069824219,0.0,0.0,0.0004691011563409,288.3041381835937,294.1499938964844,251.6756896972656,251.11769104003903,252.27989196777344,251.78543090820312,286.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007295697927,0.0,0.0,0.0,0.0,60.0,-23.625646591186523,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6685791015625,0.0,0.0,9.388045145897196e-05,290.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6298828125,0.0,0.0,9.8860589787364e-05,290.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6694641113281,0.0,0.0,7.301813457161188e-05,289.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.65191650390625,0.0,0.0,9.886064799502492e-05,291.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7025756835937,0.0,0.0,0.0004689520574174,288.2958679199219,294.1499938964844,251.66119384765625,251.1046600341797,252.2744140625,251.7720489501953,286.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,0.0,60.0,-23.62250328063965,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65234375,0.0,0.0,9.38195880735293e-05,290.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6141357421875,0.0,0.0,9.879649587674066e-05,290.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6532287597656,0.0,0.0,7.297078991541639e-05,289.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6358947753906,0.0,0.0,9.879655408440158e-05,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6859436035156,0.0,0.0,0.0004686480388045,288.2793273925781,294.1499938964844,251.63284301757807,251.0792388916016,252.2632293701172,251.7453155517578,286.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,0.0,60.0,-23.61547470092773,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65234375,0.0,0.0,9.38195880735293e-05,290.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6141357421875,0.0,0.0,9.879649587674066e-05,290.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6532287597656,0.0,0.0,7.297078991541639e-05,289.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6358947753906,0.0,0.0,9.879655408440158e-05,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6859436035156,0.0,0.0,0.0004686480388045,288.2793273925781,294.1499938964844,251.63284301757807,251.0792388916016,252.2632293701172,251.7453155517578,286.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,0.0,60.0,-23.61547470092773,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361083984375,0.0,0.0,9.375783702125771e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.598388671875,0.0,0.0,9.873146336758508e-05,290.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6369934082031,0.0,0.0,7.292276131920516e-05,289.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.619873046875,0.0,0.0,9.8731521575246e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6692810058594,0.0,0.0,0.0004683395382016,288.2628173828125,294.1499938964844,251.6055603027344,251.0548553466797,252.2517547607422,251.71876525878903,286.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,0.0,60.0,-23.60749626159668,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361083984375,0.0,0.0,9.375783702125771e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.598388671875,0.0,0.0,9.873146336758508e-05,290.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6369934082031,0.0,0.0,7.292276131920516e-05,289.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.619873046875,0.0,0.0,9.8731521575246e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6692810058594,0.0,0.0,0.0004683395382016,288.2628173828125,294.1499938964844,251.6055603027344,251.0548553466797,252.2517547607422,251.71876525878903,286.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,0.0,60.0,-23.60749626159668,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.619873046875,0.0,0.0,9.369591862196104e-05,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5826110839844,0.0,0.0,9.86662635114044e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6207275390625,0.0,0.0,7.287460175575688e-05,289.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6038513183594,0.0,0.0,9.866632899502292e-05,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65264892578125,0.0,0.0,0.0004680302808992,288.2463073730469,294.1499938964844,251.57960510253903,251.03173828125,252.2400360107422,251.69256591796875,286.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,0.0,60.0,-23.59861183166504,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.619873046875,0.0,0.0,9.369591862196104e-05,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5826110839844,0.0,0.0,9.86662635114044e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6207275390625,0.0,0.0,7.287460175575688e-05,289.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6038513183594,0.0,0.0,9.866632899502292e-05,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65264892578125,0.0,0.0,0.0004680302808992,288.2463073730469,294.1499938964844,251.57960510253903,251.03173828125,252.2400360107422,251.69256591796875,286.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,0.0,60.0,-23.59861183166504,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6036376953125,0.0,0.0,9.363477875012904e-05,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5668640136719,0.0,0.0,9.86018858384341e-05,290.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6044921875,0.0,0.0,7.28270533727482e-05,289.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5877990722656,0.0,0.0,9.8601944046095e-05,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6360168457031,0.0,0.0,0.0004677248653024,288.22979736328125,294.1499938964844,251.55523681640625,251.0101623535156,252.2281036376953,251.66700744628903,286.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,0.0,60.0,-23.58875274658203,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6036376953125,0.0,0.0,9.363477875012904e-05,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5668640136719,0.0,0.0,9.86018858384341e-05,290.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6044921875,0.0,0.0,7.28270533727482e-05,289.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5877990722656,0.0,0.0,9.8601944046095e-05,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6360168457031,0.0,0.0,0.0004677248653024,288.22979736328125,294.1499938964844,251.55523681640625,251.0101623535156,252.2281036376953,251.66700744628903,286.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,0.0,60.0,-23.58875274658203,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59552001953125,0.0,0.0,9.360462718177588e-05,290.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5589599609375,0.0,0.0,9.85701262834482e-05,290.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.59637451171875,0.0,0.0,7.280359568540007e-05,289.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5798034667969,0.0,0.0,9.85701844911091e-05,291.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6277160644531,0.0,0.0,0.0004675742529798,288.2215270996094,294.1499938964844,251.5437469482422,251.00003051757807,252.22206115722656,251.654525756836,286.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,0.0,60.0,-23.5834903717041,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5874328613281,0.0,0.0,9.357511589769274e-05,290.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55108642578125,0.0,0.0,9.8539050668478e-05,290.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5882568359375,0.0,0.0,7.278064731508493e-05,289.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.57177734375,0.0,0.0,9.853910887613893e-05,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.619384765625,0.0,0.0,0.0004674268420785,288.2132568359375,294.1499938964844,251.5327606201172,250.9903717041016,252.21597290039065,251.64230346679688,286.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,0.0,60.0,-23.57799530029297,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5711975097656,0.0,0.0,9.351817425340414e-05,290.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5353088378906,0.0,0.0,9.847908950177953e-05,290.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.572021484375,0.0,0.0,7.27363585610874e-05,289.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5557556152344,0.0,0.0,9.847914770944044e-05,291.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6027526855469,0.0,0.0,0.0004671424103435,288.1967468261719,294.1499938964844,251.5124053955078,250.9726104736328,252.2036895751953,251.61868286132807,286.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.013320823200047,0.0,0.0,0.0,0.0,60.0,-23.566377639770508,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5711975097656,0.0,0.0,9.351817425340414e-05,290.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5353088378906,0.0,0.0,9.847908950177953e-05,290.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.572021484375,0.0,0.0,7.27363585610874e-05,289.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5557556152344,0.0,0.0,9.847914770944044e-05,291.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6027526855469,0.0,0.0,0.0004671424103435,288.1967468261719,294.1499938964844,251.5124053955078,250.9726104736328,252.2036895751953,251.61868286132807,286.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.013320823200047,0.0,0.0,0.0,0.0,60.0,-23.566377639770508,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5549621582031,0.0,0.0,9.346431033918634e-05,290.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.51953125,0.0,0.0,9.842237341217697e-05,290.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5557861328125,0.0,0.0,7.269446359714493e-05,289.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5397033691406,0.0,0.0,9.842242434388028e-05,291.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5861511230469,0.0,0.0,0.0004668733454309,288.18023681640625,294.1499938964844,251.49444580078125,250.9571533203125,252.19129943847656,251.5962371826172,286.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,0.0,60.0,-23.55399513244629,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5549621582031,0.0,0.0,9.346431033918634e-05,290.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.51953125,0.0,0.0,9.842237341217697e-05,290.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5557861328125,0.0,0.0,7.269446359714493e-05,289.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5397033691406,0.0,0.0,9.842242434388028e-05,291.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5861511230469,0.0,0.0,0.0004668733454309,288.18023681640625,294.1499938964844,251.49444580078125,250.9571533203125,252.19129943847656,251.5962371826172,286.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,0.0,60.0,-23.55399513244629,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5387268066406,0.0,0.0,9.341482655145228e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.50372314453125,0.0,0.0,9.837026300374418e-05,290.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.53955078125,0.0,0.0,7.26559737813659e-05,289.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.523681640625,0.0,0.0,9.837031393544748e-05,291.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5695495605469,0.0,0.0,0.0004666261665988,288.1637268066406,294.1499938964844,251.47915649414065,250.9442443847656,252.17886352539065,251.57530212402344,286.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532192350427e-09,0.0009953206172212,-0.0129834851250052,0.0,0.0,0.0,0.0,60.0,-23.54081153869629,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5387268066406,0.0,0.0,9.341482655145228e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.50372314453125,0.0,0.0,9.837026300374418e-05,290.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.53955078125,0.0,0.0,7.26559737813659e-05,289.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.523681640625,0.0,0.0,9.837031393544748e-05,291.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5695495605469,0.0,0.0,0.0004666261665988,288.1637268066406,294.1499938964844,251.47915649414065,250.9442443847656,252.17886352539065,251.57530212402344,286.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532192350427e-09,0.0009953206172212,-0.0129834851250052,0.0,0.0,0.0,0.0,60.0,-23.54081153869629,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.52252197265625,0.0,0.0,9.337023948319256e-05,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4879455566406,0.0,0.0,9.832331124925986e-05,290.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5233154296875,0.0,0.0,7.26212965673767e-05,289.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.50762939453125,0.0,0.0,9.832336945692076e-05,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55291748046875,0.0,0.0,0.0004664034640882,288.147216796875,294.1499938964844,251.466796875,250.93414306640625,252.1664123535156,251.5557098388672,286.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.2619877344284305e-09,0.0009948456427082,-0.0128379687666893,0.0,0.0,0.0,0.0,60.0,-23.52696228027344,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.52252197265625,0.0,0.0,9.337023948319256e-05,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4879455566406,0.0,0.0,9.832331124925986e-05,290.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5233154296875,0.0,0.0,7.26212965673767e-05,289.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.50762939453125,0.0,0.0,9.832336945692076e-05,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55291748046875,0.0,0.0,0.0004664034640882,288.147216796875,294.1499938964844,251.466796875,250.93414306640625,252.1664123535156,251.5557098388672,286.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.2619877344284305e-09,0.0009948456427082,-0.0128379687666893,0.0,0.0,0.0,0.0,60.0,-23.52696228027344,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.514404296875,0.0,0.0,9.334992500953376e-05,290.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.48004150390625,0.0,0.0,9.830191993387416e-05,290.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.51519775390625,0.0,0.0,7.260550046339631e-05,289.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4996032714844,0.0,0.0,9.830197814153507e-05,291.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.54461669921875,0.0,0.0,0.0004663019790314,288.13897705078125,294.1499938964844,251.46180725097656,250.93020629882807,252.1602020263672,251.5467071533203,286.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.2366759817346065e-09,0.0009946292266249,-0.0127716567367315,0.0,0.0,0.0,0.0,60.0,-23.51970100402832,-0.0,-6.74506850373291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5062866210937,0.0,0.0,9.3331269454211e-05,290.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4721374511719,0.0,0.0,9.828226757235824e-05,290.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.507080078125,0.0,0.0,7.259098492795601e-05,289.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4915771484375,0.0,0.0,9.828232578001916e-05,291.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.53631591796875,0.0,0.0,0.0004662087885662,288.1307067871094,294.1499938964844,251.4576416015625,250.9270782470703,252.15402221679688,251.5382232666016,286.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213425691152905e-09,0.0009944303892552,-0.0127107445150613,0.0,0.0,0.0,0.0,60.0,-23.51225471496582,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
