time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
622620,290.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49005126953125,0.0,0.0,9.329896420240402e-05,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4563293457031,0.0,0.0,9.824825974646956e-05,290.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4908447265625,0.0,0.0,7.256586104631424e-05,289.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4755249023437,0.0,0.0,9.824831067817286e-05,291.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51971435546875,0.0,0.0,0.0004660474369302,288.1141967773437,294.1499938964844,251.4519500732422,250.9233245849609,252.14170837402344,251.5227203369141,286.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173180994688664e-09,0.0009940862655639,-0.0126053085550665,0.0,0.0,0.0,0.0,60.0,-23.49685478210449,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49005126953125,0.0,0.0,9.329896420240402e-05,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4563293457031,0.0,0.0,9.824825974646956e-05,290.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4908447265625,0.0,0.0,7.256586104631424e-05,289.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4755249023437,0.0,0.0,9.824831067817286e-05,291.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51971435546875,0.0,0.0,0.0004660474369302,288.1141967773437,294.1499938964844,251.4519500732422,250.9233245849609,252.14170837402344,251.5227203369141,286.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173180994688664e-09,0.0009940862655639,-0.0126053085550665,0.0,0.0,0.0,0.0,60.0,-23.49685478210449,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.47381591796875,0.0,0.0,9.327303268946709e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.44049072265625,0.0,0.0,9.822094580158593e-05,290.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4745788574219,0.0,0.0,7.254569209180772e-05,289.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45947265625,0.0,0.0,9.82209967332892e-05,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50311279296875,0.0,0.0,0.000465917866677,288.0976867675781,294.1499938964844,251.4499969482422,250.9231414794922,252.12957763671875,251.50962829589844,286.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140865955155505e-09,0.0009938098955899,-0.0125206494703888,0.0,0.0,0.0,0.0,60.0,-23.48067283630371,-0.0,-6.733960589144773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.47381591796875,0.0,0.0,9.327303268946709e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.44049072265625,0.0,0.0,9.822094580158593e-05,290.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4745788574219,0.0,0.0,7.254569209180772e-05,289.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45947265625,0.0,0.0,9.82209967332892e-05,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50311279296875,0.0,0.0,0.000465917866677,288.0976867675781,294.1499938964844,251.4499969482422,250.9231414794922,252.12957763671875,251.50962829589844,286.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140865955155505e-09,0.0009938098955899,-0.0125206494703888,0.0,0.0,0.0,0.0,60.0,-23.48067283630371,-0.0,-6.733960589144773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45758056640625,0.0,0.0,9.325312566943468e-05,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4246826171875,0.0,0.0,9.819998376769944e-05,290.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4583435058594,0.0,0.0,7.253020885400474e-05,289.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.44342041015625,0.0,0.0,9.820004197536036e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.48651123046875,0.0,0.0,0.0004658184479922,288.0811767578125,294.1499938964844,251.4499969482422,250.92486572265625,252.1176605224609,251.49899291992188,286.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.116065793231428e-09,0.0009935977868735,-0.0124556766822934,0.0,0.0,0.0,0.0,60.0,-23.464187622070312,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45758056640625,0.0,0.0,9.325312566943468e-05,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4246826171875,0.0,0.0,9.819998376769944e-05,290.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4583435058594,0.0,0.0,7.253020885400474e-05,289.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.44342041015625,0.0,0.0,9.820004197536036e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.48651123046875,0.0,0.0,0.0004658184479922,288.0811767578125,294.1499938964844,251.4499969482422,250.92486572265625,252.1176605224609,251.49899291992188,286.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.116065793231428e-09,0.0009935977868735,-0.0124556766822934,0.0,0.0,0.0,0.0,60.0,-23.464187622070312,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4413146972656,0.0,0.0,9.323679842054844e-05,290.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4088134765625,0.0,0.0,9.818279067985712e-05,290.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.44207763671875,0.0,0.0,7.251750503201038e-05,289.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4273376464844,0.0,0.0,9.818284161156043e-05,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.46990966796875,0.0,0.0,0.0004657368990592,288.06463623046875,294.1499938964844,251.4499969482422,250.9266662597656,252.10595703125,251.49024963378903,285.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.095719846082147e-09,0.0009934237459674,-0.0124023724347352,0.0,0.0,0.0,0.0,60.0,-23.44818687438965,-0.0,-6.72872886298137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4413146972656,0.0,0.0,9.323679842054844e-05,290.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4088134765625,0.0,0.0,9.818279067985712e-05,290.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.44207763671875,0.0,0.0,7.251750503201038e-05,289.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4273376464844,0.0,0.0,9.818284161156043e-05,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.46990966796875,0.0,0.0,0.0004657368990592,288.06463623046875,294.1499938964844,251.4499969482422,250.9266662597656,252.10595703125,251.49024963378903,285.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.095719846082147e-09,0.0009934237459674,-0.0124023724347352,0.0,0.0,0.0,0.0,60.0,-23.44818687438965,-0.0,-6.72872886298137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4331970214844,0.0,0.0,9.32300099520944e-05,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4009094238281,0.0,0.0,9.817564568948e-05,290.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4339599609375,0.0,0.0,7.25122299627401e-05,289.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193115234375,0.0,0.0,9.81756966211833e-05,291.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46160888671875,0.0,0.0,0.0004657029930967,288.056396484375,294.1499938964844,251.4499969482422,250.92759704589844,252.1001892089844,251.486572265625,285.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933565743267,5.087263499348182e-09,0.0009933514520525,-0.0123802181333303,0.0,0.0,0.0,0.0,60.0,-23.440528869628903,-0.0,-6.727749024548757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4250793457031,0.0,0.0,9.3224058218766e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3929748535156,0.0,0.0,9.81693810899742e-05,290.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4258117675781,0.0,0.0,7.250760245369747e-05,289.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4112548828125,0.0,0.0,9.81694320216775e-05,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45330810546875,0.0,0.0,0.000465673248982,288.0481262207031,294.1499938964844,251.4499969482422,250.9285430908203,252.094467163086,251.4832305908203,285.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079847209543686e-09,0.0009932881221175,-0.0123607879504561,0.0,0.0,0.0,0.0,60.0,-23.433074951171875,-0.0,-6.726889978381223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4088134765625,0.0,0.0,9.321465040557086e-05,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3771057128906,0.0,0.0,9.815947851166128e-05,290.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4095458984375,0.0,0.0,7.25002828403376e-05,289.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3951721191406,0.0,0.0,9.81595294433646e-05,291.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43670654296875,0.0,0.0,0.0004656263045035,288.0315856933594,294.1499938964844,251.4499969482422,250.9304962158203,252.0831756591797,251.4773864746093,285.95672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.0681299157417925e-09,0.0009931878885254,-0.0123300896957516,0.0,0.0,0.0,0.0,60.0,-23.41876792907715,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4088134765625,0.0,0.0,9.321465040557086e-05,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3771057128906,0.0,0.0,9.815947851166128e-05,290.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4095458984375,0.0,0.0,7.25002828403376e-05,289.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3951721191406,0.0,0.0,9.81595294433646e-05,291.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43670654296875,0.0,0.0,0.0004656263045035,288.0315856933594,294.1499938964844,251.4499969482422,250.9304962158203,252.0831756591797,251.4773864746093,285.95672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.0681299157417925e-09,0.0009931878885254,-0.0123300896957516,0.0,0.0,0.0,0.0,60.0,-23.41876792907715,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3925476074219,0.0,0.0,9.320808021584526e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612365722656,0.0,0.0,9.81525590759702e-05,290.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3932800292969,0.0,0.0,7.249517511809245e-05,289.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3790588378906,0.0,0.0,9.81526100076735e-05,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42010498046875,0.0,0.0,0.0004655934753827,288.0150451660156,294.1499938964844,251.4499969482422,250.9324951171875,252.07208251953125,251.4725799560547,285.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,0.0,60.0,-23.405242919921875,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3925476074219,0.0,0.0,9.320808021584526e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612365722656,0.0,0.0,9.81525590759702e-05,290.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3932800292969,0.0,0.0,7.249517511809245e-05,289.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3790588378906,0.0,0.0,9.81526100076735e-05,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42010498046875,0.0,0.0,0.0004655934753827,288.0150451660156,294.1499938964844,251.4499969482422,250.9324951171875,252.07208251953125,251.4725799560547,285.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,0.0,60.0,-23.405242919921875,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37628173828125,0.0,0.0,9.320441313320772e-05,290.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3453369140625,0.0,0.0,9.814868826651946e-05,290.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3769836425781,0.0,0.0,7.249232294270769e-05,289.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.36297607421875,0.0,0.0,9.814873919822276e-05,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4034729003906,0.0,0.0,0.0004655751399695,287.9985046386719,294.1499938964844,251.4499969482422,250.9345703125,252.06118774414065,251.46861267089844,285.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,0.0,60.0,-23.39245986938477,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37628173828125,0.0,0.0,9.320441313320772e-05,290.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3453369140625,0.0,0.0,9.814868826651946e-05,290.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3769836425781,0.0,0.0,7.249232294270769e-05,289.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.36297607421875,0.0,0.0,9.814873919822276e-05,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4034729003906,0.0,0.0,0.0004655751399695,287.9985046386719,294.1499938964844,251.4499969482422,250.9345703125,252.06118774414065,251.46861267089844,285.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,0.0,60.0,-23.39245986938477,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3599853515625,0.0,0.0,9.320308163296433e-05,290.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3294372558594,0.0,0.0,9.814729128265752e-05,290.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607177734375,0.0,0.0,7.249128248076886e-05,289.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.34686279296875,0.0,0.0,9.814733493840322e-05,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868713378906,0.0,0.0,0.0004655684751924,287.9819641113281,294.1499938964844,251.4499969482422,250.93667602539065,252.05047607421875,251.46533203125,285.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,0.0,60.0,-23.38032341003418,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3599853515625,0.0,0.0,9.320308163296433e-05,290.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3294372558594,0.0,0.0,9.814729128265752e-05,290.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607177734375,0.0,0.0,7.249128248076886e-05,289.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.34686279296875,0.0,0.0,9.814733493840322e-05,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868713378906,0.0,0.0,0.0004655684751924,287.9819641113281,294.1499938964844,251.4499969482422,250.93667602539065,252.05047607421875,251.46533203125,285.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,0.0,60.0,-23.38032341003418,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35186767578125,0.0,0.0,9.320334356743842e-05,290.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3215026855469,0.0,0.0,9.814756776904689e-05,290.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525695800781,0.0,0.0,7.249148620758206e-05,289.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3387756347656,0.0,0.0,9.814761142479256e-05,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3785705566406,0.0,0.0,0.0004655697848647,287.97369384765625,294.1499938964844,251.4499969482422,250.937744140625,252.04519653320312,251.46392822265625,285.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931459918618,0.0,0.0,0.0,0.0,60.0,-23.374509811401367,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3437194824219,0.0,0.0,9.320411481894551e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.31353759765625,0.0,0.0,9.814837540034203e-05,290.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.34442138671875,0.0,0.0,7.249209011206403e-05,289.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3307189941406,0.0,0.0,9.814842633204536e-05,291.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3702392578125,0.0,0.0,0.0004655736556742,287.96539306640625,294.1499938964844,251.4499969482422,250.93882751464844,252.0399627685547,251.4626617431641,285.8890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054989760111539e-09,0.0009930754313245,-0.0122956652194261,0.0,0.0,0.0,0.0,60.0,-23.36882972717285,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3274230957031,0.0,0.0,9.320719982497394e-05,290.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.297607421875,0.0,0.0,9.81516277533956e-05,290.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280944824219,0.0,0.0,7.249449117807671e-05,289.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3145751953125,0.0,0.0,9.815167868509889e-05,291.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536376953125,0.0,0.0,0.0004655890807043,287.9488525390625,294.1499938964844,251.4499969482422,250.9410095214844,252.02964782714844,251.46046447753903,285.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057384043931,0.0,0.0,0.0,0.0,60.0,-23.357879638671875,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3274230957031,0.0,0.0,9.320719982497394e-05,290.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.297607421875,0.0,0.0,9.81516277533956e-05,290.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280944824219,0.0,0.0,7.249449117807671e-05,289.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3145751953125,0.0,0.0,9.815167868509889e-05,291.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536376953125,0.0,0.0,0.0004655890807043,287.9488525390625,294.1499938964844,251.4499969482422,250.9410095214844,252.02964782714844,251.46046447753903,285.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057384043931,0.0,0.0,0.0,0.0,60.0,-23.357879638671875,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31109619140625,0.0,0.0,9.32118491618894e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2816772460937,0.0,0.0,9.815652447286992e-05,290.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3117980957031,0.0,0.0,7.249810732901096e-05,289.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2984313964844,0.0,0.0,9.815657540457325e-05,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3370056152344,0.0,0.0,0.000465612305561,287.9322814941406,294.1499938964844,251.4499969482422,250.9432067871093,252.0194854736328,251.4586181640625,285.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,0.0,60.0,-23.34735107421875,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31109619140625,0.0,0.0,9.32118491618894e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2816772460937,0.0,0.0,9.815652447286992e-05,290.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3117980957031,0.0,0.0,7.249810732901096e-05,289.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2984313964844,0.0,0.0,9.815657540457325e-05,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3370056152344,0.0,0.0,0.000465612305561,287.9322814941406,294.1499938964844,251.4499969482422,250.9432067871093,252.0194854736328,251.4586181640625,285.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,0.0,60.0,-23.34735107421875,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2947998046875,0.0,0.0,9.321804100181907e-05,290.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2657165527344,0.0,0.0,9.816305100684986e-05,290.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29547119140625,0.0,0.0,7.250292401295155e-05,289.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.28228759765625,0.0,0.0,9.816309466259554e-05,291.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.32037353515625,0.0,0.0,0.0004656432429328,287.91571044921875,294.1499938964844,251.4499969482422,250.9454345703125,252.00949096679688,251.4570770263672,285.8384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932288667187,5.07234165780801e-09,0.0009932238608598,-0.0123411249369382,0.0,0.0,0.0,0.0,60.0,-23.337236404418945,-0.0,-6.726020984615388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2947998046875,0.0,0.0,9.321804100181907e-05,290.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2657165527344,0.0,0.0,9.816305100684986e-05,290.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29547119140625,0.0,0.0,7.250292401295155e-05,289.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.28228759765625,0.0,0.0,9.816309466259554e-05,291.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.32037353515625,0.0,0.0,0.0004656432429328,287.91571044921875,294.1499938964844,251.4499969482422,250.9454345703125,252.00949096679688,251.4570770263672,285.8384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932288667187,5.07234165780801e-09,0.0009932238608598,-0.0123411249369382,0.0,0.0,0.0,0.0,60.0,-23.337236404418945,-0.0,-6.726020984615388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784729003906,0.0,0.0,9.322546247858554e-05,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.249755859375,0.0,0.0,9.817085810936987e-05,290.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2791442871094,0.0,0.0,7.25086938473396e-05,289.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.26611328125,0.0,0.0,9.817090904107316e-05,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3037414550781,0.0,0.0,0.000465680292109,287.89910888671875,294.1499938964844,251.4499969482422,250.9476776123047,251.9996490478516,251.45578002929688,285.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.0815796015513115e-09,0.000993302790448,-0.0123653262853622,0.0,0.0,0.0,0.0,60.0,-23.32747268676757,-0.0,-6.727091061975443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784729003906,0.0,0.0,9.322546247858554e-05,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.249755859375,0.0,0.0,9.817085810936987e-05,290.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2791442871094,0.0,0.0,7.25086938473396e-05,289.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.26611328125,0.0,0.0,9.817090904107316e-05,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3037414550781,0.0,0.0,0.000465680292109,287.89910888671875,294.1499938964844,251.4499969482422,250.9476776123047,251.9996490478516,251.45578002929688,285.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.0815796015513115e-09,0.000993302790448,-0.0123653262853622,0.0,0.0,0.0,0.0,60.0,-23.32747268676757,-0.0,-6.727091061975443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27032470703125,0.0,0.0,9.322953701484948e-05,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2417907714844,0.0,0.0,9.817515820031986e-05,290.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2709655761719,0.0,0.0,7.251186616485938e-05,289.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2580261230469,0.0,0.0,9.817520185606554e-05,291.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.29541015625,0.0,0.0,0.0004657006647903,287.89080810546875,294.1499938964844,251.4499969482422,250.94879150390625,251.9947967529297,251.45523071289065,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933513356372,5.0866622025580455e-09,0.0009933462133631,-0.0123786414042115,0.0,0.0,0.0,0.0,60.0,-23.322710037231445,-0.0,-6.727679391360655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621459960937,0.0,0.0,9.323382255388424e-05,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337951660156,0.0,0.0,9.817966929404064e-05,290.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2628173828125,0.0,0.0,7.251519855344668e-05,289.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2499389648437,0.0,0.0,9.817971294978634e-05,291.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2870788574219,0.0,0.0,0.0004657220852095,287.8825378417969,294.1499938964844,251.4499969482422,250.94992065429688,251.989990234375,251.4547271728516,285.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933969704434,5.092000154860443e-09,0.0009933919645845,-0.0123926270753145,0.0,0.0,0.0,0.0,60.0,-23.31800842285156,-0.0,-6.7282982740835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2458190917969,0.0,0.0,9.32428811211139e-05,290.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2178039550781,0.0,0.0,9.818920807447284e-05,290.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464599609375,0.0,0.0,7.252224168041721e-05,289.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337646484375,0.0,0.0,9.818925173021852e-05,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704467773437,0.0,0.0,0.000465767312562,287.8659362792969,294.1499938964844,251.4499969482422,250.9521484375,251.98049926757807,251.453857421875,285.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934934787452,5.103279132612215e-09,0.000993488356471,-0.0124221770092844,0.0,0.0,0.0,0.0,60.0,-23.308752059936523,-0.0,-6.729604962174562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2458190917969,0.0,0.0,9.32428811211139e-05,290.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2178039550781,0.0,0.0,9.818920807447284e-05,290.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464599609375,0.0,0.0,7.252224168041721e-05,289.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337646484375,0.0,0.0,9.818925173021852e-05,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704467773437,0.0,0.0,0.000465767312562,287.8659362792969,294.1499938964844,251.4499969482422,250.9521484375,251.98049926757807,251.453857421875,285.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934934787452,5.103279132612215e-09,0.000993488356471,-0.0124221770092844,0.0,0.0,0.0,0.0,60.0,-23.308752059936523,-0.0,-6.729604962174562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294616699219,0.0,0.0,9.325236169388518e-05,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2018127441406,0.0,0.0,9.81991906883195e-05,290.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2301025390625,0.0,0.0,7.252961950143799e-05,289.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2175598144531,0.0,0.0,9.81992343440652e-05,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2537841796875,0.0,0.0,0.000465814693598,287.8493347167969,294.1499938964844,251.4499969482422,250.9543914794922,251.97116088867188,251.45315551757807,285.7710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935945272445,5.115094570129486e-09,0.0009935894049704,-0.0124531313776969,0.0,0.0,0.0,0.0,60.0,-23.299644470214844,-0.0,-6.730973467483636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294616699219,0.0,0.0,9.325236169388518e-05,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2018127441406,0.0,0.0,9.81991906883195e-05,290.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2301025390625,0.0,0.0,7.252961950143799e-05,289.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2175598144531,0.0,0.0,9.81992343440652e-05,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2537841796875,0.0,0.0,0.000465814693598,287.8493347167969,294.1499938964844,251.4499969482422,250.9543914794922,251.97116088867188,251.45315551757807,285.7710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935945272445,5.115094570129486e-09,0.0009935894049704,-0.0124531313776969,0.0,0.0,0.0,0.0,60.0,-23.299644470214844,-0.0,-6.730973467483636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2131042480469,0.0,0.0,9.32620241655968e-05,290.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.185791015625,0.0,0.0,9.820936247706412e-05,290.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137451171875,0.0,0.0,7.253712828969583e-05,289.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20135498046875,0.0,0.0,9.820940613280982e-05,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2371520996094,0.0,0.0,0.0004658629477489,287.83270263671875,294.1499938964844,251.4499969482422,250.95660400390625,251.9620056152344,251.4525756835937,285.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993697438389,5.127125390913534e-09,0.0009936923161149,-0.0124846501275897,0.0,0.0,0.0,0.0,60.0,-23.290616989135746,-0.0,-6.732367552331199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2131042480469,0.0,0.0,9.32620241655968e-05,290.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.185791015625,0.0,0.0,9.820936247706412e-05,290.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137451171875,0.0,0.0,7.253712828969583e-05,289.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20135498046875,0.0,0.0,9.820940613280982e-05,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2371520996094,0.0,0.0,0.0004658629477489,287.83270263671875,294.1499938964844,251.4499969482422,250.95660400390625,251.9620056152344,251.4525756835937,285.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993697438389,5.127125390913534e-09,0.0009936923161149,-0.0124846501275897,0.0,0.0,0.0,0.0,60.0,-23.290616989135746,-0.0,-6.732367552331199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1967468261719,0.0,0.0,9.327159932581708e-05,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1697692871094,0.0,0.0,9.82194469543174e-05,290.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1973571777344,0.0,0.0,7.254457887029275e-05,289.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.18511962890625,0.0,0.0,9.821949061006308e-05,291.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2204895019531,0.0,0.0,0.0004659107653424,287.81610107421875,294.1499938964844,251.4499969482422,250.9587860107422,251.9530029296875,251.4521026611328,285.7373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937994182109,5.1390536270901074e-09,0.0009937942959368,-0.0125159006565809,0.0,0.0,0.0,0.0,60.0,-23.281604766845703,-0.0,-6.733750268494988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1967468261719,0.0,0.0,9.327159932581708e-05,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1697692871094,0.0,0.0,9.82194469543174e-05,290.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1973571777344,0.0,0.0,7.254457887029275e-05,289.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.18511962890625,0.0,0.0,9.821949061006308e-05,291.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2204895019531,0.0,0.0,0.0004659107653424,287.81610107421875,294.1499938964844,251.4499969482422,250.9587860107422,251.9530029296875,251.4521026611328,285.7373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937994182109,5.1390536270901074e-09,0.0009937942959368,-0.0125159006565809,0.0,0.0,0.0,0.0,60.0,-23.281604766845703,-0.0,-6.733750268494988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885681152344,0.0,0.0,9.327626321464776e-05,290.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1617431640625,0.0,0.0,9.822436550166458e-05,290.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1891784667969,0.0,0.0,7.254820957314223e-05,289.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.177001953125,0.0,0.0,9.822440915741026e-05,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.212158203125,0.0,0.0,0.0004659340775106,287.80780029296875,294.1499938964844,251.4499969482422,250.9598693847656,251.9485778808593,251.451904296875,285.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938491275534,5.1448680871146735e-09,0.0009938440052792,-0.0125311333686113,0.0,0.0,0.0,0.0,60.0,-23.277082443237305,-0.0,-6.734423863008487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
