time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
624960,290.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18035888671875,0.0,0.0,9.328082524007186e-05,290.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537170410156,0.0,0.0,9.822916035773233e-05,290.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1809997558594,0.0,0.0,7.255175296450034e-05,289.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689147949219,0.0,0.0,9.8229204013478e-05,291.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2038269042969,0.0,0.0,0.0004659568658098,287.7994689941406,294.1499938964844,251.4499969482422,250.9609375,251.9441833496093,251.45172119140625,285.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938976727426,5.150546211751816e-09,0.0009938925504684,-0.0125460093840956,0.0,0.0,0.0,0.0,60.0,-23.27254104614257,-0.0,-6.735082536124537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640014648437,0.0,0.0,9.328945452580228e-05,290.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376647949219,0.0,0.0,9.823824802879244e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16461181640625,0.0,0.0,7.255846139742061e-05,289.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15264892578125,0.0,0.0,9.823829168453813e-05,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871337890625,0.0,0.0,0.0004659999685827,287.7828369140625,294.1499938964844,251.4499969482422,250.9630584716797,251.93551635742188,251.451416015625,285.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939896408468,5.161294946987027e-09,0.0009939845185726,-0.0125741697847843,0.0,0.0,0.0,0.0,60.0,-23.26336479187012,-0.0,-6.736328117540324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640014648437,0.0,0.0,9.328945452580228e-05,290.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376647949219,0.0,0.0,9.823824802879244e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16461181640625,0.0,0.0,7.255846139742061e-05,289.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15264892578125,0.0,0.0,9.823829168453813e-05,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871337890625,0.0,0.0,0.0004659999685827,287.7828369140625,294.1499938964844,251.4499969482422,250.9630584716797,251.93551635742188,251.451416015625,285.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939896408468,5.161294946987027e-09,0.0009939845185726,-0.0125741697847843,0.0,0.0,0.0,0.0,60.0,-23.26336479187012,-0.0,-6.736328117540324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476135253906,0.0,0.0,9.329722524853425e-05,290.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216125488281,0.0,0.0,9.8246440757066e-05,290.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.148193359375,0.0,0.0,7.2564507718198e-05,289.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13641357421875,0.0,0.0,9.82464844128117e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17047119140625,0.0,0.0,0.0004660387930925,287.7662048339844,294.1499938964844,251.4499969482422,250.9651336669922,251.926986694336,251.4511566162109,285.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170981420832277e-09,0.0009940672898665,-0.0125995464622974,0.0,0.0,0.0,0.0,60.0,-23.254011154174805,-0.0,-6.737450775062825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476135253906,0.0,0.0,9.329722524853425e-05,290.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216125488281,0.0,0.0,9.8246440757066e-05,290.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.148193359375,0.0,0.0,7.2564507718198e-05,289.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13641357421875,0.0,0.0,9.82464844128117e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17047119140625,0.0,0.0,0.0004660387930925,287.7662048339844,294.1499938964844,251.4499969482422,250.9651336669922,251.926986694336,251.4511566162109,285.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170981420832277e-09,0.0009940672898665,-0.0125995464622974,0.0,0.0,0.0,0.0,60.0,-23.254011154174805,-0.0,-6.737450775062825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311950683594,0.0,0.0,9.33038827497512e-05,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10552978515625,0.0,0.0,9.825344022829086e-05,290.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318054199219,0.0,0.0,7.256968092406169e-05,289.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1201477050781,0.0,0.0,9.825348388403654e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537780761719,0.0,0.0,0.0004660720296669,287.7495422363281,294.1499938964844,251.4499969482422,250.9671630859375,251.9186248779297,251.45095825195312,285.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941433090716,5.1792667932204495e-09,0.0009941381867974,-0.012621252797544,0.0,0.0,0.0,0.0,60.0,-23.244422912597656,-0.0,-6.738411428841573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311950683594,0.0,0.0,9.33038827497512e-05,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10552978515625,0.0,0.0,9.825344022829086e-05,290.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318054199219,0.0,0.0,7.256968092406169e-05,289.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1201477050781,0.0,0.0,9.825348388403654e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537780761719,0.0,0.0,0.0004660720296669,287.7495422363281,294.1499938964844,251.4499969482422,250.9671630859375,251.9186248779297,251.45095825195312,285.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941433090716,5.1792667932204495e-09,0.0009941381867974,-0.012621252797544,0.0,0.0,0.0,0.0,60.0,-23.244422912597656,-0.0,-6.738411428841573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.11480712890625,0.0,0.0,9.330923785455524e-05,290.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0894470214844,0.0,0.0,9.825908637139946e-05,290.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153869628906,0.0,0.0,7.257385004777461e-05,289.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1038818359375,0.0,0.0,9.825912275118752e-05,291.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371154785156,0.0,0.0,0.0004660988051909,287.73291015625,294.1499938964844,251.4499969482422,250.9691162109375,251.9104156494141,251.45079040527344,285.6532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942003525793,5.185937901330817e-09,0.0009941952303051,-0.0126387309283018,0.0,0.0,0.0,0.0,60.0,-23.23452377319336,-0.0,-6.739185209880817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.11480712890625,0.0,0.0,9.330923785455524e-05,290.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0894470214844,0.0,0.0,9.825908637139946e-05,290.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153869628906,0.0,0.0,7.257385004777461e-05,289.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1038818359375,0.0,0.0,9.825912275118752e-05,291.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371154785156,0.0,0.0,0.0004660988051909,287.73291015625,294.1499938964844,251.4499969482422,250.9691162109375,251.9104156494141,251.45079040527344,285.6532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942003525793,5.185937901330817e-09,0.0009941952303051,-0.0126387309283018,0.0,0.0,0.0,0.0,60.0,-23.23452377319336,-0.0,-6.739185209880817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065979003906,0.0,0.0,9.331129695056006e-05,290.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813903808594,0.0,0.0,9.826125460676848e-05,289.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.107177734375,0.0,0.0,7.257545075844973e-05,289.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0957336425781,0.0,0.0,9.826129098655656e-05,291.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1287536621094,0.0,0.0,0.0004661090788431,287.7245788574219,294.1499938964844,251.4499969482422,250.97007751464844,251.9063873291016,251.45071411132807,285.6448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188502516517701e-09,0.0009942171163856,-0.012645449489355,0.0,0.0,0.0,0.0,60.0,-23.229434967041016,-0.0,-6.739482216744366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.098388671875,0.0,0.0,9.331294859293848e-05,290.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733337402344,0.0,0.0,9.826299356063828e-05,289.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989685058594,0.0,0.0,7.257673860294744e-05,289.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0876159667969,0.0,0.0,9.826303721638396e-05,291.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12042236328125,0.0,0.0,0.0004661173443309,287.7162475585937,294.1499938964844,251.4499969482422,250.9710235595703,251.90237426757807,251.45065307617188,285.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942399337887,5.190563978629825e-09,0.0009942348115146,-0.0126508502289652,0.0,0.0,0.0,0.0,60.0,-23.22425651550293,-0.0,-6.739720959103579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819702148437,0.0,0.0,9.331481123808771e-05,290.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572204589844,0.0,0.0,9.82649507932365e-05,289.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0825500488281,0.0,0.0,7.257818651851267e-05,289.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0713195800781,0.0,0.0,9.826499444898218e-05,291.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1037292480469,0.0,0.0,0.0004661266284529,287.6995849609375,294.1499938964844,251.4499969482422,250.97283935546875,251.8944549560547,251.4505310058593,285.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942597243934,5.192878127502354e-09,0.0009942546021193,-0.012656913138926,0.0,0.0,0.0,0.0,60.0,-23.213579177856445,-0.0,-6.739989544257696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819702148437,0.0,0.0,9.331481123808771e-05,290.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572204589844,0.0,0.0,9.82649507932365e-05,289.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0825500488281,0.0,0.0,7.257818651851267e-05,289.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0713195800781,0.0,0.0,9.826499444898218e-05,291.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1037292480469,0.0,0.0,0.0004661266284529,287.6995849609375,294.1499938964844,251.4499969482422,250.97283935546875,251.8944549560547,251.4505310058593,285.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942597243934,5.192878127502354e-09,0.0009942546021193,-0.012656913138926,0.0,0.0,0.0,0.0,60.0,-23.213579177856445,-0.0,-6.739989544257696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655212402344,0.0,0.0,9.331446926807983e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411071777344,0.0,0.0,9.82645942713134e-05,289.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06610107421875,0.0,0.0,7.257791730808094e-05,289.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550231933594,0.0,0.0,9.826463065110148e-05,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870361328125,0.0,0.0,0.0004661249404307,287.68292236328125,294.1499938964844,251.4499969482422,250.97457885742188,251.88668823242188,251.450439453125,285.6029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192451801860898e-09,0.000994250876829,-0.0126557955518364,0.0,0.0,0.0,0.0,60.0,-23.20238494873047,-0.0,-6.739939806266193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655212402344,0.0,0.0,9.331446926807983e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411071777344,0.0,0.0,9.82645942713134e-05,289.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06610107421875,0.0,0.0,7.257791730808094e-05,289.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550231933594,0.0,0.0,9.826463065110148e-05,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870361328125,0.0,0.0,0.0004661249404307,287.68292236328125,294.1499938964844,251.4499969482422,250.97457885742188,251.88668823242188,251.450439453125,285.6029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192451801860898e-09,0.000994250876829,-0.0126557955518364,0.0,0.0,0.0,0.0,60.0,-23.20238494873047,-0.0,-6.739939806266193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491027832031,0.0,0.0,9.331192268291488e-05,290.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.02496337890625,0.0,0.0,9.826191671891138e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496520996094,0.0,0.0,7.25759455235675e-05,289.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0387268066406,0.0,0.0,9.826196037465706e-05,290.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0703430175781,0.0,0.0,0.0004661122220568,287.666259765625,294.1499938964844,251.4499969482422,250.9762420654297,251.87905883789065,251.4503631591797,285.5861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942289907485,5.1892832253486185e-09,0.0009942238684743,-0.0126474946737289,0.0,0.0,0.0,0.0,60.0,-23.1906795501709,-0.0,-6.739572455671805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491027832031,0.0,0.0,9.331192268291488e-05,290.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.02496337890625,0.0,0.0,9.826191671891138e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496520996094,0.0,0.0,7.25759455235675e-05,289.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0387268066406,0.0,0.0,9.826196037465706e-05,290.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0703430175781,0.0,0.0,0.0004661122220568,287.666259765625,294.1499938964844,251.4499969482422,250.9762420654297,251.87905883789065,251.4503631591797,285.5861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942289907485,5.1892832253486185e-09,0.0009942238684743,-0.0126474946737289,0.0,0.0,0.0,0.0,60.0,-23.1906795501709,-0.0,-6.739572455671805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326538085937,0.0,0.0,9.33067567530088e-05,290.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088195800781,0.0,0.0,9.825647430261596e-05,289.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0332336425781,0.0,0.0,7.257192191900685e-05,289.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223999023437,0.0,0.0,9.825651068240404e-05,290.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536499023437,0.0,0.0,0.0004660864069592,287.6495666503906,294.1499938964844,251.4499969482422,250.9777984619141,251.87155151367188,251.45030212402344,285.56939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,0.0,60.0,-23.17837715148925,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326538085937,0.0,0.0,9.33067567530088e-05,290.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088195800781,0.0,0.0,9.825647430261596e-05,289.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0332336425781,0.0,0.0,7.257192191900685e-05,289.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223999023437,0.0,0.0,9.825651068240404e-05,290.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536499023437,0.0,0.0,0.0004660864069592,287.6495666503906,294.1499938964844,251.4499969482422,250.9777984619141,251.87155151367188,251.45030212402344,285.56939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,0.0,60.0,-23.17837715148925,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244445800781,0.0,0.0,9.3303264293354e-05,290.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0007629394531,0.0,0.0,9.82527926680632e-05,289.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249938964844,0.0,0.0,7.256920071085915e-05,289.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142517089844,0.0,0.0,9.825283632380888e-05,290.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0452880859375,0.0,0.0,0.0004660689737647,287.6412353515625,294.1499938964844,251.4499969482422,250.97854614257807,251.86782836914065,251.4502716064453,285.5610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784874166571634e-09,0.0009941315511241,-0.0126192113384604,0.0,0.0,0.0,0.0,60.0,-23.17201805114746,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162353515625,0.0,0.0,9.329872409580275e-05,290.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99267578125,0.0,0.0,9.824801963986828e-05,289.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.01678466796875,0.0,0.0,7.256567914737388e-05,289.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.006103515625,0.0,0.0,9.824805601965636e-05,290.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0369567871094,0.0,0.0,0.0004660463018808,287.6329040527344,294.1499938964844,251.4499969482422,250.9792633056641,251.8641662597656,251.4502410888672,285.5526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.17283682555103e-09,0.0009940832387655,-0.0126044079661369,0.0,0.0,0.0,0.0,60.0,-23.16541290283203,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997863769531,0.0,0.0,9.328762098448352e-05,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765319824219,0.0,0.0,9.82363271759823e-05,289.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003356933594,0.0,0.0,7.255704258568585e-05,289.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897766113281,0.0,0.0,9.823636355577035e-05,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0202331542969,0.0,0.0,0.00046599082998,287.6162109375,294.1499938964844,251.4499969482422,250.9806060791016,251.85690307617188,251.4501953125,285.535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159000782128942e-09,0.0009939649607986,-0.0125681599602103,0.0,0.0,0.0,0.0,60.0,-23.15173721313477,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997863769531,0.0,0.0,9.328762098448352e-05,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765319824219,0.0,0.0,9.82363271759823e-05,289.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003356933594,0.0,0.0,7.255704258568585e-05,289.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897766113281,0.0,0.0,9.823636355577035e-05,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0202331542969,0.0,0.0,0.00046599082998,287.6162109375,294.1499938964844,251.4499969482422,250.9806060791016,251.85690307617188,251.4501953125,285.535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159000782128942e-09,0.0009939649607986,-0.0125681599602103,0.0,0.0,0.0,0.0,60.0,-23.15173721313477,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9833374023437,0.0,0.050000000745058,9.32720213313587e-05,290.6119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9603576660156,0.0,0.050000000745058,9.821989806368948e-05,289.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9838562011719,0.0,0.050000000745058,7.254490628838539e-05,289.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.97344970703125,0.0,0.050000000745058,9.821993444347754e-05,290.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0035400390625,0.0,0.050000000745058,0.0004659129190258,287.5995483398437,291.1499938964844,251.4499969482422,250.9818420410156,251.8497772216797,251.45016479492188,285.5191650390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938038419932,5.1395629974138055e-09,0.000993798719719,-0.0125172352418303,0.0,0.0,0.0,0.0,60.0,-23.137104034423828,-0.0,-6.733809243542056e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9833374023437,0.0,0.050000000745058,9.32720213313587e-05,290.6119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9603576660156,0.0,0.050000000745058,9.821989806368948e-05,289.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9838562011719,0.0,0.050000000745058,7.254490628838539e-05,289.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.97344970703125,0.0,0.050000000745058,9.821993444347754e-05,290.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0035400390625,0.0,0.050000000745058,0.0004659129190258,287.5995483398437,291.1499938964844,251.4499969482422,250.9818420410156,251.8497772216797,251.45016479492188,285.5191650390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938038419932,5.1395629974138055e-09,0.000993798719719,-0.0125172352418303,0.0,0.0,0.0,0.0,60.0,-23.137104034423828,-0.0,-6.733809243542056e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.298095703125,0.62428218126297,0.050000000745058,0.0408710651099681,290.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2933654785156,0.62428218126297,0.050000000745058,0.0430391952395439,290.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2982177734375,0.62428218126297,0.050000000745058,0.0317886061966419,289.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29608154296875,0.62428218126297,0.050000000745058,0.0430391989648342,290.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3022766113281,0.62428218126297,0.050000000745058,0.2041594237089157,286.001953125,291.1499938964844,251.4499969482422,250.9823608398437,275.2013854980469,281.9530639648437,285.2355651855469,1.0,0.1146341487765312,0.0,0.0,1.0,1.0,-0.4605207443237304,2.554874924953765e-07,0.460520476102829,-0.1613644510507583,0.0,0.0,0.0,0.0,60.0,-1011.1763305664062,-0.0,13.42330837249756,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6055335998535156,0.050000000745058,0.0453418530523777,290.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6055335998535156,0.050000000745058,0.047747153788805,290.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6055335998535156,0.050000000745058,0.0352658852934837,289.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6055335998535156,0.050000000745058,0.047747153788805,290.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6055335998535156,0.050000000745058,0.2264919430017471,284.777587890625,291.1499938964844,251.4499969482422,250.9827575683593,278.8073425292969,290.4652099609375,284.2697448730469,1.0,0.1292682886123657,0.134729579091072,0.134729579091072,1.0,1.0,-0.4831211268901825,0.0095533793792128,0.4735677540302276,-0.1381343305110931,0.0,0.0,0.0,0.0,60.0,-1667.71728515625,-0.0,19.04429817199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606140136719,306.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.562916474743599e-21,6.969148525949844e-21,-2.406232253154637e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3793640136719,0.5312570929527283,0.050000000745058,0.0459596700966358,290.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3793640136719,0.5312570929527283,0.050000000745058,0.0483977459371089,290.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3793640136719,0.5312570929527283,0.050000000745058,0.0357464104890823,289.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3793640136719,0.5312570929527283,0.050000000745058,0.0483977459371089,290.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3793640136719,0.5312570929527283,0.050000000745058,0.2295780628919601,283.326904296875,291.1499938964844,251.4499969482422,250.98318481445312,278.8994445800781,290.9163513183594,283.1880798339844,1.0,0.1578223705291748,0.1174519583582878,0.1174519583582878,1.0,1.0,-0.4897089004516601,0.0055877645500004,0.4841211140155792,-0.1435548812150955,0.0,0.0,1.0,2.4406726360321045,60.0,-221.4873962402344,-6541.87744140625,29.60013961791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2208557128906,306.3546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,3241.32080078125,18000.0,0.0,0.0,0.0050956052727997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3177545070648193,0.3177558779716491,-1.3916536545366398e-06,0.0,5.171391421754379e-06,0.0,0.0,5.315122127532959,0.0,0.0,0.0,0.2217940539121627,4.0,0.0,1.0
626640,290.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3793640136719,0.5312570929527283,0.050000000745058,0.0459596700966358,290.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3793640136719,0.5312570929527283,0.050000000745058,0.0483977459371089,290.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3793640136719,0.5312570929527283,0.050000000745058,0.0357464104890823,289.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3793640136719,0.5312570929527283,0.050000000745058,0.0483977459371089,290.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3793640136719,0.5312570929527283,0.050000000745058,0.2295780628919601,283.326904296875,291.1499938964844,251.4499969482422,250.98318481445312,278.8994445800781,290.9163513183594,283.1880798339844,1.0,0.1578223705291748,0.1174519583582878,0.1174519583582878,1.0,1.0,-0.4897089004516601,0.0055877645500004,0.4841211140155792,-0.1435548812150955,0.0,0.0,1.0,2.4406726360321045,60.0,-221.4873962402344,-6541.87744140625,29.60013961791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2208557128906,306.3546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,3241.32080078125,18000.0,0.0,0.0,0.0050956052727997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3177545070648193,0.3177558779716491,-1.3916536545366398e-06,0.0,5.171391421754379e-06,0.0,0.0,5.315122127532959,0.0,0.0,0.0,0.2217940539121627,4.0,0.0,1.0
626700,290.0006408691406,297.1499938964844,293.1499938964844,0.0007429307443089,-71.30074310302734,284.468994140625,0.5102196335792542,0.050000000745058,0.0461809374392032,290.53369140625,297.1499938964844,293.1499938964844,0.0005443538539111,-54.88225173950195,284.18804931640625,0.5102196335792542,0.050000000745058,0.0486307516694068,290.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.785400390625,0.5102196335792542,0.050000000745058,0.0359185077250003,289.7445983886719,297.1499938964844,293.1499938964844,0.0007519381470046,-75.9934310913086,284.4459533691406,0.5102196335792542,0.050000000745058,0.0486307516694068,290.8949279785156,297.1499938964844,293.1499938964844,0.0005099961999803,-232.2086944580078,284.13348388671875,0.5102196335792542,0.050000000745058,0.2306833416223526,283.7616577148437,291.1499938964844,251.4499969482422,250.9832305908203,278.90338134765625,290.89923095703125,284.47332763671875,1.0,0.1696932762861251,0.1053992584347724,0.1053992584347724,1.0,1.0,-0.4920666515827179,0.0032040490768849,0.4888626039028168,-0.1464578807353973,0.0,0.0,1.0,8.35416316986084,60.0,2318.090576171875,-7633.2255859375,34.75758743286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.617919921875,308.3173522949219,278.1499938964844,0.0,18000.0,313.1499938964844,6427.00048828125,19080.0,0.0,0.0,0.0246691908687353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8067655563354492,0.8067709803581238,-5.40586961506051e-06,0.0,2.503609357518144e-05,0.0,0.0,58.66290664672852,0.0,0.0,0.0,0.4795345664024353,4.0,0.0,1.0
626760,290.0035095214844,297.1499938964844,293.1499938964844,0.0014237242285162,-130.64993286132812,287.09796142578125,0.4955361485481262,0.050000000745058,0.0463918708264827,290.5317687988281,297.1499938964844,293.1499938964844,0.0011335875606164,-109.54354095458984,286.6647644042969,0.4955361485481262,0.050000000745058,0.0488528758287429,290.0346069335937,297.1499938964844,293.1499938964844,0.0010243920842185,-73.11478424072266,286.4251403808594,0.4955361485481262,0.050000000745058,0.0360825657844543,289.7433776855469,297.1499938964844,293.1499938964844,0.001500622369349,-145.01161193847656,287.1883239746094,0.4955361485481262,0.050000000745058,0.0488528758287429,290.892822265625,297.1499938964844,293.1499938964844,0.0009974181884899,-457.20843505859375,286.4805603027344,0.4955361485481262,0.050000000745058,0.2317370027303695,285.23291015625,291.1499938964844,251.4499969482422,250.983154296875,278.9149475097656,290.892822265625,285.8951721191406,1.0,0.1802195757627487,0.0944816693663597,0.0944816693663597,0.9994505047798156,1.0,-0.4943143129348755,0.0017610960640013,0.4925532341003418,-0.1483975946903228,0.0,0.0,1.0,13.994640350341797,60.0,2860.11767578125,-7650.46484375,39.72159194946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3191833496094,307.6415100097656,278.1499938964844,0.0,18000.0,313.1499938964844,11624.564453125,19080.0,0.0,0.0,0.0440577045083045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0962618589401243,1.0962718725204468,-9.92674904409796e-06,0.0,4.471296779229306e-05,0.0,0.0,146.5070343017578,0.0,0.0,0.0,0.6119104623794556,4.0,0.0,1.0
626820,290.0320129394531,297.1499938964844,293.1499938964844,0.0024077650159597,-210.463607788086,290.2985534667969,0.4779700636863708,0.050000000745058,0.0467065908014774,290.546142578125,297.1499938964844,293.1499938964844,0.0019838684238493,-182.6436309814453,289.6761779785156,0.4779700636863708,0.050000000745058,0.0491842925548553,290.0585021972656,297.1499938964844,293.1499938964844,0.0020332988351583,-138.25985717773438,289.7060241699219,0.4779700636863708,0.050000000745058,0.0363273508846759,289.7621765136719,297.1499938964844,293.1499938964844,0.002596314297989,-238.934310913086,290.5585021972656,0.4779700636863708,0.050000000745058,0.0491842925548553,290.9088134765625,297.1499938964844,293.1499938964844,0.0017217993736267,-751.9515380859375,289.3054504394531,0.4779700636863708,0.050000000745058,0.2333091050386428,286.9156188964844,291.1499938964844,251.4499969482422,250.9828186035156,278.9465637207031,290.9046630859375,287.28369140625,1.0,0.1947831362485885,0.0796625167131424,0.0796625167131424,0.9985529184341432,1.0,-0.4976679384708404,0.0006792169297114,0.4969887435436249,-0.1502210199832916,0.0,0.0,1.0,22.410812377929688,60.0,2489.18017578125,-7403.375,47.20980453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6731872558594,306.3051452636719,278.1499938964844,0.0,18000.0,313.1499938964844,16232.083984375,19080.0,0.0,0.0,0.0758798718452453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2958356142044067,1.2958495616912842,-1.386774420097936e-05,0.0,7.700842252233997e-05,0.0,0.0,241.93865966796875,0.0,0.0,0.0,0.7122094631195068,4.0,0.0,1.0
626880,290.04052734375,297.1499938964844,293.1499938964844,0.0026166783645749,-226.7885131835937,290.8713073730469,0.474418431520462,0.050000000745058,0.0467714853584766,290.5510559082031,297.1499938964844,293.1499938964844,0.0021649997215718,-197.6693115234375,290.2116394042969,0.474418431520462,0.050000000745058,0.0492526255548,290.0658264160156,297.1499938964844,293.1499938964844,0.0022469933610409,-151.5219268798828,290.2932434082031,0.474418431520462,0.050000000745058,0.0363778211176395,289.7685852050781,297.1499938964844,293.1499938964844,0.0028296562377363,-258.1528015136719,291.1661682128906,0.474418431520462,0.050000000745058,0.0492526255548,290.9143981933594,297.1499938964844,293.1499938964844,0.0018751485040411,-812.1728515625,289.80133056640625,0.474418431520462,0.050000000745058,0.2336332499980926,287.1854248046875,291.1499938964844,251.4499969482422,250.98269653320312,278.954833984375,290.9096984863281,287.5256652832031,1.0,0.1976419687271118,0.0768359377980232,0.0768359377980232,0.998351514339447,1.0,-0.4983594417572021,0.0005560854915529,0.4978033602237701,-0.1504967212677002,0.0,0.0,1.0,24.146154403686523,60.0,2367.65771484375,-7347.84130859375,48.76595687866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3828125,306.0489807128906,278.1499938964844,0.0,18000.0,313.1499938964844,16808.74609375,19080.0,0.0,0.0,0.0829067379236221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3186537027359009,1.318668007850647,-1.4360424756887367e-05,0.0,8.413979958277196e-05,0.0,0.0,254.9457244873047,0.0,0.0,0.0,0.7236672043800354,4.0,0.0,1.0
626940,290.0673828125,297.1499938964844,293.1499938964844,0.0031863278709352,-269.8721923828125,292.3410339355469,0.4642043113708496,0.050000000745058,0.0469452366232872,290.5671081542969,297.1499938964844,293.1499938964844,0.0026579566765576,-237.42697143554688,291.58514404296875,0.4642043113708496,0.050000000745058,0.0494355969130992,290.0892028808594,297.1499938964844,293.1499938964844,0.0028277733363211,-186.50439453125,291.8002319335937,0.4642043113708496,0.050000000745058,0.0365129634737968,289.7897644042969,297.1499938964844,293.1499938964844,0.0034692967310547,-308.94464111328125,292.72882080078125,0.4642043113708496,0.050000000745058,0.0494355969130992,290.9330749511719,297.1499938964844,293.1499938964844,0.0022896674927324,-970.5631713867188,291.0671081542969,0.4642043113708496,0.050000000745058,0.2345011830329895,287.86407470703125,291.1499938964844,251.4499969482422,250.9822998046875,278.97967529296875,290.9271545410156,288.15283203125,1.0,0.2050860673189163,0.0697200372815132,0.0697200372815132,0.9977744221687316,1.0,-0.5002109408378601,0.0003274425689596,0.4998835027217865,-0.1511327475309372,0.0,0.0,1.0,28.79275321960449,60.0,2030.4952392578125,-7210.30419921875,52.95320510864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.70294189453125,305.4355773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17904.08984375,19080.0,0.0,0.0,0.1025725603103637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3609410524368286,1.3609563112258911,-1.529622750240378e-05,0.0,0.0001040981078404,0.0,0.0,280.26806640625,0.0,0.0,0.0,0.7448939085006714,4.0,0.0,1.0
627000,290.09356689453125,297.1499938964844,293.1499938964844,0.0036687592510133,-304.4640197753906,293.5014953613281,0.4554868638515472,0.050000000745058,0.0470868535339832,290.58331298828125,297.1499938964844,293.1499938964844,0.0030723672825843,-269.4354858398437,292.6706848144531,0.4554868638515472,0.050000000745058,0.049584724009037,290.11236572265625,297.1499938964844,293.1499938964844,0.0033165861386805,-214.5863037109375,292.9901428222656,0.4554868638515472,0.050000000745058,0.0366231054067611,289.8113098144531,297.1499938964844,293.1499938964844,0.0040169358253479,-349.8352355957031,293.9649963378906,0.4554868638515472,0.050000000745058,0.049584724009037,290.9522399902344,297.1499938964844,293.1499938964844,0.0026338759344071,-1096.881591796875,292.06231689453125,0.4554868638515472,0.050000000745058,0.2352085709571838,288.398193359375,291.1499938964844,251.4499969482422,250.9818420410156,279.0029296875,290.9456787109375,288.6548767089844,1.0,0.2109451293945312,0.0645080432295799,0.0645080432295799,0.9972525238990784,1.0,-0.5017200112342834,0.0002169156796298,0.501503050327301,-0.1515736430883407,0.0,0.0,1.0,32.57988739013672,60.0,1759.19287109375,-7119.79736328125,56.38801193237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2709655761719,305.0381774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18436.96875,20160.0,0.0,0.0,0.1195750832557678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810453414916992,1.3810611963272097,-1.575148962729145e-05,0.0,0.0001213535142596,0.0,0.0,292.87322998046875,0.0,0.0,0.0,0.7699823975563049,4.0,0.0,1.0
627060,290.1508178710937,297.1499938964844,293.1499938964844,0.0046104700304567,-366.1781311035156,295.5592041015625,0.4422445893287658,0.050000000745058,0.0473389700055122,290.6197814941406,297.1499938964844,293.1499938964844,0.0038671914953738,-326.73992919921875,294.5997619628906,0.4422445893287658,0.050000000745058,0.0498502142727375,290.16375732421875,297.1499938964844,293.1499938964844,0.0042617083527147,-264.6993713378906,295.099853515625,0.4422445893287658,0.050000000745058,0.0368191972374916,289.8598022460937,297.1499938964844,293.1499938964844,0.0051095657981932,-423.1372375488281,296.1619567871094,0.4422445893287658,0.050000000745058,0.0498502142727375,290.99609375,297.1499938964844,293.1499938964844,0.0032789916731417,-1319.9298095703125,293.8201904296875,0.4422445893287658,0.050000000745058,0.236467957496643,289.35400390625,291.1499938964844,251.4499969482422,250.98062133789065,279.0517272949219,290.9889831542969,289.5619812011719,1.0,0.2209663689136505,0.0571349970996379,0.0571349970996379,0.9962185621261596,1.0,-0.5044065713882446,0.0001168527087429,0.5042896866798401,-0.1522561609745025,0.0,0.0,1.0,39.32228469848633,48.0,1323.175048828125,-7054.6396484375,62.552188873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8576965332031,304.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,19805.9921875,20160.0,0.0,0.0,0.1522593945264816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431401610374451,1.431418538093567,-1.692110708972905e-05,0.0,0.0001545239356346,0.0,0.0,326.0923767089844,0.0,0.0,0.0,0.7819873690605164,4.0,0.0,1.0
