time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627120,290.1508178710937,297.1499938964844,293.1499938964844,0.0046104700304567,-366.1781311035156,295.5592041015625,0.4422445893287658,0.050000000745058,0.0473389700055122,290.6197814941406,297.1499938964844,293.1499938964844,0.0038671914953738,-326.73992919921875,294.5997619628906,0.4422445893287658,0.050000000745058,0.0498502142727375,290.16375732421875,297.1499938964844,293.1499938964844,0.0042617083527147,-264.6993713378906,295.099853515625,0.4422445893287658,0.050000000745058,0.0368191972374916,289.8598022460937,297.1499938964844,293.1499938964844,0.0051095657981932,-423.1372375488281,296.1619567871094,0.4422445893287658,0.050000000745058,0.0498502142727375,290.99609375,297.1499938964844,293.1499938964844,0.0032789916731417,-1319.9298095703125,293.8201904296875,0.4422445893287658,0.050000000745058,0.236467957496643,289.35400390625,291.1499938964844,251.4499969482422,250.98062133789065,279.0517272949219,290.9889831542969,289.5619812011719,1.0,0.2209663689136505,0.0571349970996379,0.0571349970996379,0.9962185621261596,1.0,-0.5044065713882446,0.0001168527087429,0.5042896866798401,-0.1522561609745025,0.0,0.0,1.0,39.32228469848633,48.0,1323.175048828125,-7054.6396484375,62.552188873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8576965332031,304.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,19805.9921875,20160.0,0.0,0.0,0.1522593945264816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431401610374451,1.431418538093567,-1.692110708972905e-05,0.0,0.0001545239356346,0.0,0.0,326.0923767089844,0.0,0.0,0.0,0.7819873690605164,4.0,0.0,1.0
627180,290.2072448730469,297.1499938964844,293.1499938964844,0.0054802694357931,-415.7420043945313,297.23358154296875,0.438244879245758,0.050000000745058,0.047426700592041,290.6564025878906,297.1499938964844,293.1499938964844,0.0045797852799296,-372.9739685058594,296.1737670898437,0.438244879245758,0.050000000745058,0.0499426014721393,290.21484375,297.1499938964844,293.1499938964844,0.0051260278560221,-305.0320739746094,296.8166198730469,0.438244879245758,0.050000000745058,0.0368874333798885,289.9083251953125,297.1499938964844,293.1499938964844,0.0061562024056911,-482.4718933105469,297.956298828125,0.438244879245758,0.050000000745058,0.0499426014721393,291.0408630371094,297.1499938964844,293.1499938964844,0.0038358182646334,-1496.5845947265625,295.24371337890625,0.438244879245758,0.050000000745058,0.2369062006473541,290.1401672363281,291.1499938964844,251.4499969482422,250.97906494140625,279.0926818847656,291.0338134765625,290.313720703125,1.0,0.2238665074110031,0.0535550639033317,0.0535550639033317,0.995184600353241,1.0,-0.5053418278694153,8.509626059094444e-05,0.505256712436676,-0.1524643152952194,0.0,0.0,1.0,41.6688346862793,36.0,1038.612548828125,-7098.4892578125,64.71224975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0029296875,304.8254699707031,278.1499938964844,0.0,18000.0,313.1499938964844,20064.00390625,20160.0,0.0,0.0,0.1798474192619323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440694808959961,1.4407119750976562,-1.7141535863629542e-05,0.0,0.0001825222716433,0.0,0.0,332.48504638671875,0.0,0.0,0.0,0.7866429090499878,4.0,0.0,1.0
627240,290.2072448730469,297.1499938964844,293.1499938964844,0.0054802694357931,-415.7420043945313,297.23358154296875,0.438244879245758,0.050000000745058,0.047426700592041,290.6564025878906,297.1499938964844,293.1499938964844,0.0045797852799296,-372.9739685058594,296.1737670898437,0.438244879245758,0.050000000745058,0.0499426014721393,290.21484375,297.1499938964844,293.1499938964844,0.0051260278560221,-305.0320739746094,296.8166198730469,0.438244879245758,0.050000000745058,0.0368874333798885,289.9083251953125,297.1499938964844,293.1499938964844,0.0061562024056911,-482.4718933105469,297.956298828125,0.438244879245758,0.050000000745058,0.0499426014721393,291.0408630371094,297.1499938964844,293.1499938964844,0.0038358182646334,-1496.5845947265625,295.24371337890625,0.438244879245758,0.050000000745058,0.2369062006473541,290.1401672363281,291.1499938964844,251.4499969482422,250.97906494140625,279.0926818847656,291.0338134765625,290.313720703125,1.0,0.2238665074110031,0.0535550639033317,0.0535550639033317,0.995184600353241,1.0,-0.5053418278694153,8.509626059094444e-05,0.505256712436676,-0.1524643152952194,0.0,0.0,1.0,41.6688346862793,36.0,1038.612548828125,-7098.4892578125,64.71224975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0029296875,304.8254699707031,278.1499938964844,0.0,18000.0,313.1499938964844,20064.00390625,20160.0,0.0,0.0,0.1798474192619323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440694808959961,1.4407119750976562,-1.7141535863629542e-05,0.0,0.0001825222716433,0.0,0.0,332.48504638671875,0.0,0.0,0.0,0.7866429090499878,4.0,0.0,1.0
627300,290.2340087890625,297.1499938964844,293.1499938964844,0.00589927053079,-437.0263671875,297.9662170410156,0.4387102425098419,0.050000000745058,0.0474161617457866,290.67413330078125,297.1499938964844,293.1499938964844,0.0049141198396682,-392.84857177734375,296.8629455566406,0.4387102425098419,0.050000000745058,0.0499315038323402,290.2394714355469,297.1499938964844,293.1499938964844,0.0055392179638147,-322.3458557128906,297.5668640136719,0.4387102425098419,0.050000000745058,0.0368792377412319,289.931640625,297.1499938964844,293.1499938964844,0.0066748517565429,-508.046875,298.7426452636719,0.4387102425098419,0.050000000745058,0.0499315038323402,291.06268310546875,297.1499938964844,293.1499938964844,0.0040891072712838,-1571.563720703125,295.8640441894531,0.4387102425098419,0.050000000745058,0.2368535548448562,290.48687744140625,291.1499938964844,251.4499969482422,250.97817993164065,279.10919189453125,291.0557861328125,290.6487731933594,1.0,0.2233012169599533,0.0527651980519294,0.0527651980519294,0.994667649269104,1.0,-0.505229651927948,7.906379323685542e-05,0.505150556564331,-0.1524264812469482,0.0,0.0,1.0,41.387203216552734,36.0,944.1802978515624,-7156.890625,64.45259857177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2399597167969,305.0542297363281,278.1499938964844,0.0,18000.0,313.1499938964844,20110.1171875,21240.0,0.0,0.0,0.1915490478277206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423494338989258,1.442366600036621,-1.718093153613154e-05,0.0,0.0001943979295901,0.0,0.0,333.6319580078125,0.0,0.0,0.0,0.8024717569351196,4.0,0.0,1.0
627360,290.25958251953125,297.1499938964844,293.1499938964844,0.0063100853003561,-456.2250671386719,298.6447448730469,0.4404860138893127,0.050000000745058,0.0473767668008804,290.6912841796875,297.1499938964844,293.1499938964844,0.0052360706031322,-410.7892150878906,297.5016174316406,0.4404860138893127,0.050000000745058,0.0498900152742862,290.26324462890625,297.1499938964844,293.1499938964844,0.0059424899518489,-337.9632263183594,298.2610168457031,0.4404860138893127,0.050000000745058,0.036848597228527,289.9540710449219,297.1499938964844,293.1499938964844,0.0071934014558792,-531.1656494140625,299.4711608886719,0.4404860138893127,0.050000000745058,0.0498900152742862,291.0838623046875,297.1499938964844,293.1499938964844,0.0043279910460114,-1638.7301025390625,296.4378967285156,0.4404860138893127,0.050000000745058,0.2366567552089691,290.8122863769531,291.1499938964844,251.4499969482422,250.97720336914065,279.1235046386719,291.0771789550781,290.9664611816406,1.0,0.2216259986162185,0.0525226481258869,0.0525226481258869,0.9941670298576356,1.0,-0.5048099160194397,7.708490738878027e-05,0.5047328472137451,-0.1523139625787735,0.0,0.0,1.0,40.33383560180664,25.0,879.9332275390625,-7246.81005859375,63.48241424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.56158447265625,305.38336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,20883.919921875,21240.0,0.0,0.0,0.2018435150384903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698370695114136,1.4698549509048462,-1.7842025044956245e-05,0.0,0.0002048455062322,0.0,0.0,353.0725402832031,0.0,0.0,0.0,0.8029636144638062,4.0,0.0,1.0
627420,290.3070373535156,297.1499938964844,293.1499938964844,0.0071108411066234,-488.83782958984375,299.8722229003906,0.4472636580467224,0.050000000745058,0.0472371391952037,290.72369384765625,297.1499938964844,293.1499938964844,0.0058465315960347,-441.2931518554688,298.6597595214844,0.4472636580467224,0.050000000745058,0.0497429817914962,290.30816650390625,297.1499938964844,293.1499938964844,0.0067237522453069,-364.5162353515625,299.5149841308594,0.4472636580467224,0.050000000745058,0.0367399975657463,289.9960327148437,297.1499938964844,293.1499938964844,0.0082362461835145,-570.6165161132812,300.7881164550781,0.4472636580467224,0.050000000745058,0.0497429817914962,291.1239624023437,297.1499938964844,293.1499938964844,0.0047665480524301,-1751.48681640625,297.4783630371094,0.4472636580467224,0.050000000745058,0.2359592765569687,291.4249267578125,291.1499938964844,251.4499969482422,250.9750823974609,279.14666748046875,291.11773681640625,291.5692443847656,1.0,0.2158877402544021,0.0534011907875537,0.0534011907875537,0.9931657314300536,1.0,-0.5033222436904907,8.266816439572722e-05,0.5032395720481873,-0.1519296914339065,0.0,0.0,0.945914626121521,36.60029220581055,25.0,802.6781005859375,-7441.20751953125,60.05606842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3956604003906,306.1805725097656,278.1499938964844,0.0,18000.0,313.1499938964844,21544.17578125,21240.0,0.0,0.0,0.2182585746049881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4625872373580933,1.462605118751526,-1.7862243112176657e-05,0.0,0.0002215046988567,0.0,0.0,350.4695129394531,0.0,0.0,0.0,0.7986338138580322,4.0,0.0,1.0
627480,290.3070373535156,297.1499938964844,293.1499938964844,0.0071108411066234,-488.83782958984375,299.8722229003906,0.4472636580467224,0.050000000745058,0.0472371391952037,290.72369384765625,297.1499938964844,293.1499938964844,0.0058465315960347,-441.2931518554688,298.6597595214844,0.4472636580467224,0.050000000745058,0.0497429817914962,290.30816650390625,297.1499938964844,293.1499938964844,0.0067237522453069,-364.5162353515625,299.5149841308594,0.4472636580467224,0.050000000745058,0.0367399975657463,289.9960327148437,297.1499938964844,293.1499938964844,0.0082362461835145,-570.6165161132812,300.7881164550781,0.4472636580467224,0.050000000745058,0.0497429817914962,291.1239624023437,297.1499938964844,293.1499938964844,0.0047665480524301,-1751.48681640625,297.4783630371094,0.4472636580467224,0.050000000745058,0.2359592765569687,291.4249267578125,291.1499938964844,251.4499969482422,250.9750823974609,279.14666748046875,291.11773681640625,291.5692443847656,1.0,0.2158877402544021,0.0534011907875537,0.0534011907875537,0.9931657314300536,1.0,-0.5033222436904907,8.266816439572722e-05,0.5032395720481873,-0.1519296914339065,0.0,0.0,0.945914626121521,36.60029220581055,25.0,802.6781005859375,-7441.20751953125,60.05606842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3956604003906,306.1805725097656,278.1499938964844,0.0,18000.0,313.1499938964844,21544.17578125,21240.0,0.0,0.0,0.2182585746049881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4625872373580933,1.462605118751526,-1.7862243112176657e-05,0.0,0.0002215046988567,0.0,0.0,350.4695129394531,0.0,0.0,0.0,0.7986338138580322,4.0,0.0,1.0
627540,290.34979248046875,297.1499938964844,293.1499938964844,0.0079118711873888,-516.0035400390625,300.95770263671875,0.4530863463878631,0.050000000745058,0.047128826379776,290.7535095214844,297.1499938964844,293.1499938964844,0.0064350557513535,-466.7044067382813,299.6876220703125,0.4530863463878631,0.050000000745058,0.0496289245784282,290.349609375,297.1499938964844,293.1499938964844,0.0074984277598559,-386.5957946777344,300.62176513671875,0.4530863463878631,0.050000000745058,0.0366557538509368,290.0341491699219,297.1499938964844,293.1499938964844,0.0093241529539227,-603.643798828125,301.9511413574219,0.4530863463878631,0.050000000745058,0.0496289245784282,291.1608581542969,297.1499938964844,293.1499938964844,0.0051720170304179,-1844.0162353515625,298.4030456542969,0.4530863463878631,0.050000000745058,0.2354182451963424,291.99822998046875,291.1499938964844,251.4499969482422,250.97271728515625,279.1683654785156,291.1551208496094,292.1324768066406,1.0,0.2116942107677459,0.0563046261668205,0.0563046261668205,0.9921644926071168,1.0,-0.5021679401397705,0.0001055812754202,0.5020623803138733,-0.151605948805809,0.0,0.0,0.7941383719444275,33.70420455932617,25.0,744.8516845703125,-7601.71240234375,57.41153335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3979187011719,307.0120544433594,278.1499938964844,0.0,18000.0,313.1499938964844,23496.7578125,20160.0,0.0,0.0,0.2292902171611786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3073874711990356,1.3074032068252563,-1.5693258319515735e-05,0.0,0.0002327004331164,0.0,0.0,267.1576232910156,0.0,0.0,0.0,0.7083774209022522,4.0,0.0,1.0
627600,290.34979248046875,297.1499938964844,293.1499938964844,0.0079118711873888,-516.0035400390625,300.95770263671875,0.4530863463878631,0.050000000745058,0.047128826379776,290.7535095214844,297.1499938964844,293.1499938964844,0.0064350557513535,-466.7044067382813,299.6876220703125,0.4530863463878631,0.050000000745058,0.0496289245784282,290.349609375,297.1499938964844,293.1499938964844,0.0074984277598559,-386.5957946777344,300.62176513671875,0.4530863463878631,0.050000000745058,0.0366557538509368,290.0341491699219,297.1499938964844,293.1499938964844,0.0093241529539227,-603.643798828125,301.9511413574219,0.4530863463878631,0.050000000745058,0.0496289245784282,291.1608581542969,297.1499938964844,293.1499938964844,0.0051720170304179,-1844.0162353515625,298.4030456542969,0.4530863463878631,0.050000000745058,0.2354182451963424,291.99822998046875,291.1499938964844,251.4499969482422,250.97271728515625,279.1683654785156,291.1551208496094,292.1324768066406,1.0,0.2116942107677459,0.0563046261668205,0.0563046261668205,0.9921644926071168,1.0,-0.5021679401397705,0.0001055812754202,0.5020623803138733,-0.151605948805809,0.0,0.0,0.7941383719444275,33.70420455932617,25.0,744.8516845703125,-7601.71240234375,57.41153335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3979187011719,307.0120544433594,278.1499938964844,0.0,18000.0,313.1499938964844,23496.7578125,20160.0,0.0,0.0,0.2292902171611786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3073874711990356,1.3074032068252563,-1.5693258319515735e-05,0.0,0.0002327004331164,0.0,0.0,267.1576232910156,0.0,0.0,0.0,0.7083774209022522,4.0,0.0,1.0
627660,290.3882141113281,297.1499938964844,293.1499938964844,0.0087515199556946,-540.8046264648438,301.9203796386719,0.4576424360275268,0.050000000745058,0.0470503568649292,290.7807922363281,297.1499938964844,293.1499938964844,0.0070280763320624,-489.8094482421875,300.5980834960937,0.4576424360275268,0.050000000745058,0.0495462901890277,290.3871459960937,297.1499938964844,293.1499938964844,0.0083044143393635,-406.661865234375,301.6021423339844,0.4576424360275268,0.050000000745058,0.0365947224199771,290.06866455078125,297.1499938964844,293.1499938964844,0.0105152511969208,-633.8523559570312,302.984130859375,0.4576424360275268,0.050000000745058,0.0495462901890277,291.194580078125,297.1499938964844,293.1499938964844,0.0055640134960412,-1927.3870849609373,299.21875,0.4576424360275268,0.050000000745058,0.2350262701511383,292.50341796875,291.1499938964844,251.4499969482422,250.9701385498047,279.1903076171875,291.1893615722656,292.6076354980469,1.0,0.2084963619709015,0.061438824981451,0.061438824981451,0.9911649823188782,1.0,-0.5013317465782166,0.0001618233072804,0.5011699795722961,-0.1513179838657379,0.0,0.0,0.5787445306777954,31.606184005737305,25.0,593.859375,-7465.45654296875,55.50297164916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5160217285156,307.4248046875,278.1499938964844,0.0,18000.0,313.1499938964844,25204.205078125,20160.0,0.0,0.0,0.2349212318658828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8437137007713318,0.843723714351654,-1.0022638889495283e-05,0.0,0.0002384151885053,0.0,0.0,98.46923828125,0.0,0.0,0.0,0.5173382759094238,4.0,0.0,1.0
627720,290.3882141113281,297.1499938964844,293.1499938964844,0.0087515199556946,-540.8046264648438,301.9203796386719,0.4576424360275268,0.050000000745058,0.0470503568649292,290.7807922363281,297.1499938964844,293.1499938964844,0.0070280763320624,-489.8094482421875,300.5980834960937,0.4576424360275268,0.050000000745058,0.0495462901890277,290.3871459960937,297.1499938964844,293.1499938964844,0.0083044143393635,-406.661865234375,301.6021423339844,0.4576424360275268,0.050000000745058,0.0365947224199771,290.06866455078125,297.1499938964844,293.1499938964844,0.0105152511969208,-633.8523559570312,302.984130859375,0.4576424360275268,0.050000000745058,0.0495462901890277,291.194580078125,297.1499938964844,293.1499938964844,0.0055640134960412,-1927.3870849609373,299.21875,0.4576424360275268,0.050000000745058,0.2350262701511383,292.50341796875,291.1499938964844,251.4499969482422,250.9701385498047,279.1903076171875,291.1893615722656,292.6076354980469,1.0,0.2084963619709015,0.061438824981451,0.061438824981451,0.9911649823188782,1.0,-0.5013317465782166,0.0001618233072804,0.5011699795722961,-0.1513179838657379,0.0,0.0,0.5787445306777954,31.606184005737305,25.0,593.859375,-7465.45654296875,55.50297164916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5160217285156,307.4248046875,278.1499938964844,0.0,18000.0,313.1499938964844,25204.205078125,20160.0,0.0,0.0,0.2349212318658828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8437137007713318,0.843723714351654,-1.0022638889495283e-05,0.0,0.0002384151885053,0.0,0.0,98.46923828125,0.0,0.0,0.0,0.5173382759094238,4.0,0.0,1.0
627780,290.4225769042969,297.1499938964844,293.1499938964844,0.0098064839839935,-573.4464111328125,302.7675170898437,0.4612626433372497,0.050000000745058,0.0469914339482784,290.8055114746094,297.1499938964844,293.1499938964844,0.0077378489077091,-519.8399658203125,301.3768920898437,0.4612626433372497,0.050000000745058,0.0494842417538166,290.420654296875,297.1499938964844,293.1499938964844,0.0093035511672496,-432.4915466308594,302.4604797363281,0.4612626433372497,0.050000000745058,0.0365488938987255,290.09991455078125,297.1499938964844,293.1499938964844,0.0120843788608908,-673.25830078125,303.91217041015625,0.4612626433372497,0.050000000745058,0.0494842417538166,291.2250366210937,297.1499938964844,293.1499938964844,0.0060154674574732,-2037.5560302734373,299.8880920410156,0.4612626433372497,0.050000000745058,0.2347319424152374,292.7876892089844,291.1499938964844,251.4499969482422,250.9673767089844,279.2113952636719,291.2203369140625,292.7959289550781,1.0,0.2060605138540268,0.068643644452095,0.068643644452095,0.9901655316352844,1.0,-0.5007038712501526,0.0002868862065952,0.5004169940948486,-0.1510067731142044,0.0,0.0,0.3373768329620361,30.030941009521484,25.0,113.36905670166016,-6529.6123046875,54.07394790649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8059997558594,306.5507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,23562.869140625,20160.0,0.0,0.0,0.2340554594993591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3550951480865478,0.3551012873649597,-6.12702069702209e-06,0.0,0.0002375365438638,0.0,0.0,21.34775352478028,0.0,0.0,0.0,0.349179595708847,4.0,0.0,1.0
627840,290.4225769042969,297.1499938964844,293.1499938964844,0.0098064839839935,-573.4464111328125,302.7675170898437,0.4612626433372497,0.050000000745058,0.0469914339482784,290.8055114746094,297.1499938964844,293.1499938964844,0.0077378489077091,-519.8399658203125,301.3768920898437,0.4612626433372497,0.050000000745058,0.0494842417538166,290.420654296875,297.1499938964844,293.1499938964844,0.0093035511672496,-432.4915466308594,302.4604797363281,0.4612626433372497,0.050000000745058,0.0365488938987255,290.09991455078125,297.1499938964844,293.1499938964844,0.0120843788608908,-673.25830078125,303.91217041015625,0.4612626433372497,0.050000000745058,0.0494842417538166,291.2250366210937,297.1499938964844,293.1499938964844,0.0060154674574732,-2037.5560302734373,299.8880920410156,0.4612626433372497,0.050000000745058,0.2347319424152374,292.7876892089844,291.1499938964844,251.4499969482422,250.9673767089844,279.2113952636719,291.2203369140625,292.7959289550781,1.0,0.2060605138540268,0.068643644452095,0.068643644452095,0.9901655316352844,1.0,-0.5007038712501526,0.0002868862065952,0.5004169940948486,-0.1510067731142044,0.0,0.0,0.3373768329620361,30.030941009521484,25.0,113.36905670166016,-6529.6123046875,54.07394790649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8059997558594,306.5507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,23562.869140625,20160.0,0.0,0.0,0.2340554594993591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3550951480865478,0.3551012873649597,-6.12702069702209e-06,0.0,0.0002375365438638,0.0,0.0,21.34775352478028,0.0,0.0,0.0,0.349179595708847,4.0,0.0,1.0
627900,290.4383239746094,297.1499938964844,293.1499938964844,0.0105594182386994,-599.1674194335938,303.1554260253906,0.4639016091823578,0.050000000745058,0.0469500049948692,290.81689453125,297.1499938964844,293.1499938964844,0.0082220621407032,-543.327880859375,301.7096862792969,0.4639016091823578,0.050000000745058,0.0494406148791313,290.4359741210937,297.1499938964844,293.1499938964844,0.0100059825927019,-452.4759216308594,302.8490295410156,0.4639016091823578,0.050000000745058,0.0365166701376438,290.1157531738281,297.1499938964844,293.1499938964844,0.0265035312622785,-939.4019775390624,304.0404968261719,0.4949811697006225,0.0740173459053039,0.0578888468444347,291.2388916015625,297.1499938964844,293.1499938964844,0.0063147586770355,-2125.554443359375,300.1438903808594,0.4639016091823578,0.050000000745058,0.2345249950885772,292.7436828613281,291.1499938964844,251.4499969482422,250.9659423828125,279.2435913085937,291.2345275878906,292.6715393066406,1.0,0.205186054110527,0.0753485634922981,0.0753485634922981,0.9896657466888428,1.0,-0.51039057970047,0.0004630843468476,0.50992751121521,-0.15318164229393,0.0,0.0,0.2346286624670028,28.997583389282227,25.0,-295.0054626464844,-5847.21337890625,54.509498596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5507507324219,305.591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,22099.548828125,19080.0,0.0,0.0,0.2305618673563003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.224490538239479,0.22449591755867,-5.380531092669116e-06,0.0,0.0002339909842703,0.0,0.0,11.359733581542969,0.0,0.0,0.0,0.2995572388172149,4.0,0.0,1.0
627960,290.4533996582031,297.1499938964844,293.1499938964844,0.011594895273447,-635.1613159179688,303.5333251953125,0.4686627089977264,0.050000000745058,0.0468720942735672,290.82763671875,297.1499938964844,293.1499938964844,0.0088598364964127,-576.0806884765625,302.0081481933594,0.4686627089977264,0.050000000745058,0.0493585728108882,290.4506225585937,297.1499938964844,293.1499938964844,0.0109602157026529,-480.2178955078125,303.2225036621094,0.4686627089977264,0.050000000745058,0.036456074565649,290.15191650390625,297.1499938964844,293.1499938964844,0.0359779447317123,-1217.294677734375,304.0410461425781,0.5863057971000671,0.1053819507360458,0.0869376212358474,291.2523803710937,297.1499938964844,293.1499938964844,0.0066947070881724,-2248.704345703125,300.33721923828125,0.4686627089977264,0.050000000745058,0.2341358214616775,292.5111083984375,291.1499938964844,251.4499969482422,250.9644775390625,279.42510986328125,291.24835205078125,292.3432922363281,1.0,0.2048758864402771,0.1023414954543113,0.1023414954543113,0.9891679286956788,1.0,-0.5445170402526855,0.0026174357626587,0.541899561882019,-0.1586996912956237,0.0,0.0,0.1659257709980011,27.18285179138184,28.0,-806.76220703125,-5271.61474609375,57.591896057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3512268066406,304.4831848144531,278.1499938964844,0.0,18000.0,313.1499938964844,20189.4921875,19080.0,0.0,0.0,0.2249664962291717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530897468328476,0.153094545006752,-4.795567747351015e-06,0.0,0.0002283123903907,0.0,0.0,6.7856879234313965,0.0,0.0,0.0,0.2913185060024261,4.0,0.0,1.0
628020,290.4832763671875,297.1499938964844,293.1499938964844,0.0164613872766494,-785.900146484375,304.0986328125,0.4923372864723205,0.0672053918242454,0.0514162629842758,290.8478088378906,297.1499938964844,293.1499938964844,0.0107478694990277,-668.1911010742188,302.5751953125,0.4749334752559662,0.050000000745058,0.0492424368858337,290.4789428710937,297.1499938964844,293.1499938964844,0.0139677710831165,-557.6190795898438,303.99871826171875,0.4749334752559662,0.050000000745058,0.0363702960312366,290.2714538574219,297.1499938964844,293.1499938964844,0.0835475921630859,-2104.2607421875,303.99908447265625,0.6958842873573303,0.1571784764528274,0.1387163996696472,291.281005859375,297.1499938964844,293.1499938964844,0.0077398121356964,-2596.2607421875,300.5970153808594,0.4749334752559662,0.050000000745058,0.233584925532341,291.5360107421875,291.1499938964844,251.4499969482422,250.9614715576172,279.8049621582031,291.2770690917969,291.33819580078125,1.0,0.2064695209264755,0.1871369928121566,0.1871369928121566,0.9881722331047058,1.0,-0.6111992597579956,0.0277783889323472,0.5834208726882935,-0.1477825939655304,0.0,0.0,0.1759836822748184,24.78697204589844,31.0,-1263.0184326171875,-5336.62255859375,64.83094787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1078796386719,304.24566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,19220.6484375,19080.0,0.0,0.0,0.2071279287338256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289278119802475,0.1289323419332504,-4.533434093900723e-06,0.0,0.0002102085272781,0.0,0.0,5.377718925476074,0.0,0.0,0.0,0.2826223969459533,4.0,0.0,1.0
628080,290.4832763671875,297.1499938964844,293.1499938964844,0.0164613872766494,-785.900146484375,304.0986328125,0.4923372864723205,0.0672053918242454,0.0514162629842758,290.8478088378906,297.1499938964844,293.1499938964844,0.0107478694990277,-668.1911010742188,302.5751953125,0.4749334752559662,0.050000000745058,0.0492424368858337,290.4789428710937,297.1499938964844,293.1499938964844,0.0139677710831165,-557.6190795898438,303.99871826171875,0.4749334752559662,0.050000000745058,0.0363702960312366,290.2714538574219,297.1499938964844,293.1499938964844,0.0835475921630859,-2104.2607421875,303.99908447265625,0.6958842873573303,0.1571784764528274,0.1387163996696472,291.281005859375,297.1499938964844,293.1499938964844,0.0077398121356964,-2596.2607421875,300.5970153808594,0.4749334752559662,0.050000000745058,0.233584925532341,291.5360107421875,291.1499938964844,251.4499969482422,250.9614715576172,279.8049621582031,291.2770690917969,291.33819580078125,1.0,0.2064695209264755,0.1871369928121566,0.1871369928121566,0.9881722331047058,1.0,-0.6111992597579956,0.0277783889323472,0.5834208726882935,-0.1477825939655304,0.0,0.0,0.1759836822748184,24.78697204589844,31.0,-1263.0184326171875,-5336.62255859375,64.83094787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1078796386719,304.24566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,19220.6484375,19080.0,0.0,0.0,0.2071279287338256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289278119802475,0.1289323419332504,-4.533434093900723e-06,0.0,0.0002102085272781,0.0,0.0,5.377718925476074,0.0,0.0,0.0,0.2826223969459533,4.0,0.0,1.0
628140,290.5836486816406,297.1499938964844,293.1499938964844,0.0572161935269832,-1528.0596923828125,304.04791259765625,0.6358624696731567,0.1146241351962089,0.0950253829360008,290.869140625,297.1499938964844,293.1499938964844,0.012905609793961,-748.3773803710938,303.2522888183594,0.4859998822212219,0.050000000745058,0.0490267947316169,290.53424072265625,297.1499938964844,293.1499938964844,0.0405765734612941,-978.0601196289062,304.0702819824219,0.5972244739532471,0.0989452302455902,0.0613242760300636,290.4066772460937,297.1499938964844,293.1499938964844,0.1250060200691223,-2923.0322265625,303.98065185546875,0.7772571444511414,0.2027017772197723,0.1826674193143844,291.3166809082031,297.1499938964844,293.1499938964844,0.0087706707417964,-2892.23193359375,300.9584350585937,0.4859998822212219,0.050000000745058,0.2325620055198669,290.7717590332031,291.1499938964844,251.4499969482422,250.9583740234375,280.48126220703125,291.3124084472656,290.70269775390625,1.0,0.2115401327610016,0.3519701361656189,0.3519701361656189,0.9871765375137328,1.0,-0.7447287440299988,0.1151561886072158,0.6295725703239441,-0.0864187702536583,0.0,0.0,0.2834800481796264,20.542749404907227,34.0,-810.1068725585938,-6897.90087890625,81.25782012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5304870605469,306.4212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18852.71484375,18000.0,0.0,0.0,0.1859146803617477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835795491933822,0.1835841089487075,-4.553411599772517e-06,0.0,0.0001886797545012,0.0,0.0,7.801857471466064,0.0,0.0,0.0,0.2753134369850158,4.0,0.0,1.0
628200,290.5836486816406,297.1499938964844,293.1499938964844,0.0572161935269832,-1528.0596923828125,304.04791259765625,0.6358624696731567,0.1146241351962089,0.0950253829360008,290.869140625,297.1499938964844,293.1499938964844,0.012905609793961,-748.3773803710938,303.2522888183594,0.4859998822212219,0.050000000745058,0.0490267947316169,290.53424072265625,297.1499938964844,293.1499938964844,0.0405765734612941,-978.0601196289062,304.0702819824219,0.5972244739532471,0.0989452302455902,0.0613242760300636,290.4066772460937,297.1499938964844,293.1499938964844,0.1250060200691223,-2923.0322265625,303.98065185546875,0.7772571444511414,0.2027017772197723,0.1826674193143844,291.3166809082031,297.1499938964844,293.1499938964844,0.0087706707417964,-2892.23193359375,300.9584350585937,0.4859998822212219,0.050000000745058,0.2325620055198669,290.7717590332031,291.1499938964844,251.4499969482422,250.9583740234375,280.48126220703125,291.3124084472656,290.70269775390625,1.0,0.2115401327610016,0.3519701361656189,0.3519701361656189,0.9871765375137328,1.0,-0.7447287440299988,0.1151561886072158,0.6295725703239441,-0.0864187702536583,0.0,0.0,0.2834800481796264,20.542749404907227,34.0,-810.1068725585938,-6897.90087890625,81.25782012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5304870605469,306.4212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18852.71484375,18000.0,0.0,0.0,0.1859146803617477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835795491933822,0.1835841089487075,-4.553411599772517e-06,0.0,0.0001886797545012,0.0,0.0,7.801857471466064,0.0,0.0,0.0,0.2753134369850158,4.0,0.0,1.0
628260,290.7265625,297.1499938964844,293.1499938964844,0.0880916342139244,-2091.60009765625,304.0312194824219,0.7185332179069519,0.150689423084259,0.128895953297615,290.8944702148437,297.1499938964844,293.1499938964844,0.0149433268234133,-798.2096557617188,303.9989624023437,0.4945213198661804,0.050000000745058,0.0488688945770263,290.6532592773437,297.1499938964844,293.1499938964844,0.0796269178390502,-1503.456787109375,304.033447265625,0.6994210481643677,0.141146183013916,0.0926404744386673,290.542724609375,297.1499938964844,293.1499938964844,0.1621165722608566,-3602.17626953125,303.9755249023437,0.8438399434089661,0.244625523686409,0.2229053527116775,291.3659973144531,297.1499938964844,293.1499938964844,0.0095570236444473,-3059.50048828125,301.4462890625,0.4945213198661804,0.050000000745058,0.2318129986524582,290.6078796386719,291.1499938964844,251.4499969482422,250.9552154541016,280.2469787597656,291.3612365722656,290.5934753417969,1.0,0.219499871134758,0.470879852771759,0.470879852771759,0.987471640110016,1.0,-0.8701677918434143,0.2438027411699295,0.626365065574646,0.0190624687820673,0.0,0.0,0.3714434802532196,17.84758758544922,25.0,-298.2292175292969,-8723.2861328125,100.91045379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7925109863281,307.65728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17671.564453125,18000.0,0.0,0.0,0.1728577315807342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577465772628784,0.2577510476112366,-4.466470272745937e-06,0.0,0.0001754286204231,0.0,0.0,11.057117462158203,0.0,0.0,0.0,0.2978380024433136,4.0,0.0,1.0
628320,290.7265625,297.1499938964844,293.1499938964844,0.0880916342139244,-2091.60009765625,304.0312194824219,0.7185332179069519,0.150689423084259,0.128895953297615,290.8944702148437,297.1499938964844,293.1499938964844,0.0149433268234133,-798.2096557617188,303.9989624023437,0.4945213198661804,0.050000000745058,0.0488688945770263,290.6532592773437,297.1499938964844,293.1499938964844,0.0796269178390502,-1503.456787109375,304.033447265625,0.6994210481643677,0.141146183013916,0.0926404744386673,290.542724609375,297.1499938964844,293.1499938964844,0.1621165722608566,-3602.17626953125,303.9755249023437,0.8438399434089661,0.244625523686409,0.2229053527116775,291.3659973144531,297.1499938964844,293.1499938964844,0.0095570236444473,-3059.50048828125,301.4462890625,0.4945213198661804,0.050000000745058,0.2318129986524582,290.6078796386719,291.1499938964844,251.4499969482422,250.9552154541016,280.2469787597656,291.3612365722656,290.5934753417969,1.0,0.219499871134758,0.470879852771759,0.470879852771759,0.987471640110016,1.0,-0.8701677918434143,0.2438027411699295,0.626365065574646,0.0190624687820673,0.0,0.0,0.3714434802532196,17.84758758544922,25.0,-298.2292175292969,-8723.2861328125,100.91045379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7925109863281,307.65728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17671.564453125,18000.0,0.0,0.0,0.1728577315807342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577465772628784,0.2577510476112366,-4.466470272745937e-06,0.0,0.0001754286204231,0.0,0.0,11.057117462158203,0.0,0.0,0.0,0.2978380024433136,4.0,0.0,1.0
628380,290.8711242675781,297.1499938964844,293.1499938964844,0.1154422983527183,-2602.00927734375,304.0253601074219,0.7958254814147949,0.1827770471572876,0.1582026034593582,290.9414367675781,297.1499938964844,293.1499938964844,0.0356275774538517,-1234.6324462890625,304.0972900390625,0.6099162697792053,0.0888163447380065,0.0748643428087234,290.7841186523437,297.1499938964844,293.1499938964844,0.1104398593306541,-1953.6268310546875,304.02117919921875,0.7863379120826721,0.1778826117515564,0.1188193410634994,290.67706298828125,297.1499938964844,293.1499938964844,0.1997807472944259,-4258.3017578125,303.9709777832031,0.9236304759979248,0.2834408581256866,0.2599422633647918,291.4254150390625,297.1499938964844,293.1499938964844,0.0103445034474134,-3216.61767578125,301.89337158203125,0.5135886669158936,0.050000000745058,0.230468213558197,290.4229736328125,291.1499938964844,251.4499969482422,250.95204162597656,279.6227722167969,291.4207458496094,290.40509033203125,1.0,0.225479781627655,0.4829601049423218,0.4829601049423218,0.9877668023109436,1.0,-1.0107816457748413,0.2991858124732971,0.711595892906189,0.0482372865080833,0.0,0.0,0.4801549017429352,12.29615592956543,28.0,-220.4028167724609,-10765.5341796875,122.84957885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01934814453125,307.9669494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17213.9140625,18000.0,0.0,0.0,0.1712526530027389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3680296242237091,0.3680343627929687,-4.743842964671785e-06,0.0,0.0001737996790325,0.0,0.0,17.636104583740234,0.0,0.0,0.0,0.325488418340683,4.0,0.0,1.0
628440,290.8711242675781,297.1499938964844,293.1499938964844,0.1154422983527183,-2602.00927734375,304.0253601074219,0.7958254814147949,0.1827770471572876,0.1582026034593582,290.9414367675781,297.1499938964844,293.1499938964844,0.0356275774538517,-1234.6324462890625,304.0972900390625,0.6099162697792053,0.0888163447380065,0.0748643428087234,290.7841186523437,297.1499938964844,293.1499938964844,0.1104398593306541,-1953.6268310546875,304.02117919921875,0.7863379120826721,0.1778826117515564,0.1188193410634994,290.67706298828125,297.1499938964844,293.1499938964844,0.1997807472944259,-4258.3017578125,303.9709777832031,0.9236304759979248,0.2834408581256866,0.2599422633647918,291.4254150390625,297.1499938964844,293.1499938964844,0.0103445034474134,-3216.61767578125,301.89337158203125,0.5135886669158936,0.050000000745058,0.230468213558197,290.4229736328125,291.1499938964844,251.4499969482422,250.95204162597656,279.6227722167969,291.4207458496094,290.40509033203125,1.0,0.225479781627655,0.4829601049423218,0.4829601049423218,0.9877668023109436,1.0,-1.0107816457748413,0.2991858124732971,0.711595892906189,0.0482372865080833,0.0,0.0,0.4801549017429352,12.29615592956543,28.0,-220.4028167724609,-10765.5341796875,122.84957885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01934814453125,307.9669494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17213.9140625,18000.0,0.0,0.0,0.1712526530027389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3680296242237091,0.3680343627929687,-4.743842964671785e-06,0.0,0.0001737996790325,0.0,0.0,17.636104583740234,0.0,0.0,0.0,0.325488418340683,4.0,0.0,1.0
628500,290.94195556640625,297.1499938964844,293.1499938964844,0.1284380853176117,-2835.00830078125,304.0244140625,0.8344588875770569,0.1977386176586151,0.171807512640953,290.98956298828125,297.1499938964844,293.1499938964844,0.0540007129311561,-1553.998291015625,304.0736999511719,0.6710020303726196,0.1073567494750022,0.093856506049633,290.8491516113281,297.1499938964844,293.1499938964844,0.1251171976327896,-2160.1162109375,304.0179443359375,0.8292601704597473,0.1950775533914566,0.1309714615345001,290.742919921875,297.1499938964844,293.1499938964844,0.2177629619836807,-4560.31982421875,303.9708557128906,0.9686543345451356,0.3018360435962677,0.2774518132209778,291.45782470703125,297.1499938964844,293.1499938964844,0.0107134385034441,-3280.46728515625,302.1112670898437,0.5260071158409119,0.050000000745058,0.229807510972023,290.3715515136719,291.1499938964844,251.4499969482422,250.9504547119141,279.4528503417969,291.4532775878906,290.3669128417969,1.0,0.2300951033830642,0.4850741028785705,0.4850741028785705,0.9879143834114076,1.0,-1.0847153663635254,0.3260642886161804,0.7586510181427002,0.0612583644688129,0.0,0.0,0.5375022292137146,9.712133407592772,28.0,-134.29348754882812,-11834.076171875,136.609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2919921875,307.9515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,16887.697265625,18000.0,0.0,0.0,0.1754826158285141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4496420919895172,0.4496471583843231,-5.0551825552247465e-06,0.0,0.0001780925522325,0.0,0.0,23.90596008300781,0.0,0.0,0.0,0.3498788177967071,4.0,0.0,1.0
628560,291.0115966796875,297.1499938964844,293.1499938964844,0.1408563405275344,-3052.20166015625,304.0246887207031,0.8700702786445618,0.2120300382375717,0.1848252713680267,291.0463256835937,297.1499938964844,293.1499938964844,0.068623661994934,-1823.911865234375,304.0611267089844,0.7231922149658203,0.1235850527882576,0.1101635992527008,290.9134521484375,297.1499938964844,293.1499938964844,0.1393059194087982,-2354.27294921875,304.01617431640625,0.8678329586982727,0.2115975320339203,0.1426527649164199,290.80767822265625,297.1499938964844,293.1499938964844,0.2343729883432388,-4831.041015625,303.97332763671875,0.9990000128746032,0.3196106553077698,0.2935093939304352,291.4917297363281,297.1499938964844,293.1499938964844,0.0110629992559552,-3334.72412109375,302.3254089355469,0.5376660227775574,0.050000000745058,0.2292922139167785,290.3593444824219,291.1499938964844,251.4499969482422,250.94888305664065,279.3395080566406,291.4873046875,290.3581848144531,1.0,0.235423743724823,0.4858480989933014,0.4858480989933014,0.988929033279419,1.0,-1.1528444290161133,0.3503271639347076,0.8025172352790833,0.0726796090602874,0.0,0.0,0.5915306806564331,7.887301445007324,25.0,-71.6070327758789,-12738.771484375,151.557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017639160156,307.7246398925781,278.1499938964844,0.0,18000.0,313.1499938964844,16600.6640625,18000.0,0.0,0.0,0.1829706728458404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539911687374115,0.5399172306060791,-5.5246778174478095e-06,0.0,0.0001856919843703,0.0,0.0,32.75502014160156,0.0,0.0,0.0,0.38006591796875,4.0,0.0,1.0
628620,291.14666748046875,297.1499938964844,293.1499938964844,0.1645765751600265,-3454.876220703125,304.0269775390625,0.919874906539917,0.2388150244951248,0.2093189805746078,291.16925048828125,297.1499938964844,293.1499938964844,0.0921969711780548,-2284.654541015625,304.0518493652344,0.7869554162025452,0.151975929737091,0.1381708681583404,291.0386962890625,297.1499938964844,293.1499938964844,0.1668020486831665,-2718.03564453125,304.0150451660156,0.9242834448814392,0.2428675889968872,0.1648217737674713,290.8930969238281,297.1499938964844,293.1499938964844,0.2268275171518325,-4689.64892578125,304.0442810058594,0.9990000128746032,0.36148402094841,0.283882588148117,291.56109619140625,297.1499938964844,293.1499938964844,0.0117998784407973,-3439.880126953125,302.7341003417969,0.5450859069824219,0.050000000745058,0.229002296924591,290.3676452636719,291.1499938964844,251.4499969482422,250.9457550048828,279.2254333496094,291.55694580078125,290.3690185546875,1.0,0.2439680099487304,0.4869351387023926,0.4869351387023926,0.9909582734107972,1.0,-1.2300649881362915,0.3786140978336334,0.8514508605003357,0.0863703340291976,0.0,0.0,0.6958465576171875,7.460995197296143,28.0,2.9284539222717285,-13809.8642578125,173.74266052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4477844238281,306.9612121582031,278.1499938964844,0.0,18000.0,313.1499938964844,16078.8427734375,18000.0,0.0,0.0,0.2054000794887542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7392245531082153,0.739231526851654,-6.954553100513294e-06,0.0,0.0002084549778373,0.0,0.0,61.27438735961914,0.0,0.0,0.0,0.4572069048881531,4.0,0.0,1.0
628680,291.14666748046875,297.1499938964844,293.1499938964844,0.1645765751600265,-3454.876220703125,304.0269775390625,0.919874906539917,0.2388150244951248,0.2093189805746078,291.16925048828125,297.1499938964844,293.1499938964844,0.0921969711780548,-2284.654541015625,304.0518493652344,0.7869554162025452,0.151975929737091,0.1381708681583404,291.0386962890625,297.1499938964844,293.1499938964844,0.1668020486831665,-2718.03564453125,304.0150451660156,0.9242834448814392,0.2428675889968872,0.1648217737674713,290.8930969238281,297.1499938964844,293.1499938964844,0.2268275171518325,-4689.64892578125,304.0442810058594,0.9990000128746032,0.36148402094841,0.283882588148117,291.56109619140625,297.1499938964844,293.1499938964844,0.0117998784407973,-3439.880126953125,302.7341003417969,0.5450859069824219,0.050000000745058,0.229002296924591,290.3676452636719,291.1499938964844,251.4499969482422,250.9457550048828,279.2254333496094,291.55694580078125,290.3690185546875,1.0,0.2439680099487304,0.4869351387023926,0.4869351387023926,0.9909582734107972,1.0,-1.2300649881362915,0.3786140978336334,0.8514508605003357,0.0863703340291976,0.0,0.0,0.6958465576171875,7.460995197296143,28.0,2.9284539222717285,-13809.8642578125,173.74266052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4477844238281,306.9612121582031,278.1499938964844,0.0,18000.0,313.1499938964844,16078.8427734375,18000.0,0.0,0.0,0.2054000794887542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7392245531082153,0.739231526851654,-6.954553100513294e-06,0.0,0.0002084549778373,0.0,0.0,61.27438735961914,0.0,0.0,0.0,0.4572069048881531,4.0,0.0,1.0
628740,291.2754821777344,297.1499938964844,293.1499938964844,0.1879023164510727,-3839.159912109375,304.029052734375,0.9624946713447572,0.2634454369544983,0.2318123877048492,291.295654296875,297.1499938964844,293.1499938964844,0.1129699572920799,-2690.378173828125,304.0500183105469,0.8344131112098694,0.1765381544828415,0.1622006148099899,291.1585693359375,297.1499938964844,293.1499938964844,0.1942224949598312,-3068.31982421875,304.0142822265625,0.9715851545333862,0.2720450460910797,0.1854693442583084,290.9356994628906,297.1499938964844,293.1499938964844,0.2241640985012054,-4633.4423828125,304.08319091796875,0.9990000128746032,0.4099879562854767,0.2786567807197571,291.6285095214844,297.1499938964844,293.1499938964844,0.0126340817660093,-3555.106689453125,303.1180114746094,0.5491478443145752,0.050000000745058,0.2288531810045242,290.32769775390625,291.1499938964844,251.4499969482422,250.9427185058593,279.17254638671875,291.6247863769531,290.3192443847656,1.0,0.2538590431213379,0.4862059354782104,0.4862059354782104,0.9929875135421752,1.0,-1.3045125007629397,0.4047011435031891,0.8998114466667175,0.0979586169123649,0.0,0.0,0.8069573640823364,7.810943603515625,48.0,-63.28230285644531,-14500.9296875,198.9775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6168212890625,305.9670104980469,278.1499938964844,0.0,18000.0,313.1499938964844,15696.21484375,18000.0,0.0,0.0,0.234263464808464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9527009129524232,0.952709972858429,-9.061321179615334e-06,0.0,0.000237747648498,0.0,0.0,109.6634521484375,0.0,0.0,0.0,0.5507052540779114,4.0,0.0,1.0
628800,291.2754821777344,297.1499938964844,293.1499938964844,0.1879023164510727,-3839.159912109375,304.029052734375,0.9624946713447572,0.2634454369544983,0.2318123877048492,291.295654296875,297.1499938964844,293.1499938964844,0.1129699572920799,-2690.378173828125,304.0500183105469,0.8344131112098694,0.1765381544828415,0.1622006148099899,291.1585693359375,297.1499938964844,293.1499938964844,0.1942224949598312,-3068.31982421875,304.0142822265625,0.9715851545333862,0.2720450460910797,0.1854693442583084,290.9356994628906,297.1499938964844,293.1499938964844,0.2241640985012054,-4633.4423828125,304.08319091796875,0.9990000128746032,0.4099879562854767,0.2786567807197571,291.6285095214844,297.1499938964844,293.1499938964844,0.0126340817660093,-3555.106689453125,303.1180114746094,0.5491478443145752,0.050000000745058,0.2288531810045242,290.32769775390625,291.1499938964844,251.4499969482422,250.9427185058593,279.17254638671875,291.6247863769531,290.3192443847656,1.0,0.2538590431213379,0.4862059354782104,0.4862059354782104,0.9929875135421752,1.0,-1.3045125007629397,0.4047011435031891,0.8998114466667175,0.0979586169123649,0.0,0.0,0.8069573640823364,7.810943603515625,48.0,-63.28230285644531,-14500.9296875,198.9775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6168212890625,305.9670104980469,278.1499938964844,0.0,18000.0,313.1499938964844,15696.21484375,18000.0,0.0,0.0,0.234263464808464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9527009129524232,0.952709972858429,-9.061321179615334e-06,0.0,0.000237747648498,0.0,0.0,109.6634521484375,0.0,0.0,0.0,0.5507052540779114,4.0,0.0,1.0
