time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
628860,291.3975524902344,297.1499938964844,293.1499938964844,0.2122677862644195,-4231.49072265625,304.0286865234375,0.971789002418518,0.2861805558204651,0.2526869773864746,291.4225158691406,297.1499938964844,293.1499938964844,0.1332142353057861,-3072.480712890625,304.04962158203125,0.8516438603401184,0.1978061348199844,0.1831982284784317,291.2723693847656,297.1499938964844,293.1499938964844,0.2230983823537826,-3427.126220703125,304.0113220214844,0.9841541647911072,0.2994148731231689,0.2049115002155304,290.9831237792969,297.1499938964844,293.1499938964844,0.2437264323234558,-4956.83984375,304.0715637207031,0.9990000128746032,0.4565334916114807,0.2951050996780395,291.6932983398437,297.1499938964844,293.1499938964844,0.0137101719155907,-3704.490478515625,303.4810791015625,0.5367283821105957,0.050000000745058,0.2293219119310379,290.1793212890625,291.1499938964844,251.4499969482422,250.9397735595703,279.14141845703125,291.68994140625,290.1607360839844,1.0,0.2716623842716217,0.4836649596691131,0.4836649596691131,0.9938788414001464,1.0,-1.3984054327011108,0.4364447593688965,0.9619606733322144,0.1109678372740745,0.0,0.0,0.9448457956314088,11.856468200683594,68.0,-197.64881896972656,-15150.1630859375,243.09487915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0856628417969,304.9842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,15606.169921875,18000.0,0.0,0.0,0.2668804228305816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1696841716766355,1.1696959733963013,-1.183747281174874e-05,0.0,0.0002708497049752,0.0,0.0,183.6429748535156,0.0,0.0,0.0,0.6516186594963074,4.0,0.0,1.0
628920,291.3975524902344,297.1499938964844,293.1499938964844,0.2122677862644195,-4231.49072265625,304.0286865234375,0.971789002418518,0.2861805558204651,0.2526869773864746,291.4225158691406,297.1499938964844,293.1499938964844,0.1332142353057861,-3072.480712890625,304.04962158203125,0.8516438603401184,0.1978061348199844,0.1831982284784317,291.2723693847656,297.1499938964844,293.1499938964844,0.2230983823537826,-3427.126220703125,304.0113220214844,0.9841541647911072,0.2994148731231689,0.2049115002155304,290.9831237792969,297.1499938964844,293.1499938964844,0.2437264323234558,-4956.83984375,304.0715637207031,0.9990000128746032,0.4565334916114807,0.2951050996780395,291.6932983398437,297.1499938964844,293.1499938964844,0.0137101719155907,-3704.490478515625,303.4810791015625,0.5367283821105957,0.050000000745058,0.2293219119310379,290.1793212890625,291.1499938964844,251.4499969482422,250.9397735595703,279.14141845703125,291.68994140625,290.1607360839844,1.0,0.2716623842716217,0.4836649596691131,0.4836649596691131,0.9938788414001464,1.0,-1.3984054327011108,0.4364447593688965,0.9619606733322144,0.1109678372740745,0.0,0.0,0.9448457956314088,11.856468200683594,68.0,-197.64881896972656,-15150.1630859375,243.09487915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0856628417969,304.9842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,15606.169921875,18000.0,0.0,0.0,0.2668804228305816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1696841716766355,1.1696959733963013,-1.183747281174874e-05,0.0,0.0002708497049752,0.0,0.0,183.6429748535156,0.0,0.0,0.0,0.6516186594963074,4.0,0.0,1.0
628980,291.5134582519531,297.1499938964844,293.1499938964844,0.2386010438203811,-4646.82421875,304.0251159667969,0.9592945575714112,0.3070705533027649,0.2720166146755218,291.5468139648437,297.1499938964844,293.1499938964844,0.1536381840705871,-3447.56689453125,304.0489807128906,0.8469604849815369,0.2163629978895187,0.2014732509851455,291.3807067871094,297.1499938964844,293.1499938964844,0.2544940412044525,-3807.584228515625,304.0050964355469,0.9763876795768738,0.3250139057636261,0.2232061475515365,291.0660095214844,297.1499938964844,293.1499938964844,0.2857982218265533,-5640.26611328125,304.02691650390625,0.9990000128746032,0.4947091341018677,0.3301565945148468,291.7581481933594,297.1499938964844,293.1499938964844,0.0151228820905089,-3895.2412109375,303.82403564453125,0.5142110586166382,0.050000000745058,0.2304146885871887,289.90191650390625,291.1499938964844,251.4499969482422,250.9369659423828,279.12255859375,291.7549743652344,289.8725891113281,1.0,0.2953911423683166,0.479898065328598,0.479898065328598,0.9947702288627625,1.0,-1.5088907480239868,0.4732868671417236,1.0356038808822632,0.1254568845033645,0.0,0.0,1.0,19.66016387939453,88.0,-370.3611755371094,-15686.310546875,309.8920288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9154663085937,304.062255859375,278.1499938964844,0.0,18000.0,313.1499938964844,16718.541015625,18000.0,0.0,0.0,0.3013162612915039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3143792152404783,1.314393401145935,-1.4271679901867174e-05,0.0,0.000305797701003,0.0,0.0,252.5245513916016,0.0,0.0,0.0,0.719793975353241,4.0,0.0,1.0
629040,291.5134582519531,297.1499938964844,293.1499938964844,0.2386010438203811,-4646.82421875,304.0251159667969,0.9592945575714112,0.3070705533027649,0.2720166146755218,291.5468139648437,297.1499938964844,293.1499938964844,0.1536381840705871,-3447.56689453125,304.0489807128906,0.8469604849815369,0.2163629978895187,0.2014732509851455,291.3807067871094,297.1499938964844,293.1499938964844,0.2544940412044525,-3807.584228515625,304.0050964355469,0.9763876795768738,0.3250139057636261,0.2232061475515365,291.0660095214844,297.1499938964844,293.1499938964844,0.2857982218265533,-5640.26611328125,304.02691650390625,0.9990000128746032,0.4947091341018677,0.3301565945148468,291.7581481933594,297.1499938964844,293.1499938964844,0.0151228820905089,-3895.2412109375,303.82403564453125,0.5142110586166382,0.050000000745058,0.2304146885871887,289.90191650390625,291.1499938964844,251.4499969482422,250.9369659423828,279.12255859375,291.7549743652344,289.8725891113281,1.0,0.2953911423683166,0.479898065328598,0.479898065328598,0.9947702288627625,1.0,-1.5088907480239868,0.4732868671417236,1.0356038808822632,0.1254568845033645,0.0,0.0,1.0,19.66016387939453,88.0,-370.3611755371094,-15686.310546875,309.8920288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9154663085937,304.062255859375,278.1499938964844,0.0,18000.0,313.1499938964844,16718.541015625,18000.0,0.0,0.0,0.3013162612915039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3143792152404783,1.314393401145935,-1.4271679901867174e-05,0.0,0.000305797701003,0.0,0.0,252.5245513916016,0.0,0.0,0.0,0.719793975353241,4.0,0.0,1.0
629100,291.5693359375,297.1499938964844,293.1499938964844,0.2529435753822326,-4869.734375,304.0217590332031,0.9478506445884703,0.316826730966568,0.2811039090156555,291.60601806640625,297.1499938964844,293.1499938964844,0.1645537167787552,-3644.6220703125,304.0474853515625,0.8403856754302979,0.2250431180000305,0.2100066095590591,291.43310546875,297.1499938964844,293.1499938964844,0.2716304063796997,-4011.583984375,304.0002746582031,0.9677685499191284,0.3371368646621704,0.2319155931472778,291.1211242675781,297.1499938964844,293.1499938964844,0.3147188127040863,-6098.689453125,303.9966735839844,0.9990000128746032,0.5102937817573547,0.3526921570301056,291.7914123535156,297.1499938964844,293.1499938964844,0.0160042885690927,-4010.112548828125,303.9879150390625,0.5023508071899414,0.050000000745058,0.2311825007200241,289.70135498046875,291.1499938964844,251.4499969482422,250.9356231689453,279.1162414550781,291.7882995605469,289.6679992675781,1.0,0.3089445233345032,0.4777306020259857,0.4777306020259857,0.995215892791748,1.0,-1.5684725046157837,0.4931021928787231,1.0753703117370603,0.1330527663230896,0.0,0.0,1.0,24.89195251464844,88.0,-467.610107421875,-15898.681640625,352.44732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4925842285156,303.6528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17307.140625,19080.0,0.0,0.0,0.3184560239315033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.338040113449097,1.338054895401001,-1.4785892744839655e-05,0.0,0.0003231923910789,0.0,0.0,266.35772705078125,0.0,0.0,0.0,0.7466074228286743,4.0,0.0,1.0
629160,291.6239624023437,297.1499938964844,293.1499938964844,0.2674158811569214,-5091.541015625,304.0187683105469,0.9342325925827026,0.3261268138885498,0.2898105382919311,291.66326904296875,297.1499938964844,293.1499938964844,0.1755945980548858,-3841.0205078125,304.04608154296875,0.8324938416481018,0.2333575785160064,0.2182205915451049,291.48443603515625,297.1499938964844,293.1499938964844,0.2890345454216003,-4215.5751953125,303.9958801269531,0.956903040409088,0.3488025665283203,0.2403299063444137,291.1842041015625,297.1499938964844,293.1499938964844,0.3477019965648651,-6610.32861328125,303.9645690917969,0.9990000128746032,0.5236173868179321,0.3776993453502655,291.8255615234375,297.1499938964844,293.1499938964844,0.0169012919068336,-4122.52392578125,304.1427001953125,0.4909223616123199,0.050304640084505,0.2321113497018814,289.4944763183594,291.1499938964844,251.4499969482422,250.934326171875,279.1116638183594,291.8224792480469,289.4642639160156,1.0,0.3233453333377838,0.4754613637924194,0.4754613637924194,0.9958137273788452,1.0,-1.630021333694458,0.5135785937309265,1.1164427995681765,0.1407873630523681,0.0,0.0,1.0,30.98180389404297,108.0,-509.4661254882813,-16208.1474609375,401.4237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.16571044921875,303.3552551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18361.953125,19080.0,0.0,0.0,0.3353820145130157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3782323598861694,1.37824809551239,-1.56873920786893e-05,0.0,0.0003403701120987,0.0,0.0,291.0872497558594,0.0,0.0,0.0,0.7535697221755981,4.0,0.0,1.0
629220,291.7305603027344,297.1499938964844,293.1499938964844,0.2972385287284851,-5540.28466796875,304.01275634765625,0.9229406118392944,0.3431728482246399,0.3057912290096283,291.7735290527344,297.1499938964844,293.1499938964844,0.1982687711715698,-4236.66259765625,304.0428771972656,0.8278989195823669,0.2486635446548462,0.2333696484565735,291.58575439453125,297.1499938964844,293.1499938964844,0.3251597583293915,-4630.21826171875,303.98699951171875,0.9493801593780518,0.3704637587070465,0.2560016512870788,291.3139953613281,297.1499938964844,293.1499938964844,0.4013806879520416,-7411.89306640625,303.9373779296875,0.9990000128746032,0.5470839738845825,0.4111762344837188,291.9083557128906,297.1499938964844,293.1499938964844,0.028178421780467,-5333.01953125,304.1259155273437,0.5191283822059631,0.0671486929059028,0.2941045761108398,289.0358581542969,291.1499938964844,251.4499969482422,250.931884765625,279.0955505371094,291.9043884277344,289.0025939941406,1.0,0.3557036519050598,0.4691597819328308,0.4691597819328308,0.9970093369483948,1.0,-1.800800919532776,0.5706253051757812,1.2301757335662842,0.1615141779184341,0.0,0.0,1.0,41.66918563842773,128.0,-612.808349609375,-17036.916015625,536.279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.74566650390625,302.8335266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18880.228515625,19080.0,0.0,0.0,0.3684402108192444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3975483179092407,1.39756441116333,-1.613018503121566e-05,0.0,0.0003739199892152,0.0,0.0,303.49835205078125,0.0,0.0,0.0,0.7632623314857483,4.0,0.0,1.0
629280,291.7305603027344,297.1499938964844,293.1499938964844,0.2972385287284851,-5540.28466796875,304.01275634765625,0.9229406118392944,0.3431728482246399,0.3057912290096283,291.7735290527344,297.1499938964844,293.1499938964844,0.1982687711715698,-4236.66259765625,304.0428771972656,0.8278989195823669,0.2486635446548462,0.2333696484565735,291.58575439453125,297.1499938964844,293.1499938964844,0.3251597583293915,-4630.21826171875,303.98699951171875,0.9493801593780518,0.3704637587070465,0.2560016512870788,291.3139953613281,297.1499938964844,293.1499938964844,0.4013806879520416,-7411.89306640625,303.9373779296875,0.9990000128746032,0.5470839738845825,0.4111762344837188,291.9083557128906,297.1499938964844,293.1499938964844,0.028178421780467,-5333.01953125,304.1259155273437,0.5191283822059631,0.0671486929059028,0.2941045761108398,289.0358581542969,291.1499938964844,251.4499969482422,250.931884765625,279.0955505371094,291.9043884277344,289.0025939941406,1.0,0.3557036519050598,0.4691597819328308,0.4691597819328308,0.9970093369483948,1.0,-1.800800919532776,0.5706253051757812,1.2301757335662842,0.1615141779184341,0.0,0.0,1.0,41.66918563842773,128.0,-612.808349609375,-17036.916015625,536.279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.74566650390625,302.8335266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18880.228515625,19080.0,0.0,0.0,0.3684402108192444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3975483179092407,1.39756441116333,-1.613018503121566e-05,0.0,0.0003739199892152,0.0,0.0,303.49835205078125,0.0,0.0,0.0,0.7632623314857483,4.0,0.0,1.0
629340,291.8349304199219,297.1499938964844,293.1499938964844,0.3269285857677459,-5975.10791015625,304.0091857910156,0.9015254974365234,0.357975959777832,0.3199313282966614,291.8799133300781,297.1499938964844,293.1499938964844,0.2208223193883896,-4619.63916015625,304.0411071777344,0.8144021034240723,0.2619697153568268,0.2468438297510147,291.6878356933594,297.1499938964844,293.1499938964844,0.3613000512123108,-5032.6689453125,303.9812927246094,0.9294794201850892,0.3894025087356567,0.2699571251869201,291.4501037597656,297.1499938964844,293.1499938964844,0.4756210446357727,-8489.6826171875,303.8838195800781,0.9990000128746032,0.5660607814788818,0.4583216905593872,292.015625,297.1499938964844,293.1499938964844,0.0424218438565731,-6515.95947265625,304.1108093261719,0.5308119654655457,0.0768876671791076,0.3466289639472961,288.5675354003906,291.1499938964844,251.4499969482422,250.9296722412109,279.0950012207031,292.0115051269531,288.5415954589844,1.0,0.3907095789909363,0.4635302126407623,0.4635302126407623,0.9982049465179444,1.0,-1.9704052209854128,0.6279351115226746,1.3424701690673828,0.1824674010276794,0.0,0.0,1.0,56.6645622253418,148.0,-615.610107421875,-17874.654296875,708.8338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5527038574219,302.5090026855469,278.1499938964844,0.0,18000.0,313.1499938964844,19024.91796875,20160.0,0.0,0.0,0.4004467129707336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4028931856155396,1.4029093980789185,-1.625379991310183e-05,0.0,0.0004064025124534,0.0,0.0,306.9938659667969,0.0,0.0,0.0,0.7809436321258545,4.0,0.0,1.0
629400,291.8349304199219,297.1499938964844,293.1499938964844,0.3269285857677459,-5975.10791015625,304.0091857910156,0.9015254974365234,0.357975959777832,0.3199313282966614,291.8799133300781,297.1499938964844,293.1499938964844,0.2208223193883896,-4619.63916015625,304.0411071777344,0.8144021034240723,0.2619697153568268,0.2468438297510147,291.6878356933594,297.1499938964844,293.1499938964844,0.3613000512123108,-5032.6689453125,303.9812927246094,0.9294794201850892,0.3894025087356567,0.2699571251869201,291.4501037597656,297.1499938964844,293.1499938964844,0.4756210446357727,-8489.6826171875,303.8838195800781,0.9990000128746032,0.5660607814788818,0.4583216905593872,292.015625,297.1499938964844,293.1499938964844,0.0424218438565731,-6515.95947265625,304.1108093261719,0.5308119654655457,0.0768876671791076,0.3466289639472961,288.5675354003906,291.1499938964844,251.4499969482422,250.9296722412109,279.0950012207031,292.0115051269531,288.5415954589844,1.0,0.3907095789909363,0.4635302126407623,0.4635302126407623,0.9982049465179444,1.0,-1.9704052209854128,0.6279351115226746,1.3424701690673828,0.1824674010276794,0.0,0.0,1.0,56.6645622253418,148.0,-615.610107421875,-17874.654296875,708.8338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5527038574219,302.5090026855469,278.1499938964844,0.0,18000.0,313.1499938964844,19024.91796875,20160.0,0.0,0.0,0.4004467129707336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4028931856155396,1.4029093980789185,-1.625379991310183e-05,0.0,0.0004064025124534,0.0,0.0,306.9938659667969,0.0,0.0,0.0,0.7809436321258545,4.0,0.0,1.0
629460,291.935791015625,297.1499938964844,293.1499938964844,0.3531510531902313,-6347.07373046875,304.0125427246094,0.8766385316848755,0.3708394169807434,0.332388311624527,291.982421875,297.1499938964844,293.1499938964844,0.2407350093126297,-4947.4677734375,304.0443115234375,0.7944654226303101,0.2733566761016845,0.2585726976394653,291.7886047363281,297.1499938964844,293.1499938964844,0.3936532735824585,-5380.77685546875,303.9837341308594,0.9034461975097656,0.4060180485248565,0.2822993099689483,291.6117248535156,297.1499938964844,293.1499938964844,0.5657363533973694,-9748.2021484375,303.8224182128906,0.9990000128746032,0.5764192342758179,0.5167516469955444,292.1271057128906,297.1499938964844,293.1499938964844,0.0518059283494949,-7303.91455078125,304.1084289550781,0.524948000907898,0.0830264762043953,0.3801917731761932,288.220703125,291.1499938964844,251.4499969482422,250.9277191162109,279.1013488769531,292.1233825683594,288.2034606933594,1.0,0.4259975850582123,0.4589605033397674,0.4589605033397674,0.9989229440689088,1.0,-2.1247546672821045,0.6807538866996765,1.4440007209777832,0.2016395628452301,0.0,0.0,1.0,75.93831634521484,166.0,-497.9070434570313,-18799.900390625,910.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5419006347656,302.4170227050781,278.1499938964844,0.0,18000.0,313.1499938964844,19968.892578125,20160.0,0.0,0.0,0.4310236573219299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4372761249542236,1.4372931718826294,-1.7060279787983745e-05,0.0,0.0004374342097435,0.0,0.0,330.12371826171875,0.0,0.0,0.0,0.7849308848381042,4.0,0.0,1.0
629520,291.935791015625,297.1499938964844,293.1499938964844,0.3531510531902313,-6347.07373046875,304.0125427246094,0.8766385316848755,0.3708394169807434,0.332388311624527,291.982421875,297.1499938964844,293.1499938964844,0.2407350093126297,-4947.4677734375,304.0443115234375,0.7944654226303101,0.2733566761016845,0.2585726976394653,291.7886047363281,297.1499938964844,293.1499938964844,0.3936532735824585,-5380.77685546875,303.9837341308594,0.9034461975097656,0.4060180485248565,0.2822993099689483,291.6117248535156,297.1499938964844,293.1499938964844,0.5657363533973694,-9748.2021484375,303.8224182128906,0.9990000128746032,0.5764192342758179,0.5167516469955444,292.1271057128906,297.1499938964844,293.1499938964844,0.0518059283494949,-7303.91455078125,304.1084289550781,0.524948000907898,0.0830264762043953,0.3801917731761932,288.220703125,291.1499938964844,251.4499969482422,250.9277191162109,279.1013488769531,292.1233825683594,288.2034606933594,1.0,0.4259975850582123,0.4589605033397674,0.4589605033397674,0.9989229440689088,1.0,-2.1247546672821045,0.6807538866996765,1.4440007209777832,0.2016395628452301,0.0,0.0,1.0,75.93831634521484,166.0,-497.9070434570313,-18799.900390625,910.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5419006347656,302.4170227050781,278.1499938964844,0.0,18000.0,313.1499938964844,19968.892578125,20160.0,0.0,0.0,0.4310236573219299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4372761249542236,1.4372931718826294,-1.7060279787983745e-05,0.0,0.0004374342097435,0.0,0.0,330.12371826171875,0.0,0.0,0.0,0.7849308848381042,4.0,0.0,1.0
629580,292.0304870605469,297.1499938964844,293.1499938964844,0.3764523565769195,-6668.68115234375,304.0196533203125,0.8490053415298462,0.382389485836029,0.3437469601631164,292.0765991210937,297.1499938964844,293.1499938964844,0.2587645947933197,-5236.6240234375,304.049560546875,0.7706376314163208,0.2838235199451446,0.2694282233715057,291.8839111328125,297.1499938964844,293.1499938964844,0.4228959381580353,-5686.359375,303.9906005859375,0.8757354617118835,0.4211750030517578,0.2936439514160156,291.7751770019531,297.1499938964844,293.1499938964844,0.6280686259269714,-10553.2568359375,303.8331604003906,0.982549011707306,0.5821719765663147,0.5503510236740112,292.2313232421875,297.1499938964844,293.1499938964844,0.0590558312833309,-7931.814453125,304.1102600097656,0.512147068977356,0.0877915248274803,0.4065627455711365,287.97198486328125,291.1499938964844,251.4499969482422,250.92605590820312,279.11651611328125,292.2281188964844,287.9639892578125,1.0,0.4584152698516845,0.4562084376811981,0.4562084376811981,0.9996410012245178,1.0,-2.237128496170044,0.7197912335395813,1.517337441444397,0.2165306657552719,0.0,0.0,1.0,100.39909362792967,169.0,-354.0968017578125,-19506.4609375,1114.444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7128601074219,302.4814147949219,278.1499938964844,0.0,18000.0,313.1499938964844,20108.390625,20160.0,0.0,0.0,0.459472119808197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442287564277649,1.4423047304153442,-1.7179456335725263e-05,0.0,0.0004663057916332,0.0,0.0,333.5889892578125,0.0,0.0,0.0,0.7874407172203064,4.0,0.0,1.0
629640,292.0304870605469,297.1499938964844,293.1499938964844,0.3764523565769195,-6668.68115234375,304.0196533203125,0.8490053415298462,0.382389485836029,0.3437469601631164,292.0765991210937,297.1499938964844,293.1499938964844,0.2587645947933197,-5236.6240234375,304.049560546875,0.7706376314163208,0.2838235199451446,0.2694282233715057,291.8839111328125,297.1499938964844,293.1499938964844,0.4228959381580353,-5686.359375,303.9906005859375,0.8757354617118835,0.4211750030517578,0.2936439514160156,291.7751770019531,297.1499938964844,293.1499938964844,0.6280686259269714,-10553.2568359375,303.8331604003906,0.982549011707306,0.5821719765663147,0.5503510236740112,292.2313232421875,297.1499938964844,293.1499938964844,0.0590558312833309,-7931.814453125,304.1102600097656,0.512147068977356,0.0877915248274803,0.4065627455711365,287.97198486328125,291.1499938964844,251.4499969482422,250.92605590820312,279.11651611328125,292.2281188964844,287.9639892578125,1.0,0.4584152698516845,0.4562084376811981,0.4562084376811981,0.9996410012245178,1.0,-2.237128496170044,0.7197912335395813,1.517337441444397,0.2165306657552719,0.0,0.0,1.0,100.39909362792967,169.0,-354.0968017578125,-19506.4609375,1114.444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7128601074219,302.4814147949219,278.1499938964844,0.0,18000.0,313.1499938964844,20108.390625,20160.0,0.0,0.0,0.459472119808197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442287564277649,1.4423047304153442,-1.7179456335725263e-05,0.0,0.0004663057916332,0.0,0.0,333.5889892578125,0.0,0.0,0.0,0.7874407172203064,4.0,0.0,1.0
629700,292.0754699707031,297.1499938964844,293.1499938964844,0.3861663043498993,-6799.23193359375,304.0257263183594,0.8395245671272278,0.3877385258674621,0.3490284383296966,292.1204528808594,297.1499938964844,293.1499938964844,0.2665571272373199,-5358.67138671875,304.0536499023437,0.7625660300254822,0.2888073623180389,0.2746038734912872,291.9291076660156,297.1499938964844,293.1499938964844,0.4354583323001861,-5814.2099609375,303.99676513671875,0.8662232756614685,0.4283347129821777,0.2990015149116516,291.834716796875,297.1499938964844,293.1499938964844,0.6419054865837097,-10706.193359375,303.865478515625,0.9699267148971558,0.5878831148147583,0.5550861358642578,292.2791442871094,297.1499938964844,293.1499938964844,0.0620922744274139,-8198.52734375,304.1119689941406,0.5080586075782776,0.0900346934795379,0.4186185300350189,287.91021728515625,291.1499938964844,251.4499969482422,250.9253387451172,279.1238098144531,292.2762145996094,287.9052429199219,1.0,0.4708771407604217,0.4554565250873565,0.4554565250873565,1.0,1.0,-2.2763054370880127,0.7338091135025024,1.5424962043762207,0.2218329906463623,0.0,0.0,1.0,111.4061508178711,169.0,-262.1653747558594,-19825.3203125,1199.5848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8800048828125,302.597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,20133.189453125,21240.0,0.0,0.0,0.4725155532360077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431766271591189,1.4431939125061035,-1.7200643924297765e-05,0.0,0.0004795432323589,0.0,0.0,334.2063293457031,0.0,0.0,0.0,0.8028861284255981,4.0,0.0,1.0
629760,292.1187438964844,297.1499938964844,293.1499938964844,0.3943187892436981,-6906.45263671875,304.03350830078125,0.8336724638938904,0.3928476572036743,0.3539840579032898,292.16229248046875,297.1499938964844,293.1499938964844,0.2732968330383301,-5462.34619140625,304.0589294433594,0.7578959465026855,0.2936348915100097,0.2795280814170837,291.9725646972656,297.1499938964844,293.1499938964844,0.4463503062725067,-5922.86279296875,304.0048217773437,0.8606402277946472,0.4352629780769348,0.3041116893291473,291.8850402832031,297.1499938964844,293.1499938964844,0.655287504196167,-10855.451171875,303.892822265625,0.961706519126892,0.5946553349494934,0.5612648725509644,292.3238525390625,297.1499938964844,293.1499938964844,0.0647668093442916,-8434.265625,304.114013671875,0.5063170194625854,0.0922892317175865,0.4301457107067108,287.8913269042969,291.1499938964844,251.4499969482422,250.9247131347656,279.1285095214844,292.3211364746094,287.890380859375,1.0,0.4818082153797149,0.4547427892684936,0.4547427892684936,1.0,1.0,-2.315579414367676,0.747922956943512,1.567656397819519,0.2272183746099472,0.0,0.0,1.0,120.32875061035156,172.0,-156.7971649169922,-20270.56640625,1279.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.07440185546875,302.7802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,20896.041015625,21240.0,0.0,0.0,0.4849202930927276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702636003494265,1.4702814817428589,-1.785238055163063e-05,0.0,0.000492132443469,0.0,0.0,353.3799743652344,0.0,0.0,0.0,0.8031768202781677,4.0,0.0,1.0
629820,292.1998291015625,297.1499938964844,293.1499938964844,0.4090002477169037,-7097.52001953125,304.0478210449219,0.827813446521759,0.4025243520736694,0.3631928563117981,292.2397155761719,297.1499938964844,293.1499938964844,0.2857424616813659,-5651.75927734375,304.0685119628906,0.754059910774231,0.3029485940933227,0.2888417840003967,292.0538024902344,297.1499938964844,293.1499938964844,0.4664975106716156,-6121.69580078125,304.01959228515625,0.8558571934700012,0.4486121535301208,0.3138065040111542,291.9717102050781,297.1499938964844,293.1499938964844,0.6818618178367615,-11157.689453125,303.93389892578125,0.9535092115402222,0.6091044545173645,0.5750031471252441,292.4043273925781,297.1499938964844,293.1499938964844,0.0698132142424583,-8885.3984375,304.1175842285156,0.5068423748016357,0.0968824326992034,0.452729731798172,287.87921142578125,291.1499938964844,251.4499969482422,250.9237365722656,279.1336669921875,292.40203857421875,287.8797912597656,1.0,0.5001949071884155,0.4533997774124145,0.4533997774124145,1.0,1.0,-2.3931095600128174,0.7758494019508362,1.6172600984573364,0.2378838658332824,0.0,0.0,1.0,133.908935546875,175.0,-50.983768463134766,-21039.509765625,1427.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5311889648437,303.1328125,278.1499938964844,0.0,18000.0,313.1499938964844,21149.142578125,21240.0,0.0,0.0,0.5077650547027588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791409969329834,1.4791589975357056,-1.806861473596655e-05,0.0,0.0005153169622644,0.0,0.0,359.81982421875,0.0,0.0,0.0,0.8076191544532776,4.0,0.0,1.0
629880,292.1998291015625,297.1499938964844,293.1499938964844,0.4090002477169037,-7097.52001953125,304.0478210449219,0.827813446521759,0.4025243520736694,0.3631928563117981,292.2397155761719,297.1499938964844,293.1499938964844,0.2857424616813659,-5651.75927734375,304.0685119628906,0.754059910774231,0.3029485940933227,0.2888417840003967,292.0538024902344,297.1499938964844,293.1499938964844,0.4664975106716156,-6121.69580078125,304.01959228515625,0.8558571934700012,0.4486121535301208,0.3138065040111542,291.9717102050781,297.1499938964844,293.1499938964844,0.6818618178367615,-11157.689453125,303.93389892578125,0.9535092115402222,0.6091044545173645,0.5750031471252441,292.4043273925781,297.1499938964844,293.1499938964844,0.0698132142424583,-8885.3984375,304.1175842285156,0.5068423748016357,0.0968824326992034,0.452729731798172,287.87921142578125,291.1499938964844,251.4499969482422,250.9237365722656,279.1336669921875,292.40203857421875,287.8797912597656,1.0,0.5001949071884155,0.4533997774124145,0.4533997774124145,1.0,1.0,-2.3931095600128174,0.7758494019508362,1.6172600984573364,0.2378838658332824,0.0,0.0,1.0,133.908935546875,175.0,-50.983768463134766,-21039.509765625,1427.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5311889648437,303.1328125,278.1499938964844,0.0,18000.0,313.1499938964844,21149.142578125,21240.0,0.0,0.0,0.5077650547027588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791409969329834,1.4791589975357056,-1.806861473596655e-05,0.0,0.0005153169622644,0.0,0.0,359.81982421875,0.0,0.0,0.0,0.8076191544532776,4.0,0.0,1.0
629940,292.2739562988281,297.1499938964844,293.1499938964844,0.4216659069061279,-7260.07958984375,304.06072998046875,0.826198160648346,0.4115608036518097,0.371671050786972,292.3094177246094,297.1499938964844,293.1499938964844,0.2969105541706085,-5819.39404296875,304.0770263671875,0.7541982531547546,0.3118639886379242,0.2976174354553222,292.1277770996094,297.1499938964844,293.1499938964844,0.4845901131629944,-6297.84228515625,304.0328674316406,0.8556930422782898,0.4613736569881439,0.3229677379131317,292.0480041503906,297.1499938964844,293.1499938964844,0.7061055302619934,-11433.775390625,303.96533203125,0.951554238796234,0.6234790682792664,0.5888094305992126,292.4748229980469,297.1499938964844,293.1499938964844,0.0744767114520073,-9307.736328125,304.12060546875,0.5102748870849609,0.1014689952135086,0.4747410416603088,287.8986511230469,291.1499938964844,251.4499969482422,250.9231414794922,279.13623046875,292.4728698730469,287.9005126953125,1.0,0.5153778791427612,0.4521612524986267,0.4521612524986267,1.0,1.0,-2.4678750038146973,0.8027974367141724,1.6650774478912354,0.2481547147035598,0.0,0.0,1.0,143.63499450683594,178.0,9.385343551635742,-21816.2890625,1564.0008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0404968261719,303.5222473144531,278.1499938964844,0.0,18000.0,313.1499938964844,21216.125,22320.0,0.0,0.0,0.5281366109848022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814815521240234,1.4814996719360352,-1.8125841961591505e-05,0.0,0.0005359915667213,0.0,0.0,361.5306396484375,0.0,0.0,0.0,0.8237900137901306,4.0,0.0,1.0
630000,292.2739562988281,297.1499938964844,293.1499938964844,0.4216659069061279,-7260.07958984375,304.06072998046875,0.826198160648346,0.4115608036518097,0.371671050786972,292.3094177246094,297.1499938964844,293.1499938964844,0.2969105541706085,-5819.39404296875,304.0770263671875,0.7541982531547546,0.3118639886379242,0.2976174354553222,292.1277770996094,297.1499938964844,293.1499938964844,0.4845901131629944,-6297.84228515625,304.0328674316406,0.8556930422782898,0.4613736569881439,0.3229677379131317,292.0480041503906,297.1499938964844,293.1499938964844,0.7061055302619934,-11433.775390625,303.96533203125,0.951554238796234,0.6234790682792664,0.5888094305992126,292.4748229980469,297.1499938964844,293.1499938964844,0.0744767114520073,-9307.736328125,304.12060546875,0.5102748870849609,0.1014689952135086,0.4747410416603088,287.8986511230469,291.1499938964844,251.4499969482422,250.9231414794922,279.13623046875,292.4728698730469,287.9005126953125,1.0,0.5153778791427612,0.4521612524986267,0.4521612524986267,1.0,1.0,-2.4678750038146973,0.8027974367141724,1.6650774478912354,0.2481547147035598,0.0,0.0,1.0,143.63499450683594,178.0,9.385343551635742,-21816.2890625,1564.0008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0404968261719,303.5222473144531,278.1499938964844,0.0,18000.0,313.1499938964844,21216.125,22320.0,0.0,0.0,0.5281366109848022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814815521240234,1.4814996719360352,-1.8125841961591505e-05,0.0,0.0005359915667213,0.0,0.0,361.5306396484375,0.0,0.0,0.0,0.8237900137901306,4.0,0.0,1.0
630060,292.34210205078125,297.1499938964844,293.1499938964844,0.4316896796226501,-7385.8603515625,304.0736694335937,0.8265743851661682,0.4199309647083282,0.3794764280319214,292.37255859375,297.1499938964844,293.1499938964844,0.3063403666019439,-5958.34619140625,304.0855712890625,0.7561993598937988,0.32034832239151,0.3059073388576507,292.1955871582031,297.1499938964844,293.1499938964844,0.4998663663864136,-6443.822265625,304.0463256835937,0.8577042818069458,0.4735158681869507,0.3316391408443451,292.1175842285156,297.1499938964844,293.1499938964844,0.7262609601020813,-11659.470703125,303.9930419921875,0.952575147151947,0.6372777819633484,0.6020607352256775,292.5373229980469,297.1499938964844,293.1499938964844,0.0785634145140647,-9678.91015625,304.1235656738281,0.5149479508399963,0.1058910861611366,0.4957554936408996,287.96942138671875,291.1499938964844,251.45005798339844,250.9228515625,279.1379089355469,292.53564453125,287.9725036621094,1.0,0.5284587144851685,0.4510396122932434,0.4510396122932434,1.0,1.0,-2.538801908493042,0.8283681869506836,1.7104336023330688,0.2578880488872528,0.0,0.0,1.0,151.03857421875,181.0,69.99465942382812,-22694.767578125,1692.441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5252990722656,303.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,22148.76953125,22320.0,0.0,0.0,0.5467478632926941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136936902999878,1.5137126445770264,-1.8922639355878346e-05,0.0,0.0005548796034418,0.0,0.0,385.6297912597656,0.0,0.0,0.0,0.826606035232544,4.0,0.0,1.0
630120,292.34210205078125,297.1499938964844,293.1499938964844,0.4316896796226501,-7385.8603515625,304.0736694335937,0.8265743851661682,0.4199309647083282,0.3794764280319214,292.37255859375,297.1499938964844,293.1499938964844,0.3063403666019439,-5958.34619140625,304.0855712890625,0.7561993598937988,0.32034832239151,0.3059073388576507,292.1955871582031,297.1499938964844,293.1499938964844,0.4998663663864136,-6443.822265625,304.0463256835937,0.8577042818069458,0.4735158681869507,0.3316391408443451,292.1175842285156,297.1499938964844,293.1499938964844,0.7262609601020813,-11659.470703125,303.9930419921875,0.952575147151947,0.6372777819633484,0.6020607352256775,292.5373229980469,297.1499938964844,293.1499938964844,0.0785634145140647,-9678.91015625,304.1235656738281,0.5149479508399963,0.1058910861611366,0.4957554936408996,287.96942138671875,291.1499938964844,251.45005798339844,250.9228515625,279.1379089355469,292.53564453125,287.9725036621094,1.0,0.5284587144851685,0.4510396122932434,0.4510396122932434,1.0,1.0,-2.538801908493042,0.8283681869506836,1.7104336023330688,0.2578880488872528,0.0,0.0,1.0,151.03857421875,181.0,69.99465942382812,-22694.767578125,1692.441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5252990722656,303.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,22148.76953125,22320.0,0.0,0.0,0.5467478632926941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136936902999878,1.5137126445770264,-1.8922639355878346e-05,0.0,0.0005548796034418,0.0,0.0,385.6297912597656,0.0,0.0,0.0,0.826606035232544,4.0,0.0,1.0
630180,292.40496826171875,297.1499938964844,293.1499938964844,0.4410910606384277,-7504.29443359375,304.0833740234375,0.8278006911277771,0.4276444017887115,0.3866402804851532,292.4301147460937,297.1499938964844,293.1499938964844,0.3154266774654388,-6092.04931640625,304.09185791015625,0.7589901685714722,0.3283676505088806,0.3137128949165344,292.25799560546875,297.1499938964844,293.1499938964844,0.5146017074584961,-6584.74853515625,304.0562744140625,0.8606684803962708,0.4850365221500397,0.3398372828960418,292.1817321777344,297.1499938964844,293.1499938964844,0.7454870939254761,-11877.5439453125,304.0131530761719,0.9549084305763244,0.6504209637641907,0.6146469712257385,292.59332275390625,297.1499938964844,293.1499938964844,0.0823896899819374,-10030.298828125,304.1260070800781,0.5199638605117798,0.1100455150008201,0.5154194235801697,288.0243835449219,291.1499938964844,251.4503173828125,250.9228057861328,279.13934326171875,292.59185791015625,288.027099609375,1.0,0.5400884747505188,0.4500449895858764,0.4500449895858764,1.0,1.0,-2.605391025543213,0.8523948788642883,1.7529960870742798,0.2670392096042633,0.0,0.0,1.0,157.07015991210938,184.0,73.85721588134766,-23425.451171875,1814.5704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9934997558594,304.3063659667969,278.1499938964844,0.0,18000.0,313.1499938964844,22275.603515625,22320.0,0.0,0.0,0.5636206865310669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180214643478394,1.5180405378341677,-1.9030998373636976e-05,0.0,0.0005720033077523,0.0,0.0,388.9469604492188,0.0,0.0,0.0,0.8287675976753235,4.0,0.0,1.0
630240,292.40496826171875,297.1499938964844,293.1499938964844,0.4410910606384277,-7504.29443359375,304.0833740234375,0.8278006911277771,0.4276444017887115,0.3866402804851532,292.4301147460937,297.1499938964844,293.1499938964844,0.3154266774654388,-6092.04931640625,304.09185791015625,0.7589901685714722,0.3283676505088806,0.3137128949165344,292.25799560546875,297.1499938964844,293.1499938964844,0.5146017074584961,-6584.74853515625,304.0562744140625,0.8606684803962708,0.4850365221500397,0.3398372828960418,292.1817321777344,297.1499938964844,293.1499938964844,0.7454870939254761,-11877.5439453125,304.0131530761719,0.9549084305763244,0.6504209637641907,0.6146469712257385,292.59332275390625,297.1499938964844,293.1499938964844,0.0823896899819374,-10030.298828125,304.1260070800781,0.5199638605117798,0.1100455150008201,0.5154194235801697,288.0243835449219,291.1499938964844,251.4503173828125,250.9228057861328,279.13934326171875,292.59185791015625,288.027099609375,1.0,0.5400884747505188,0.4500449895858764,0.4500449895858764,1.0,1.0,-2.605391025543213,0.8523948788642883,1.7529960870742798,0.2670392096042633,0.0,0.0,1.0,157.07015991210938,184.0,73.85721588134766,-23425.451171875,1814.5704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9934997558594,304.3063659667969,278.1499938964844,0.0,18000.0,313.1499938964844,22275.603515625,22320.0,0.0,0.0,0.5636206865310669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180214643478394,1.5180405378341677,-1.9030998373636976e-05,0.0,0.0005720033077523,0.0,0.0,388.9469604492188,0.0,0.0,0.0,0.8287675976753235,4.0,0.0,1.0
630300,292.43463134765625,297.1499938964844,293.1499938964844,0.4454597532749176,-7559.23779296875,304.0875549316406,0.8285372257232666,0.431257039308548,0.3899931311607361,292.4570617675781,297.1499938964844,293.1499938964844,0.3197565972805023,-6155.51806640625,304.09454345703125,0.7604947090148926,0.3321960270404815,0.3174348771572113,292.2873840332031,297.1499938964844,293.1499938964844,0.521649181842804,-6651.96435546875,304.0604858398437,0.8622978329658508,0.4905637204647064,0.343765914440155,292.21197509765625,297.1499938964844,293.1499938964844,0.7546116709709167,-11981.3818359375,304.0214233398437,0.95628559589386,0.6567432880401611,0.6206957697868347,292.6192626953125,297.1499938964844,293.1499938964844,0.084177128970623,-10195.169921875,304.1271057128906,0.5224409699440002,0.1120061501860618,0.5246911644935608,288.0501708984375,291.1499938964844,251.45057678222656,250.9229278564453,279.1400146484375,292.61785888671875,288.0527648925781,1.0,0.5454869270324707,0.4495956599712372,0.4495956599712372,1.0,1.0,-2.6370229721069336,0.8638200163841248,1.7732030153274536,0.2713986337184906,0.0,0.0,1.0,159.7574462890625,184.0,72.74922180175781,-23772.1953125,1873.652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.220458984375,304.4805603027344,278.1499938964844,0.0,18000.0,313.1499938964844,22297.427734375,23400.0,0.0,0.0,0.571435272693634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187649726867676,1.5187840461730957,-1.9049644834012724e-05,0.0,0.0005799341015517,0.0,0.0,389.5187377929688,0.0,0.0,0.0,0.844139039516449,4.0,0.0,1.0
630360,292.4632263183594,297.1499938964844,293.1499938964844,0.4488740861415863,-7600.8876953125,304.0927124023437,0.8292873501777649,0.4347003698348999,0.3931945264339447,292.48291015625,297.1499938964844,293.1499938964844,0.3234069943428039,-6208.02734375,304.0979919433594,0.7620063424110413,0.3358981609344482,0.3210358917713165,292.3157043457031,297.1499938964844,293.1499938964844,0.5276272892951965,-6707.8662109375,304.0658874511719,0.8639506101608276,0.4959277212619781,0.3475812375545501,292.2412109375,297.1499938964844,293.1499938964844,0.7622274160385132,-12065.7529296875,304.0309753417969,0.9577049612998962,0.6628859043121338,0.6265793442726135,292.6439208984375,297.1499938964844,293.1499938964844,0.0857393592596054,-10337.666015625,304.12841796875,0.5248420238494873,0.1138838976621627,0.5335767865180969,288.0977478027344,291.1499938964844,251.450912475586,250.92315673828125,279.1406555175781,292.6426086425781,288.10162353515625,1.0,0.5506521463394165,0.4491783082485199,0.4491783082485199,1.0,1.0,-2.667530536651612,0.8748493194580078,1.7926812171936035,0.275614857673645,0.0,0.0,1.0,162.29388427734375,187.0,100.9684829711914,-24216.509765625,1931.5172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4247741699219,304.6791381835937,278.1499938964844,0.0,18000.0,313.1499938964844,23072.26171875,23400.0,0.0,0.0,0.5790431499481201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449280738830566,1.544947862625122,-1.9711618733708747e-05,0.0,0.0005876551731489,0.0,0.0,409.9978942871094,0.0,0.0,0.0,0.8438963890075684,4.0,0.0,1.0
630420,292.5174560546875,297.1499938964844,293.1499938964844,0.456065833568573,-7690.580078125,304.0997314453125,0.8306906819343567,0.4410997629165649,0.3991416692733764,292.53155517578125,297.1499938964844,293.1499938964844,0.3310093581676483,-6318.453125,304.10260009765625,0.7649160027503967,0.3429244756698608,0.3278695046901703,292.36932373046875,297.1499938964844,293.1499938964844,0.5401146411895752,-6826.0869140625,304.0730285644531,0.8671740293502808,0.50618577003479,0.3548691272735595,292.29669189453125,297.1499938964844,293.1499938964844,0.7781485915184021,-12246.7138671875,304.0439758300781,0.9604778289794922,0.6746553778648376,0.6378361582756042,292.6898803710937,297.1499938964844,293.1499938964844,0.0888101756572723,-10620.7958984375,304.1304931640625,0.5292987823486328,0.1173819452524185,0.5501588582992554,288.1579895019531,291.1499938964844,251.45196533203125,250.92401123046875,279.1419677734375,292.6886901855469,288.1604309082031,1.0,0.5603664517402649,0.4484389722347259,0.4484389722347259,1.0,1.0,-2.725103616714477,0.8957026600837708,1.829400897026062,0.2836113572120666,0.0,0.0,1.0,167.0535430908203,190.0,84.71793365478516,-24861.4921875,2043.6478271484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8036804199219,304.9786071777344,278.1499938964844,0.0,18000.0,313.1499938964844,23316.513671875,23400.0,0.0,0.0,0.5933862924575806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530842542648315,1.5531041622161863,-1.9920293198083527e-05,0.0,0.0006022116285748,0.0,0.0,416.5257263183594,0.0,0.0,0.0,0.8479670286178589,4.0,0.0,1.0
630480,292.5174560546875,297.1499938964844,293.1499938964844,0.456065833568573,-7690.580078125,304.0997314453125,0.8306906819343567,0.4410997629165649,0.3991416692733764,292.53155517578125,297.1499938964844,293.1499938964844,0.3310093581676483,-6318.453125,304.10260009765625,0.7649160027503967,0.3429244756698608,0.3278695046901703,292.36932373046875,297.1499938964844,293.1499938964844,0.5401146411895752,-6826.0869140625,304.0730285644531,0.8671740293502808,0.50618577003479,0.3548691272735595,292.29669189453125,297.1499938964844,293.1499938964844,0.7781485915184021,-12246.7138671875,304.0439758300781,0.9604778289794922,0.6746553778648376,0.6378361582756042,292.6898803710937,297.1499938964844,293.1499938964844,0.0888101756572723,-10620.7958984375,304.1304931640625,0.5292987823486328,0.1173819452524185,0.5501588582992554,288.1579895019531,291.1499938964844,251.45196533203125,250.92401123046875,279.1419677734375,292.6886901855469,288.1604309082031,1.0,0.5603664517402649,0.4484389722347259,0.4484389722347259,1.0,1.0,-2.725103616714477,0.8957026600837708,1.829400897026062,0.2836113572120666,0.0,0.0,1.0,167.0535430908203,190.0,84.71793365478516,-24861.4921875,2043.6478271484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8036804199219,304.9786071777344,278.1499938964844,0.0,18000.0,313.1499938964844,23316.513671875,23400.0,0.0,0.0,0.5933862924575806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530842542648315,1.5531041622161863,-1.9920293198083527e-05,0.0,0.0006022116285748,0.0,0.0,416.5257263183594,0.0,0.0,0.0,0.8479670286178589,4.0,0.0,1.0
630540,292.5679626464844,297.1499938964844,293.1499938964844,0.4628408849239349,-7775.38232421875,304.10516357421875,0.8318789005279541,0.4468775391578674,0.4045241177082062,292.5765991210937,297.1499938964844,293.1499938964844,0.3383281826972961,-6424.6318359375,304.106201171875,0.7675772905349731,0.3494555056095123,0.334228515625,292.4191589355469,297.1499938964844,293.1499938964844,0.5522767305374146,-6941.2529296875,304.0783996582031,0.8701912760734558,0.5158527493476868,0.3617370128631592,292.348388671875,297.1499938964844,293.1499938964844,0.7936214804649353,-12423.962890625,304.053466796875,0.9630514979362488,0.6857876181602478,0.6484810709953308,292.73175048828125,297.1499938964844,293.1499938964844,0.0916326567530632,-10881.8896484375,304.1322937011719,0.5332167744636536,0.1205407381057739,0.5651803016662598,288.2024230957031,291.1499938964844,251.4535980224609,250.9254608154297,279.1431579589844,292.730712890625,288.20440673828125,1.0,0.5693694353103638,0.4478170275688171,0.4478170275688171,1.0,1.0,-2.778315782546997,0.9150332808494568,1.863282561302185,0.2910595238208771,0.0,0.0,1.0,171.52476501464844,193.0,67.1296615600586,-25440.64453125,2151.22216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1604919433594,305.2514953613281,278.1499938964844,0.0,18000.0,313.1499938964844,23378.90625,24480.0,0.0,0.0,0.6064817309379578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551607608795166,1.5551807880401611,-1.997359868255444e-05,0.0,0.0006155018927529,0.0,0.0,418.19873046875,0.0,0.0,0.0,0.8640032410621643,4.0,0.0,1.0
