time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
630600,292.5679626464844,297.1499938964844,293.1499938964844,0.4628408849239349,-7775.38232421875,304.10516357421875,0.8318789005279541,0.4468775391578674,0.4045241177082062,292.5765991210937,297.1499938964844,293.1499938964844,0.3383281826972961,-6424.6318359375,304.106201171875,0.7675772905349731,0.3494555056095123,0.334228515625,292.4191589355469,297.1499938964844,293.1499938964844,0.5522767305374146,-6941.2529296875,304.0783996582031,0.8701912760734558,0.5158527493476868,0.3617370128631592,292.348388671875,297.1499938964844,293.1499938964844,0.7936214804649353,-12423.962890625,304.053466796875,0.9630514979362488,0.6857876181602478,0.6484810709953308,292.73175048828125,297.1499938964844,293.1499938964844,0.0916326567530632,-10881.8896484375,304.1322937011719,0.5332167744636536,0.1205407381057739,0.5651803016662598,288.2024230957031,291.1499938964844,251.4535980224609,250.9254608154297,279.1431579589844,292.730712890625,288.20440673828125,1.0,0.5693694353103638,0.4478170275688171,0.4478170275688171,1.0,1.0,-2.778315782546997,0.9150332808494568,1.863282561302185,0.2910595238208771,0.0,0.0,1.0,171.52476501464844,193.0,67.1296615600586,-25440.64453125,2151.22216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1604919433594,305.2514953613281,278.1499938964844,0.0,18000.0,313.1499938964844,23378.90625,24480.0,0.0,0.0,0.6064817309379578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551607608795166,1.5551807880401611,-1.997359868255444e-05,0.0,0.0006155018927529,0.0,0.0,418.19873046875,0.0,0.0,0.0,0.8640032410621643,4.0,0.0,1.0
630660,292.61529541015625,297.1499938964844,293.1499938964844,0.4678932428359985,-7836.9189453125,304.111572265625,0.8327463269233704,0.4520213305950165,0.4093419015407562,292.6184997558594,297.1499938964844,293.1499938964844,0.3443937003612518,-6511.16357421875,304.110595703125,0.7698889970779419,0.3554862141609192,0.3401156365871429,292.4657592773437,297.1499938964844,293.1499938964844,0.5625726580619812,-7037.1826171875,304.0849609375,0.8728854656219482,0.5249190926551819,0.3681885600090027,292.3969116210937,297.1499938964844,293.1499938964844,0.8065372705459595,-12569.2978515625,304.0639038085937,0.9652950167655944,0.6962525248527527,0.6585074663162231,292.7700500488281,297.1499938964844,293.1499938964844,0.0939665138721466,-11095.0517578125,304.13427734375,0.5365341901779175,0.1233665943145752,0.5786929130554199,288.27166748046875,291.1499938964844,251.4559326171875,250.9276428222656,279.1443176269531,292.7691345214844,288.2738342285156,1.0,0.5777413249015808,0.4473056495189667,0.4473056495189667,1.0,1.0,-2.82722806930542,0.9328678250312804,1.8943601846694944,0.2979746758937835,0.0,0.0,1.0,175.82754516601562,196.0,80.85556030273438,-26096.564453125,2254.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4571533203125,305.525390625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.20703125,24480.0,0.0,0.0,0.6188655495643616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861268043518066,1.5861475467681885,-2.077693716273643e-05,0.0,0.0006280698580667,0.0,0.0,443.680908203125,0.0,0.0,0.0,0.8661226630210876,4.0,0.0,1.0
630720,292.61529541015625,297.1499938964844,293.1499938964844,0.4678932428359985,-7836.9189453125,304.111572265625,0.8327463269233704,0.4520213305950165,0.4093419015407562,292.6184997558594,297.1499938964844,293.1499938964844,0.3443937003612518,-6511.16357421875,304.110595703125,0.7698889970779419,0.3554862141609192,0.3401156365871429,292.4657592773437,297.1499938964844,293.1499938964844,0.5625726580619812,-7037.1826171875,304.0849609375,0.8728854656219482,0.5249190926551819,0.3681885600090027,292.3969116210937,297.1499938964844,293.1499938964844,0.8065372705459595,-12569.2978515625,304.0639038085937,0.9652950167655944,0.6962525248527527,0.6585074663162231,292.7700500488281,297.1499938964844,293.1499938964844,0.0939665138721466,-11095.0517578125,304.13427734375,0.5365341901779175,0.1233665943145752,0.5786929130554199,288.27166748046875,291.1499938964844,251.4559326171875,250.9276428222656,279.1443176269531,292.7691345214844,288.2738342285156,1.0,0.5777413249015808,0.4473056495189667,0.4473056495189667,1.0,1.0,-2.82722806930542,0.9328678250312804,1.8943601846694944,0.2979746758937835,0.0,0.0,1.0,175.82754516601562,196.0,80.85556030273438,-26096.564453125,2254.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4571533203125,305.525390625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.20703125,24480.0,0.0,0.0,0.6188655495643616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861268043518066,1.5861475467681885,-2.077693716273643e-05,0.0,0.0006280698580667,0.0,0.0,443.680908203125,0.0,0.0,0.0,0.8661226630210876,4.0,0.0,1.0
630780,292.6596069335937,297.1499938964844,293.1499938964844,0.4731394648551941,-7902.2080078125,304.1156311035156,0.8332722187042236,0.4565784335136413,0.4136228263378143,292.6575012207031,297.1499938964844,293.1499938964844,0.3506121933460235,-6600.61669921875,304.11334228515625,0.7718234062194824,0.3610363006591797,0.3455436825752258,292.5092468261719,297.1499938964844,293.1499938964844,0.5732642412185669,-7137.77001953125,304.0888061523437,0.8752294182777405,0.5334324240684509,0.3742454349994659,292.4423828125,297.1499938964844,293.1499938964844,0.8200351595878601,-12724.193359375,304.070068359375,0.9671870470046996,0.7061091065406799,0.6679438948631287,292.8051452636719,297.1499938964844,293.1499938964844,0.096198059618473,-11300.5615234375,304.13580322265625,0.5392458438873291,0.1258714348077774,0.5907472372055054,288.3094482421875,291.1499938964844,251.45909118652344,250.9306640625,279.1453552246094,292.8042907714844,288.3109741210937,1.0,0.585533857345581,0.4468953907489776,0.4468953907489776,1.0,1.0,-2.872009515762329,0.949269711971283,1.922739863395691,0.3043780624866485,0.0,0.0,1.0,180.0142059326172,199.0,59.007442474365234,-26582.65234375,2352.246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.73321533203125,305.7381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,24440.05078125,24480.0,0.0,0.0,0.6303184032440186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900627374649048,1.5900835990905762,-2.0880179363302886e-05,0.0,0.0006396930548362,0.0,0.0,446.9920349121094,0.0,0.0,0.0,0.8680835366249084,4.0,0.0,1.0
630840,292.6596069335937,297.1499938964844,293.1499938964844,0.4731394648551941,-7902.2080078125,304.1156311035156,0.8332722187042236,0.4565784335136413,0.4136228263378143,292.6575012207031,297.1499938964844,293.1499938964844,0.3506121933460235,-6600.61669921875,304.11334228515625,0.7718234062194824,0.3610363006591797,0.3455436825752258,292.5092468261719,297.1499938964844,293.1499938964844,0.5732642412185669,-7137.77001953125,304.0888061523437,0.8752294182777405,0.5334324240684509,0.3742454349994659,292.4423828125,297.1499938964844,293.1499938964844,0.8200351595878601,-12724.193359375,304.070068359375,0.9671870470046996,0.7061091065406799,0.6679438948631287,292.8051452636719,297.1499938964844,293.1499938964844,0.096198059618473,-11300.5615234375,304.13580322265625,0.5392458438873291,0.1258714348077774,0.5907472372055054,288.3094482421875,291.1499938964844,251.45909118652344,250.9306640625,279.1453552246094,292.8042907714844,288.3109741210937,1.0,0.585533857345581,0.4468953907489776,0.4468953907489776,1.0,1.0,-2.872009515762329,0.949269711971283,1.922739863395691,0.3043780624866485,0.0,0.0,1.0,180.0142059326172,199.0,59.007442474365234,-26582.65234375,2352.246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.73321533203125,305.7381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,24440.05078125,24480.0,0.0,0.0,0.6303184032440186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900627374649048,1.5900835990905762,-2.0880179363302886e-05,0.0,0.0006396930548362,0.0,0.0,446.9920349121094,0.0,0.0,0.0,0.8680835366249084,4.0,0.0,1.0
630900,292.68072509765625,297.1499938964844,293.1499938964844,0.475595086812973,-7932.76171875,304.1174011230469,0.833411693572998,0.4586453735828399,0.4155739247798919,292.676025390625,297.1499938964844,293.1499938964844,0.3535956442356109,-6643.45166015625,304.1145935058594,0.7726521492004395,0.363637238740921,0.3480929136276245,292.5299072265625,297.1499938964844,293.1499938964844,0.5784766674041748,-7186.7275390625,304.0904541015625,0.8762741088867188,0.5374906063079834,0.3771354556083679,292.4640197753906,297.1499938964844,293.1499938964844,0.826626718044281,-12799.91796875,304.0726013183594,0.9680095911026,0.7108194231987,0.6724575161933899,292.82159423828125,297.1499938964844,293.1499938964844,0.0972303748130798,-11395.5517578125,304.1365051269531,0.5403863787651062,0.1270101815462112,0.596257746219635,288.32470703125,291.1499938964844,251.4610290527344,250.9325256347656,279.1458435058594,292.82080078125,288.3261108398437,1.0,0.5892281532287598,0.4467245936393738,0.4467245936393738,1.0,1.0,-2.892942428588867,0.9569655060768129,1.9359768629074097,0.3074002563953399,0.0,0.0,1.0,182.07192993164065,199.0,51.2070198059082,-26809.01171875,2399.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.867431640625,305.84002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,24460.06640625,25560.0,0.0,0.0,0.6356745362281799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907137393951416,1.590734601020813,-2.089727968268562e-05,0.0,0.0006451288354583,0.0,0.0,447.5412902832031,0.0,0.0,0.0,0.8834080100059509,4.0,0.0,1.0
630960,292.70123291015625,297.1499938964844,293.1499938964844,0.477088063955307,-7949.99560546875,304.12060546875,0.8334642052650452,0.4605643451213836,0.4173983931541443,292.6939697265625,297.1499938964844,293.1499938964844,0.3558540642261505,-6674.884765625,304.1169128417969,0.7733855247497559,0.3661201596260071,0.3505336344242096,292.5499572753906,297.1499938964844,293.1499938964844,0.5825759172439575,-7224.10009765625,304.0938415527344,0.8772287964820862,0.5414089560508728,0.3799330294132232,292.485107421875,297.1499938964844,293.1499938964844,0.8317100405693054,-12855.978515625,304.07745361328125,0.968744933605194,0.715370237827301,0.6768319010734558,292.8373413085937,297.1499938964844,293.1499938964844,0.0980371609330177,-11467.599609375,304.1374816894531,0.5413870811462402,0.128075435757637,0.6014390587806702,288.36236572265625,291.1499938964844,251.4632110595703,250.9346466064453,279.1463317871094,292.8365783691406,288.36480712890625,1.0,0.5927931666374207,0.4465756416320801,0.4465756416320801,1.0,1.0,-2.91291880607605,0.9643303751945496,1.948588490486145,0.3103062808513641,0.0,0.0,1.0,184.11241149902344,202.0,75.5888900756836,-27141.81640625,2445.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9813537597656,305.96759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,25246.033203125,25560.0,0.0,0.0,0.6409834623336792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160686016082764,1.6160900592803955,-2.1568765077972785e-05,0.0,0.0006505167111754,0.0,0.0,469.2848510742188,0.0,0.0,0.0,0.8826981782913208,4.0,0.0,1.0
631020,292.7403869628906,297.1499938964844,293.1499938964844,0.480781614780426,-7995.2705078125,304.12420654296875,0.8332993388175964,0.4639901220798492,0.4206660091876983,292.7281188964844,297.1499938964844,293.1499938964844,0.3609142899513244,-6746.87939453125,304.1194763183594,0.7745586037635803,0.3707461655139923,0.3550896048545837,292.5881652832031,297.1499938964844,293.1499938964844,0.5917454361915588,-7309.54443359375,304.09722900390625,0.878856897354126,0.548859179019928,0.3852486610412597,292.52545166015625,297.1499938964844,293.1499938964844,0.8432279229164124,-12987.4189453125,304.0823669433594,0.9699428081512452,0.724033534526825,0.6851488351821899,292.866943359375,297.1499938964844,293.1499938964844,0.0997166261076927,-11620.5341796875,304.13885498046875,0.5429753065109253,0.1299923062324524,0.610837996006012,288.39990234375,291.1499938964844,251.4684295654297,250.939697265625,279.1471862792969,292.8662414550781,288.4012451171875,1.0,0.5995437502861023,0.4463407397270202,0.4463407397270202,1.0,1.0,-2.950010061264038,0.9780726432800292,1.9719372987747192,0.315768152475357,0.0,0.0,1.0,188.1540985107422,205.0,55.87226486206055,-27558.716796875,2533.681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1939697265625,306.1377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,25483.330078125,25560.0,0.0,0.0,0.6511035561561584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236457824707031,1.623667597770691,-2.177149690396618e-05,0.0,0.0006607873365283,0.0,0.0,475.9169006347656,0.0,0.0,0.0,0.8864706754684448,4.0,0.0,1.0
631080,292.7403869628906,297.1499938964844,293.1499938964844,0.480781614780426,-7995.2705078125,304.12420654296875,0.8332993388175964,0.4639901220798492,0.4206660091876983,292.7281188964844,297.1499938964844,293.1499938964844,0.3609142899513244,-6746.87939453125,304.1194763183594,0.7745586037635803,0.3707461655139923,0.3550896048545837,292.5881652832031,297.1499938964844,293.1499938964844,0.5917454361915588,-7309.54443359375,304.09722900390625,0.878856897354126,0.548859179019928,0.3852486610412597,292.52545166015625,297.1499938964844,293.1499938964844,0.8432279229164124,-12987.4189453125,304.0823669433594,0.9699428081512452,0.724033534526825,0.6851488351821899,292.866943359375,297.1499938964844,293.1499938964844,0.0997166261076927,-11620.5341796875,304.13885498046875,0.5429753065109253,0.1299923062324524,0.610837996006012,288.39990234375,291.1499938964844,251.4684295654297,250.939697265625,279.1471862792969,292.8662414550781,288.4012451171875,1.0,0.5995437502861023,0.4463407397270202,0.4463407397270202,1.0,1.0,-2.950010061264038,0.9780726432800292,1.9719372987747192,0.315768152475357,0.0,0.0,1.0,188.1540985107422,205.0,55.87226486206055,-27558.716796875,2533.681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1939697265625,306.1377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,25483.330078125,25560.0,0.0,0.0,0.6511035561561584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236457824707031,1.623667597770691,-2.177149690396618e-05,0.0,0.0006607873365283,0.0,0.0,475.9169006347656,0.0,0.0,0.0,0.8864706754684448,4.0,0.0,1.0
631140,292.77716064453125,297.1499938964844,293.1499938964844,0.4841786324977875,-8037.060546875,304.12713623046875,0.8328313231468201,0.4669023752212524,0.4234727919101715,292.7601013183594,297.1499938964844,293.1499938964844,0.3657397031784057,-6815.52734375,304.1216125488281,0.7753875851631165,0.3749399781227112,0.3592367768287658,292.6239318847656,297.1499938964844,293.1499938964844,0.6007317900657654,-7393.28076171875,304.0998229980469,0.8801719546318054,0.5558333396911621,0.3902311325073242,292.5633239746094,297.1499938964844,293.1499938964844,0.8545686602592468,-13117.2451171875,304.08599853515625,0.9708516001701356,0.7321670651435852,0.6929644346237183,292.8941345214844,297.1499938964844,293.1499938964844,0.1012276336550712,-11758.15234375,304.1400451660156,0.5440715551376343,0.1316431313753128,0.6190279126167297,288.4255676269531,291.1499938964844,251.474838256836,250.94595336914065,279.1479797363281,292.8934936523437,288.4266662597656,1.0,0.6058174967765808,0.4461802542209625,0.4461802542209625,1.0,1.0,-2.983600616455078,0.990607738494873,1.9929929971694944,0.3208033144474029,0.0,0.0,1.0,192.1277008056641,208.0,41.10493087768555,-27928.080078125,2616.763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4052124023437,306.2992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,25541.08203125,26640.0,0.0,0.0,0.6603875160217285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625484585762024,1.6255064010620115,-2.182083699153736e-05,0.0,0.0006702094106003,0.0,0.0,477.53564453125,0.0,0.0,0.0,0.9023861289024352,4.0,0.0,1.0
631200,292.77716064453125,297.1499938964844,293.1499938964844,0.4841786324977875,-8037.060546875,304.12713623046875,0.8328313231468201,0.4669023752212524,0.4234727919101715,292.7601013183594,297.1499938964844,293.1499938964844,0.3657397031784057,-6815.52734375,304.1216125488281,0.7753875851631165,0.3749399781227112,0.3592367768287658,292.6239318847656,297.1499938964844,293.1499938964844,0.6007317900657654,-7393.28076171875,304.0998229980469,0.8801719546318054,0.5558333396911621,0.3902311325073242,292.5633239746094,297.1499938964844,293.1499938964844,0.8545686602592468,-13117.2451171875,304.08599853515625,0.9708516001701356,0.7321670651435852,0.6929644346237183,292.8941345214844,297.1499938964844,293.1499938964844,0.1012276336550712,-11758.15234375,304.1400451660156,0.5440715551376343,0.1316431313753128,0.6190279126167297,288.4255676269531,291.1499938964844,251.474838256836,250.94595336914065,279.1479797363281,292.8934936523437,288.4266662597656,1.0,0.6058174967765808,0.4461802542209625,0.4461802542209625,1.0,1.0,-2.983600616455078,0.990607738494873,1.9929929971694944,0.3208033144474029,0.0,0.0,1.0,192.1277008056641,208.0,41.10493087768555,-27928.080078125,2616.763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4052124023437,306.2992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,25541.08203125,26640.0,0.0,0.0,0.6603875160217285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625484585762024,1.6255064010620115,-2.182083699153736e-05,0.0,0.0006702094106003,0.0,0.0,477.53564453125,0.0,0.0,0.0,0.9023861289024352,4.0,0.0,1.0
631260,292.8121032714844,297.1499938964844,293.1499938964844,0.4858694672584533,-8055.84228515625,304.1318359375,0.8320366740226746,0.4692637026309967,0.4258044362068176,292.7903137207031,297.1499938964844,293.1499938964844,0.3692647218704223,-6864.24609375,304.1251220703125,0.7758608460426331,0.378691017627716,0.3629766702651977,292.6576538085937,297.1499938964844,293.1499938964844,0.6078279614448547,-7457.80908203125,304.1045837402344,0.8811587691307068,0.562321126461029,0.3948820829391479,292.5992736816406,297.1499938964844,293.1499938964844,0.8633906841278076,-13215.1162109375,304.0924377441406,0.971455216407776,0.7397395372390747,0.7002691030502319,292.9191589355469,297.1499938964844,293.1499938964844,0.1023023575544357,-11852.8115234375,304.1415405273437,0.5447083711624146,0.1330470144748687,0.6261106133460999,288.4796447753906,291.1499938964844,251.4825897216797,250.9534912109375,279.1487121582031,292.9186096191406,288.4810791015625,1.0,0.6116408705711365,0.4460897445678711,0.4460897445678711,1.0,1.0,-3.0137884616851807,1.001972794532776,2.0118155479431152,0.3254309892654419,0.0,0.0,1.0,196.0603790283203,211.0,58.63084411621094,-28394.14453125,2694.6669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57501220703125,306.4756774902344,278.1499938964844,0.0,18000.0,313.1499938964844,26488.224609375,26640.0,0.0,0.0,0.6693212985992432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553492546081543,1.655371904373169,-2.263002170366235e-05,0.0,0.0006792760104872,0.0,0.0,504.3433837890625,0.0,0.0,0.0,0.9038888216018676,4.0,0.0,1.0
631320,292.8121032714844,297.1499938964844,293.1499938964844,0.4858694672584533,-8055.84228515625,304.1318359375,0.8320366740226746,0.4692637026309967,0.4258044362068176,292.7903137207031,297.1499938964844,293.1499938964844,0.3692647218704223,-6864.24609375,304.1251220703125,0.7758608460426331,0.378691017627716,0.3629766702651977,292.6576538085937,297.1499938964844,293.1499938964844,0.6078279614448547,-7457.80908203125,304.1045837402344,0.8811587691307068,0.562321126461029,0.3948820829391479,292.5992736816406,297.1499938964844,293.1499938964844,0.8633906841278076,-13215.1162109375,304.0924377441406,0.971455216407776,0.7397395372390747,0.7002691030502319,292.9191589355469,297.1499938964844,293.1499938964844,0.1023023575544357,-11852.8115234375,304.1415405273437,0.5447083711624146,0.1330470144748687,0.6261106133460999,288.4796447753906,291.1499938964844,251.4825897216797,250.9534912109375,279.1487121582031,292.9186096191406,288.4810791015625,1.0,0.6116408705711365,0.4460897445678711,0.4460897445678711,1.0,1.0,-3.0137884616851807,1.001972794532776,2.0118155479431152,0.3254309892654419,0.0,0.0,1.0,196.0603790283203,211.0,58.63084411621094,-28394.14453125,2694.6669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57501220703125,306.4756774902344,278.1499938964844,0.0,18000.0,313.1499938964844,26488.224609375,26640.0,0.0,0.0,0.6693212985992432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553492546081543,1.655371904373169,-2.263002170366235e-05,0.0,0.0006792760104872,0.0,0.0,504.3433837890625,0.0,0.0,0.0,0.9038888216018676,4.0,0.0,1.0
631380,292.8451232910156,297.1499938964844,293.1499938964844,0.4878051877021789,-8078.90478515625,304.1346435546875,0.8309359550476074,0.4711227118968963,0.427671730518341,292.8188171386719,297.1499938964844,293.1499938964844,0.3729779720306396,-6916.4921875,304.1272277832031,0.7759962677955627,0.3820191919803619,0.3663116991519928,292.6893005371094,297.1499938964844,293.1499938964844,0.6154390573501587,-7528.1376953125,304.1070251464844,0.8818492293357849,0.5683740973472595,0.3992218375205993,292.6331481933594,297.1499938964844,293.1499938964844,0.8729598522186279,-13323.9248046875,304.0956420898437,0.9717869162559508,0.7468172907829285,0.7070915102958679,292.9422302246094,297.1499938964844,293.1499938964844,0.1033567786216735,-11947.541015625,304.1426086425781,0.544924795627594,0.1342187821865081,0.6321431994438171,288.50640869140625,291.1499938964844,251.4917907714844,250.96246337890625,279.1493835449219,292.9416809082031,288.5074462890625,1.0,0.6170295476913452,0.4460639953613281,0.4460639953613281,1.0,1.0,-3.0407156944274902,1.012221097946167,2.0284945964813232,0.3296666741371155,0.0,0.0,1.0,199.94650268554688,214.0,42.52346420288086,-28704.845703125,2767.259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.74365234375,306.6085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,26603.736328125,26640.0,0.0,0.0,0.6775983572006226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658954620361328,1.6589773893356323,-2.2728709154762328e-05,0.0,0.0006876761908642,0.0,0.0,507.6460266113281,0.0,0.0,0.0,0.9056820273399352,4.0,0.0,1.0
631440,292.8451232910156,297.1499938964844,293.1499938964844,0.4878051877021789,-8078.90478515625,304.1346435546875,0.8309359550476074,0.4711227118968963,0.427671730518341,292.8188171386719,297.1499938964844,293.1499938964844,0.3729779720306396,-6916.4921875,304.1272277832031,0.7759962677955627,0.3820191919803619,0.3663116991519928,292.6893005371094,297.1499938964844,293.1499938964844,0.6154390573501587,-7528.1376953125,304.1070251464844,0.8818492293357849,0.5683740973472595,0.3992218375205993,292.6331481933594,297.1499938964844,293.1499938964844,0.8729598522186279,-13323.9248046875,304.0956420898437,0.9717869162559508,0.7468172907829285,0.7070915102958679,292.9422302246094,297.1499938964844,293.1499938964844,0.1033567786216735,-11947.541015625,304.1426086425781,0.544924795627594,0.1342187821865081,0.6321431994438171,288.50640869140625,291.1499938964844,251.4917907714844,250.96246337890625,279.1493835449219,292.9416809082031,288.5074462890625,1.0,0.6170295476913452,0.4460639953613281,0.4460639953613281,1.0,1.0,-3.0407156944274902,1.012221097946167,2.0284945964813232,0.3296666741371155,0.0,0.0,1.0,199.94650268554688,214.0,42.52346420288086,-28704.845703125,2767.259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.74365234375,306.6085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,26603.736328125,26640.0,0.0,0.0,0.6775983572006226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658954620361328,1.6589773893356323,-2.2728709154762328e-05,0.0,0.0006876761908642,0.0,0.0,507.6460266113281,0.0,0.0,0.0,0.9056820273399352,4.0,0.0,1.0
631500,292.86102294921875,297.1499938964844,293.1499938964844,0.4886002540588379,-8088.2587890625,304.135986328125,0.830286979675293,0.4718669950962066,0.4284453392028808,292.8324890136719,297.1499938964844,293.1499938964844,0.3746987879276275,-6940.64404296875,304.12823486328125,0.7759532928466797,0.3835340440273285,0.3678377866744995,292.704345703125,297.1499938964844,293.1499938964844,0.6191140413284302,-7562.03125,304.108154296875,0.8821007609367371,0.5712533593177795,0.4012860059738159,292.6493530273437,297.1499938964844,293.1499938964844,0.8775891065597534,-13376.498046875,304.0971069335937,0.971868336200714,0.750181257724762,0.7103389501571655,292.9530334472656,297.1499938964844,293.1499938964844,0.1038217321038246,-11989.224609375,304.1430969238281,0.5448945164680481,0.1347246766090393,0.6347954273223877,288.5179443359375,291.1499938964844,251.4969787597656,250.967514038086,279.14971923828125,292.9525451660156,288.5189208984375,1.0,0.6195706725120544,0.4460729658603668,0.4460729658603668,1.0,1.0,-3.05305552482605,1.0169610977172852,2.0360944271087646,0.3316510319709778,0.0,0.0,1.0,201.86802673339844,214.0,37.77068328857422,-28850.408203125,2801.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8304443359375,306.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.21484375,27720.0,0.0,0.0,0.6814559102058411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595306396484375,1.6595534086227417,-2.27444943448063e-05,0.0,0.000691591121722,0.0,0.0,508.1750183105469,0.0,0.0,0.0,0.9209684729576112,4.0,0.0,1.0
631560,292.8765869140625,297.1499938964844,293.1499938964844,0.488402247428894,-8083.94580078125,304.138916015625,0.8295629620552063,0.4724701344966888,0.4291000068187713,292.84576416015625,297.1499938964844,293.1499938964844,0.3756602108478546,-6953.05078125,304.13043212890625,0.7758368849754333,0.3849492073059082,0.369272232055664,292.71893310546875,297.1499938964844,293.1499938964844,0.6216369867324829,-7584.1259765625,304.1111755371094,0.8822932243347168,0.5740358829498291,0.4032870531082153,292.6651916503906,297.1499938964844,293.1499938964844,0.8806520700454712,-13408.8134765625,304.1011657714844,0.9718902707099916,0.7534137964248657,0.7134747505187988,292.96343994140625,297.1499938964844,293.1499938964844,0.1040654182434082,-12008.658203125,304.1439208984375,0.5447768568992615,0.1351798921823501,0.637221097946167,288.55255126953125,291.1499938964844,251.5025787353516,250.9729766845703,279.1500244140625,292.96295166015625,288.55450439453125,1.0,0.6220133900642395,0.4460961520671844,0.4460961520671844,1.0,1.0,-3.06466007232666,1.0214502811431885,2.043209791183472,0.333549827337265,0.0,0.0,1.0,203.77896118164065,217.0,64.05517578125,-29106.41015625,2834.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9003295898437,306.76983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,27418.232421875,27720.0,0.0,0.0,0.6853237748146057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841583251953125,1.6841816902160645,-2.34245653700782e-05,0.0,0.0006955165299586,0.0,0.0,531.13671875,0.0,0.0,0.0,0.9198387861251832,4.0,0.0,1.0
631620,292.9064025878906,297.1499938964844,293.1499938964844,0.4887887835502624,-8087.07666015625,304.1419372558594,0.8279095888137817,0.4733482897281647,0.4300827085971832,292.8711242675781,297.1499938964844,293.1499938964844,0.3782190382480621,-6988.39892578125,304.1326599121094,0.775393009185791,0.3875074386596679,0.3718747198581695,292.7467346191406,297.1499938964844,293.1499938964844,0.6278340816497803,-7640.79052734375,304.1137390136719,0.8824934959411621,0.5793153643608093,0.4070861339569092,292.69561767578125,297.1499938964844,293.1499938964844,0.8882992267608643,-13494.6982421875,304.1046447753906,0.9717498421669006,0.759523332118988,0.7193924784660339,292.9829406738281,297.1499938964844,293.1499938964844,0.104690596461296,-12063.2109375,304.1448974609375,0.544291615486145,0.1359455585479736,0.6414169669151306,288.5855407714844,291.1499938964844,251.5150756835937,250.9851226806641,279.15057373046875,292.9825134277344,288.586669921875,1.0,0.6266101598739624,0.4461836218833923,0.4461836218833923,1.0,1.0,-3.08569884300232,1.029690861701965,2.0560078620910645,0.337090790271759,0.0,0.0,1.0,207.5701141357422,220.0,48.86134719848633,-29378.083984375,2896.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0357360839844,306.88427734375,278.1499938964844,0.0,18000.0,313.1499938964844,27648.87109375,27720.0,0.0,0.0,0.6926990747451782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912269592285156,1.691250562667847,-2.362161103519611e-05,0.0,0.0007030015112832,0.0,0.0,537.8526611328125,0.0,0.0,0.0,0.9233499765396118,4.0,0.0,1.0
631680,292.9064025878906,297.1499938964844,293.1499938964844,0.4887887835502624,-8087.07666015625,304.1419372558594,0.8279095888137817,0.4733482897281647,0.4300827085971832,292.8711242675781,297.1499938964844,293.1499938964844,0.3782190382480621,-6988.39892578125,304.1326599121094,0.775393009185791,0.3875074386596679,0.3718747198581695,292.7467346191406,297.1499938964844,293.1499938964844,0.6278340816497803,-7640.79052734375,304.1137390136719,0.8824934959411621,0.5793153643608093,0.4070861339569092,292.69561767578125,297.1499938964844,293.1499938964844,0.8882992267608643,-13494.6982421875,304.1046447753906,0.9717498421669006,0.759523332118988,0.7193924784660339,292.9829406738281,297.1499938964844,293.1499938964844,0.104690596461296,-12063.2109375,304.1448974609375,0.544291615486145,0.1359455585479736,0.6414169669151306,288.5855407714844,291.1499938964844,251.5150756835937,250.9851226806641,279.15057373046875,292.9825134277344,288.586669921875,1.0,0.6266101598739624,0.4461836218833923,0.4461836218833923,1.0,1.0,-3.08569884300232,1.029690861701965,2.0560078620910645,0.337090790271759,0.0,0.0,1.0,207.5701141357422,220.0,48.86134719848633,-29378.083984375,2896.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0357360839844,306.88427734375,278.1499938964844,0.0,18000.0,313.1499938964844,27648.87109375,27720.0,0.0,0.0,0.6926990747451782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912269592285156,1.691250562667847,-2.362161103519611e-05,0.0,0.0007030015112832,0.0,0.0,537.8526611328125,0.0,0.0,0.0,0.9233499765396118,4.0,0.0,1.0
631740,292.9342041015625,297.1499938964844,293.1499938964844,0.488964319229126,-8087.8896484375,304.1443176269531,0.8260833024978638,0.4738814234733581,0.4307418465614319,292.8949279785156,297.1499938964844,293.1499938964844,0.3805834949016571,-7021.15966796875,304.1344909667969,0.7747374176979065,0.3897435963153839,0.3741667866706848,292.7728576660156,297.1499938964844,293.1499938964844,0.6338780522346497,-7696.14990234375,304.1157531738281,0.8825042247772217,0.5842306613922119,0.4106338620185852,292.7243347167969,297.1499938964844,293.1499938964844,0.8957705497741699,-13578.947265625,304.1072998046875,0.971437692642212,0.7652092576026917,0.7249100804328918,293.0008850097656,297.1499938964844,293.1499938964844,0.105209045112133,-12108.525390625,304.1457214355469,0.5435333847999573,0.1365368813276291,0.6448125839233398,288.6102294921875,291.1499938964844,251.5294189453125,250.99905395507807,279.1510925292969,293.00048828125,288.6112365722656,1.0,0.6308544278144836,0.4463187456130981,0.4463187456130981,1.0,1.0,-3.1042301654815674,1.0370818376541138,2.067148447036743,0.340339332818985,0.0,0.0,1.0,211.29229736328125,223.0,38.45724105834961,-29617.740234375,2954.468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1811828613281,307.0,278.1499938964844,0.0,18000.0,313.1499938964844,27703.388671875,28800.0,0.0,0.0,0.6994120478630066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928935050964355,1.6929172277450562,-2.3668188077863302e-05,0.0,0.0007098143105395,0.0,0.0,539.4442749023438,0.0,0.0,0.0,0.9391778707504272,4.0,0.0,1.0
631800,292.9342041015625,297.1499938964844,293.1499938964844,0.488964319229126,-8087.8896484375,304.1443176269531,0.8260833024978638,0.4738814234733581,0.4307418465614319,292.8949279785156,297.1499938964844,293.1499938964844,0.3805834949016571,-7021.15966796875,304.1344909667969,0.7747374176979065,0.3897435963153839,0.3741667866706848,292.7728576660156,297.1499938964844,293.1499938964844,0.6338780522346497,-7696.14990234375,304.1157531738281,0.8825042247772217,0.5842306613922119,0.4106338620185852,292.7243347167969,297.1499938964844,293.1499938964844,0.8957705497741699,-13578.947265625,304.1072998046875,0.971437692642212,0.7652092576026917,0.7249100804328918,293.0008850097656,297.1499938964844,293.1499938964844,0.105209045112133,-12108.525390625,304.1457214355469,0.5435333847999573,0.1365368813276291,0.6448125839233398,288.6102294921875,291.1499938964844,251.5294189453125,250.99905395507807,279.1510925292969,293.00048828125,288.6112365722656,1.0,0.6308544278144836,0.4463187456130981,0.4463187456130981,1.0,1.0,-3.1042301654815674,1.0370818376541138,2.067148447036743,0.340339332818985,0.0,0.0,1.0,211.29229736328125,223.0,38.45724105834961,-29617.740234375,2954.468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1811828613281,307.0,278.1499938964844,0.0,18000.0,313.1499938964844,27703.388671875,28800.0,0.0,0.0,0.6994120478630066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928935050964355,1.6929172277450562,-2.3668188077863302e-05,0.0,0.0007098143105395,0.0,0.0,539.4442749023438,0.0,0.0,0.0,0.9391778707504272,4.0,0.0,1.0
631860,292.9603881835937,297.1499938964844,293.1499938964844,0.4876255691051483,-8068.33935546875,304.1483154296875,0.8240712881088257,0.4740388989448547,0.431086003780365,292.9174194335937,297.1499938964844,293.1499938964844,0.3817243278026581,-7035.4375,304.1376647949219,0.7738633155822754,0.3916473388671875,0.3761575520038605,292.79766845703125,297.1499938964844,293.1499938964844,0.6380545496940613,-7732.84716796875,304.1200866699219,0.8822996020317078,0.5887531042098999,0.4139164984226227,292.7518005371094,297.1499938964844,293.1499938964844,0.9007463455200196,-13631.8759765625,304.1130676269531,0.970925271511078,0.7704269289970398,0.7300053238868713,293.01739501953125,297.1499938964844,293.1499938964844,0.1053564250469207,-12117.505859375,304.1468811035156,0.5425213575363159,0.1369687467813491,0.647490918636322,288.6639709472656,291.1499938964844,251.5457000732422,251.01486206054688,279.1515808105469,293.0170288085937,288.66534423828125,1.0,0.6347701549530029,0.4465004801750183,0.4465004801750183,1.0,1.0,-3.1203324794769287,1.043653130531311,2.076679229736328,0.3433132171630859,0.0,0.0,1.0,214.9715270996093,226.0,57.71601104736328,-29962.76171875,3007.278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2945556640625,307.1354064941406,278.1499938964844,0.0,18000.0,313.1499938964844,28656.244140625,28800.0,0.0,0.0,0.7059226632118225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721760869026184,1.721785306930542,-2.4482253138558008e-05,0.0,0.0007164217531681,0.0,0.0,567.513671875,0.0,0.0,0.0,0.9401241540908812,4.0,0.0,1.0
631920,292.9603881835937,297.1499938964844,293.1499938964844,0.4876255691051483,-8068.33935546875,304.1483154296875,0.8240712881088257,0.4740388989448547,0.431086003780365,292.9174194335937,297.1499938964844,293.1499938964844,0.3817243278026581,-7035.4375,304.1376647949219,0.7738633155822754,0.3916473388671875,0.3761575520038605,292.79766845703125,297.1499938964844,293.1499938964844,0.6380545496940613,-7732.84716796875,304.1200866699219,0.8822996020317078,0.5887531042098999,0.4139164984226227,292.7518005371094,297.1499938964844,293.1499938964844,0.9007463455200196,-13631.8759765625,304.1130676269531,0.970925271511078,0.7704269289970398,0.7300053238868713,293.01739501953125,297.1499938964844,293.1499938964844,0.1053564250469207,-12117.505859375,304.1468811035156,0.5425213575363159,0.1369687467813491,0.647490918636322,288.6639709472656,291.1499938964844,251.5457000732422,251.01486206054688,279.1515808105469,293.0170288085937,288.66534423828125,1.0,0.6347701549530029,0.4465004801750183,0.4465004801750183,1.0,1.0,-3.1203324794769287,1.043653130531311,2.076679229736328,0.3433132171630859,0.0,0.0,1.0,214.9715270996093,226.0,57.71601104736328,-29962.76171875,3007.278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2945556640625,307.1354064941406,278.1499938964844,0.0,18000.0,313.1499938964844,28656.244140625,28800.0,0.0,0.0,0.7059226632118225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721760869026184,1.721785306930542,-2.4482253138558008e-05,0.0,0.0007164217531681,0.0,0.0,567.513671875,0.0,0.0,0.0,0.9401241540908812,4.0,0.0,1.0
631980,292.9851989746094,297.1499938964844,293.1499938964844,0.4866465628147125,-8054.52099609375,304.1505126953125,0.8218438029289246,0.4738095104694366,0.4310773015022278,292.93878173828125,297.1499938964844,293.1499938964844,0.3831270635128021,-7054.37744140625,304.1394348144531,0.7727517485618591,0.3932031393051147,0.3778201937675476,292.8207092285156,297.1499938964844,293.1499938964844,0.642886221408844,-7776.80126953125,304.1219787597656,0.8819141387939453,0.5930051803588867,0.4169836640357971,292.77801513671875,297.1499938964844,293.1499938964844,0.906514585018158,-13696.2978515625,304.1157531738281,0.9702073931694032,0.7751942873001099,0.734677255153656,293.03253173828125,297.1499938964844,293.1499938964844,0.105556920170784,-12133.4423828125,304.1475830078125,0.5412739515304565,0.13725346326828,0.6495037078857422,288.69244384765625,291.1499938964844,251.5640869140625,251.0326538085937,279.15203857421875,293.0321960449219,288.69354248046875,1.0,0.6383692026138306,0.4467286467552185,0.4467286467552185,1.0,1.0,-3.134047746658325,1.049424171447754,2.084623575210572,0.3460173010826111,0.0,0.0,1.0,218.6162872314453,229.0,44.30303955078125,-30164.599609375,3055.3701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.41436767578125,307.2353515625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.83984375,28800.0,0.0,0.0,0.711909294128418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725080132484436,1.7251046895980835,-2.45767405431252e-05,0.0,0.0007224974688142,0.0,0.0,570.80224609375,0.0,0.0,0.0,0.9417716264724731,4.0,0.0,1.0
632040,292.9851989746094,297.1499938964844,293.1499938964844,0.4866465628147125,-8054.52099609375,304.1505126953125,0.8218438029289246,0.4738095104694366,0.4310773015022278,292.93878173828125,297.1499938964844,293.1499938964844,0.3831270635128021,-7054.37744140625,304.1394348144531,0.7727517485618591,0.3932031393051147,0.3778201937675476,292.8207092285156,297.1499938964844,293.1499938964844,0.642886221408844,-7776.80126953125,304.1219787597656,0.8819141387939453,0.5930051803588867,0.4169836640357971,292.77801513671875,297.1499938964844,293.1499938964844,0.906514585018158,-13696.2978515625,304.1157531738281,0.9702073931694032,0.7751942873001099,0.734677255153656,293.03253173828125,297.1499938964844,293.1499938964844,0.105556920170784,-12133.4423828125,304.1475830078125,0.5412739515304565,0.13725346326828,0.6495037078857422,288.69244384765625,291.1499938964844,251.5640869140625,251.0326538085937,279.15203857421875,293.0321960449219,288.69354248046875,1.0,0.6383692026138306,0.4467286467552185,0.4467286467552185,1.0,1.0,-3.134047746658325,1.049424171447754,2.084623575210572,0.3460173010826111,0.0,0.0,1.0,218.6162872314453,229.0,44.30303955078125,-30164.599609375,3055.3701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.41436767578125,307.2353515625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.83984375,28800.0,0.0,0.0,0.711909294128418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725080132484436,1.7251046895980835,-2.45767405431252e-05,0.0,0.0007224974688142,0.0,0.0,570.80224609375,0.0,0.0,0.0,0.9417716264724731,4.0,0.0,1.0
632100,292.9970397949219,297.1499938964844,293.1499938964844,0.4860292077064514,-8046.01318359375,304.1515197753906,0.820663332939148,0.4735662639141083,0.4309563636779785,292.9490661621094,297.1499938964844,293.1499938964844,0.3837103545665741,-7062.17578125,304.1402893066406,0.7721197009086609,0.3938594758510589,0.3785359561443329,292.83160400390625,297.1499938964844,293.1499938964844,0.645225465297699,-7798.09130859375,304.122802734375,0.8816755414009094,0.5950334668159485,0.4184556305408478,292.79071044921875,297.1499938964844,293.1499938964844,0.909226894378662,-13726.5068359375,304.1170349121094,0.9697803258895874,0.7774158120155334,0.7368580102920532,293.0396423339844,297.1499938964844,293.1499938964844,0.105618730187416,-12137.982421875,304.1479187011719,0.5405756831169128,0.1373455971479416,0.6502809524536133,288.7054748535156,291.1499938964844,251.5740966796875,251.04234313964844,279.1522827148437,293.039306640625,288.7065124511719,1.0,0.6400574445724487,0.4468591213226318,0.4468591213226318,1.0,1.0,-3.140090227127075,1.0520381927490234,2.088052034378052,0.3472794890403747,0.0,0.0,1.0,220.4208068847656,229.0,40.71066665649414,-30259.49609375,3077.740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4788818359375,307.2879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,28783.919921875,29880.0,0.0,0.0,0.7146692872047424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255921363830566,1.7256168127059937,-2.459133065713104e-05,0.0,0.000725298479665,0.0,0.0,571.3106689453125,0.0,0.0,0.0,0.957025706768036,4.0,0.0,1.0
632160,293.0086364746094,297.1499938964844,293.1499938964844,0.4845002293586731,-8024.91552734375,304.1540222167969,0.8194355368614197,0.4732303619384765,0.4307592213153839,292.9591064453125,297.1499938964844,293.1499938964844,0.3835541307926178,-7058.603515625,304.142333984375,0.7714367508888245,0.3944332599639892,0.3791773915290832,292.84228515625,297.1499938964844,293.1499938964844,0.6464138627052307,-7807.69970703125,304.1256103515625,0.8813952207565308,0.5969727039337158,0.4198745191097259,292.8031616210937,297.1499938964844,293.1499938964844,0.9103782176971436,-13736.6826171875,304.1209411621094,0.9693071246147156,0.7795225977897644,0.738940954208374,293.04644775390625,297.1499938964844,293.1499938964844,0.1054777354001998,-12122.111328125,304.1485290527344,0.5398308634757996,0.1374063640832901,0.650919497013092,288.74102783203125,291.1499938964844,251.58468627929688,251.0525817871093,279.1524963378906,293.046142578125,288.742919921875,1.0,0.6416754126548767,0.4470006823539734,0.4470006823539734,1.0,1.0,-3.145603656768799,1.0544768571853638,2.091126680374145,0.3484858572483063,0.0,0.0,1.0,222.21774291992188,232.0,66.5567626953125,-30463.4375,3099.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5279846191406,307.36639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,29589.107421875,29880.0,0.0,0.0,0.7174692153930664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495611906051636,1.7495864629745483,-2.527923788875341e-05,0.0,0.0007281400612555,0.0,0.0,595.4501342773438,0.0,0.0,0.0,0.9555159211158752,4.0,0.0,1.0
632220,293.0308532714844,297.1499938964844,293.1499938964844,0.4823321998119354,-7995.8076171875,304.1562805175781,0.8168213963508606,0.4723019897937774,0.4301251769065857,292.9783630371094,297.1499938964844,293.1499938964844,0.3839502930641174,-7063.03662109375,304.14422607421875,0.7699209451675415,0.3953663408756256,0.3802460730075836,292.86297607421875,297.1499938964844,293.1499938964844,0.6499875783920288,-7839.7705078125,304.12774658203125,0.8806778788566589,0.6005679965019226,0.4225153625011444,292.8271179199219,297.1499938964844,293.1499938964844,0.9142974615097046,-13779.4853515625,304.1240539550781,0.9682127833366394,0.7834463715553284,0.7428085207939148,293.0592346191406,297.1499938964844,293.1499938964844,0.1053859815001487,-12110.822265625,304.149169921875,0.5382016897201538,0.1374371349811554,0.651788592338562,288.7767944335937,291.1499938964844,251.6076202392578,251.07472229003903,279.1529541015625,293.0589599609375,288.7779846191406,1.0,0.6447001695632935,0.4473181962966919,0.4473181962966919,1.0,1.0,-3.154998302459717,1.0588157176971436,2.096182584762573,0.3507222831249237,0.0,0.0,1.0,225.7947540283203,235.0,52.70395660400391,-30640.98828125,3138.224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6258544921875,307.4559631347656,278.1499938964844,0.0,18000.0,313.1499938964844,29813.607421875,29880.0,0.0,0.0,0.7227858901023865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75618577003479,1.756211280822754,-2.54710375884315e-05,0.0,0.0007335357950069,0.0,0.0,602.23974609375,0.0,0.0,0.0,0.9587994813919068,4.0,0.0,1.0
632280,293.0308532714844,297.1499938964844,293.1499938964844,0.4823321998119354,-7995.8076171875,304.1562805175781,0.8168213963508606,0.4723019897937774,0.4301251769065857,292.9783630371094,297.1499938964844,293.1499938964844,0.3839502930641174,-7063.03662109375,304.14422607421875,0.7699209451675415,0.3953663408756256,0.3802460730075836,292.86297607421875,297.1499938964844,293.1499938964844,0.6499875783920288,-7839.7705078125,304.12774658203125,0.8806778788566589,0.6005679965019226,0.4225153625011444,292.8271179199219,297.1499938964844,293.1499938964844,0.9142974615097046,-13779.4853515625,304.1240539550781,0.9682127833366394,0.7834463715553284,0.7428085207939148,293.0592346191406,297.1499938964844,293.1499938964844,0.1053859815001487,-12110.822265625,304.149169921875,0.5382016897201538,0.1374371349811554,0.651788592338562,288.7767944335937,291.1499938964844,251.6076202392578,251.07472229003903,279.1529541015625,293.0589599609375,288.7779846191406,1.0,0.6447001695632935,0.4473181962966919,0.4473181962966919,1.0,1.0,-3.154998302459717,1.0588157176971436,2.096182584762573,0.3507222831249237,0.0,0.0,1.0,225.7947540283203,235.0,52.70395660400391,-30640.98828125,3138.224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6258544921875,307.4559631347656,278.1499938964844,0.0,18000.0,313.1499938964844,29813.607421875,29880.0,0.0,0.0,0.7227858901023865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75618577003479,1.756211280822754,-2.54710375884315e-05,0.0,0.0007335357950069,0.0,0.0,602.23974609375,0.0,0.0,0.0,0.9587994813919068,4.0,0.0,1.0
632340,293.0519104003906,297.1499938964844,293.1499938964844,0.4799878001213074,-7964.669921875,304.1580810546875,0.8140259385108948,0.4710505306720733,0.4292045831680298,292.996826171875,297.1499938964844,293.1499938964844,0.3841574490070343,-7064.96484375,304.14581298828125,0.7682274580001831,0.3959708511829376,0.3810257017612457,292.88262939453125,297.1499938964844,293.1499938964844,0.6534175276756287,-7870.68408203125,304.12945556640625,0.8798071146011353,0.6038571000099182,0.4249328672885895,292.8497009277344,297.1499938964844,293.1499938964844,0.9181008338928224,-13821.5400390625,304.1263427734375,0.9669837355613708,0.7870442271232605,0.7463660836219788,293.0709533691406,297.1499938964844,293.1499938964844,0.1052435040473938,-12095.427734375,304.1496887207031,0.5364241600036621,0.1373594105243683,0.6521622538566589,288.8055725097656,291.1499938964844,251.6330108642578,251.0992126464844,279.1533203125,293.0700378417969,288.80670166015625,1.0,0.6474640369415283,0.4476666450500488,0.4476666450500488,1.0,1.0,-3.162464141845703,1.0624953508377075,2.099968910217285,0.3527297079563141,0.0,0.0,1.0,229.33013916015625,238.0,43.81915283203125,-30794.16796875,3173.260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7374267578125,307.55029296875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.84765625,30960.0,0.0,0.0,0.7275466322898865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576942443847656,1.757719874382019,-2.5514813387417234e-05,0.0,0.0007383673801086,0.0,0.0,603.7930297851562,0.0,0.0,0.0,0.9745473861694336,4.0,0.0,1.0
