time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632400,293.0519104003906,297.1499938964844,293.1499938964844,0.4799878001213074,-7964.669921875,304.1580810546875,0.8140259385108948,0.4710505306720733,0.4292045831680298,292.996826171875,297.1499938964844,293.1499938964844,0.3841574490070343,-7064.96484375,304.14581298828125,0.7682274580001831,0.3959708511829376,0.3810257017612457,292.88262939453125,297.1499938964844,293.1499938964844,0.6534175276756287,-7870.68408203125,304.12945556640625,0.8798071146011353,0.6038571000099182,0.4249328672885895,292.8497009277344,297.1499938964844,293.1499938964844,0.9181008338928224,-13821.5400390625,304.1263427734375,0.9669837355613708,0.7870442271232605,0.7463660836219788,293.0709533691406,297.1499938964844,293.1499938964844,0.1052435040473938,-12095.427734375,304.1496887207031,0.5364241600036621,0.1373594105243683,0.6521622538566589,288.8055725097656,291.1499938964844,251.6330108642578,251.0992126464844,279.1533203125,293.0700378417969,288.80670166015625,1.0,0.6474640369415283,0.4476666450500488,0.4476666450500488,1.0,1.0,-3.162464141845703,1.0624953508377075,2.099968910217285,0.3527297079563141,0.0,0.0,1.0,229.33013916015625,238.0,43.81915283203125,-30794.16796875,3173.260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7374267578125,307.55029296875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.84765625,30960.0,0.0,0.0,0.7275466322898865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576942443847656,1.757719874382019,-2.5514813387417234e-05,0.0,0.0007383673801086,0.0,0.0,603.7930297851562,0.0,0.0,0.0,0.9745473861694336,4.0,0.0,1.0
632460,293.07208251953125,297.1499938964844,293.1499938964844,0.4762103855609894,-7914.0380859375,304.1615905761719,0.8110044598579407,0.4694430530071258,0.427976906299591,293.0147399902344,297.1499938964844,293.1499938964844,0.3831249177455902,-7048.21142578125,304.1488342285156,0.7663164138793945,0.396219402551651,0.3814723491668701,292.9012756347656,297.1499938964844,293.1499938964844,0.655081033706665,-7884.11572265625,304.1333923339844,0.8787828683853149,0.606846034526825,0.4271463751792907,292.8713073730469,297.1499938964844,293.1499938964844,0.919538915157318,-13834.1494140625,304.13165283203125,0.9655911922454834,0.7902711033821106,0.7495927810668945,293.0816955566406,297.1499938964844,293.1499938964844,0.1047944575548172,-12049.7021484375,304.1505126953125,0.5345086455345154,0.1371835023164749,0.6520982384681702,288.8626708984375,291.1499938964844,251.66099548339844,251.12615966796875,279.15380859375,293.0807800292969,288.8641052246094,1.0,0.6499781608581543,0.4480707943439483,0.4480707943439483,1.0,1.0,-3.1679911613464355,1.0655685663223269,2.1024227142333984,0.3545658588409424,0.0,0.0,1.0,232.8453826904297,241.0,62.77369689941406,-31052.109375,3204.147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8212585449219,307.66510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.21484375,30960.0,0.0,0.0,0.7321879863739014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785673975944519,1.7857003211975098,-2.633358781167772e-05,0.0,0.0007430777768604,0.0,0.0,633.0888671875,0.0,0.0,0.0,0.974997878074646,4.0,0.0,1.0
632520,293.07208251953125,297.1499938964844,293.1499938964844,0.4762103855609894,-7914.0380859375,304.1615905761719,0.8110044598579407,0.4694430530071258,0.427976906299591,293.0147399902344,297.1499938964844,293.1499938964844,0.3831249177455902,-7048.21142578125,304.1488342285156,0.7663164138793945,0.396219402551651,0.3814723491668701,292.9012756347656,297.1499938964844,293.1499938964844,0.655081033706665,-7884.11572265625,304.1333923339844,0.8787828683853149,0.606846034526825,0.4271463751792907,292.8713073730469,297.1499938964844,293.1499938964844,0.919538915157318,-13834.1494140625,304.13165283203125,0.9655911922454834,0.7902711033821106,0.7495927810668945,293.0816955566406,297.1499938964844,293.1499938964844,0.1047944575548172,-12049.7021484375,304.1505126953125,0.5345086455345154,0.1371835023164749,0.6520982384681702,288.8626708984375,291.1499938964844,251.66099548339844,251.12615966796875,279.15380859375,293.0807800292969,288.8641052246094,1.0,0.6499781608581543,0.4480707943439483,0.4480707943439483,1.0,1.0,-3.1679911613464355,1.0655685663223269,2.1024227142333984,0.3545658588409424,0.0,0.0,1.0,232.8453826904297,241.0,62.77369689941406,-31052.109375,3204.147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8212585449219,307.66510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.21484375,30960.0,0.0,0.0,0.7321879863739014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785673975944519,1.7857003211975098,-2.633358781167772e-05,0.0,0.0007430777768604,0.0,0.0,633.0888671875,0.0,0.0,0.0,0.974997878074646,4.0,0.0,1.0
632580,293.0913391113281,297.1499938964844,293.1499938964844,0.4728372693061828,-7869.5947265625,304.163330078125,0.8077518343925476,0.4675101041793823,0.4264510869979858,293.031982421875,297.1499938964844,293.1499938964844,0.3823596537113189,-7036.1748046875,304.1504821777344,0.7642222046852112,0.3961447179317474,0.381609171628952,292.9188232421875,297.1499938964844,293.1499938964844,0.6574473977088928,-7905.25146484375,304.13494873046875,0.8776419758796692,0.609591543674469,0.4291810691356659,292.8916931152344,297.1499938964844,293.1499938964844,0.9218956232070924,-13859.8603515625,304.1338195800781,0.964063286781311,0.7931954860687256,0.7525169849395752,293.0915222167969,297.1499938964844,293.1499938964844,0.1044475510716438,-12015.3076171875,304.1509094238281,0.5324840545654297,0.1369206607341766,0.6516362428665161,288.8959045410156,291.1499938964844,251.69168090820312,251.1556701660156,279.1543273925781,293.0912170410156,288.8971252441406,1.0,0.6522555351257324,0.4485316276550293,0.4485316276550293,1.0,1.0,-3.171729803085327,1.0680972337722778,2.103632688522339,0.3562539219856262,0.0,0.0,1.0,236.32627868652344,244.0,50.61905670166016,-31177.068359375,3231.06396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91461181640625,307.7489624023437,278.1499938964844,0.0,18000.0,313.1499938964844,30929.390625,30960.0,0.0,0.0,0.7363862991333008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887468338012695,1.7887732982635498,-2.6424298994243145e-05,0.0,0.0007473384612239,0.0,0.0,636.3629150390625,0.0,0.0,0.0,0.97652006149292,4.0,0.0,1.0
632640,293.0913391113281,297.1499938964844,293.1499938964844,0.4728372693061828,-7869.5947265625,304.163330078125,0.8077518343925476,0.4675101041793823,0.4264510869979858,293.031982421875,297.1499938964844,293.1499938964844,0.3823596537113189,-7036.1748046875,304.1504821777344,0.7642222046852112,0.3961447179317474,0.381609171628952,292.9188232421875,297.1499938964844,293.1499938964844,0.6574473977088928,-7905.25146484375,304.13494873046875,0.8776419758796692,0.609591543674469,0.4291810691356659,292.8916931152344,297.1499938964844,293.1499938964844,0.9218956232070924,-13859.8603515625,304.1338195800781,0.964063286781311,0.7931954860687256,0.7525169849395752,293.0915222167969,297.1499938964844,293.1499938964844,0.1044475510716438,-12015.3076171875,304.1509094238281,0.5324840545654297,0.1369206607341766,0.6516362428665161,288.8959045410156,291.1499938964844,251.69168090820312,251.1556701660156,279.1543273925781,293.0912170410156,288.8971252441406,1.0,0.6522555351257324,0.4485316276550293,0.4485316276550293,1.0,1.0,-3.171729803085327,1.0680972337722778,2.103632688522339,0.3562539219856262,0.0,0.0,1.0,236.32627868652344,244.0,50.61905670166016,-31177.068359375,3231.06396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91461181640625,307.7489624023437,278.1499938964844,0.0,18000.0,313.1499938964844,30929.390625,30960.0,0.0,0.0,0.7363862991333008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887468338012695,1.7887732982635498,-2.6424298994243145e-05,0.0,0.0007473384612239,0.0,0.0,636.3629150390625,0.0,0.0,0.0,0.97652006149292,4.0,0.0,1.0
632700,293.1006774902344,297.1499938964844,293.1499938964844,0.4710385799407959,-7845.9189453125,304.1641845703125,0.8060351014137268,0.466422826051712,0.4255817532539367,293.0404357910156,297.1499938964844,293.1499938964844,0.3818599879741668,-7028.49365234375,304.1513061523437,0.7631125450134277,0.3959831297397613,0.3815644383430481,292.9271545410156,297.1499938964844,293.1499938964844,0.6585516929626465,-7915.1162109375,304.1356811523437,0.8770369291305542,0.6108775734901428,0.4301389157772064,292.9014587402344,297.1499938964844,293.1499938964844,0.9229687452316284,-13871.5751953125,304.1347961425781,0.9632577896118164,0.7945504784584045,0.7538801431655884,293.0960998535156,297.1499938964844,293.1499938964844,0.104255236685276,-11996.4462890625,304.1510925292969,0.5314405560493469,0.1367609947919845,0.6512752771377563,288.9115295410156,291.1499938964844,251.7080841064453,251.1714324951172,279.1545715332031,293.0960998535156,288.9127502441406,1.0,0.6533121466636658,0.448778748512268,0.448778748512268,1.0,1.0,-3.1729884147644043,1.0691686868667605,2.1038196086883545,0.3570419251918793,0.0,0.0,1.0,238.0523223876953,244.0,47.48969650268555,-31235.607421875,3243.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9665222167969,307.79412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.451171875,32040.0,0.0,0.0,0.7382853627204895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892111539840698,1.78923761844635,-2.643801963131409e-05,0.0,0.0007492657750844,0.0,0.0,636.858642578125,0.0,0.0,0.0,0.9917500615119934,4.0,0.0,1.0
632760,293.1098327636719,297.1499938964844,293.1499938964844,0.468389630317688,-7810.37744140625,304.1664123535156,0.8042532205581665,0.4652459621429443,0.4246385991573334,293.0487670898437,297.1499938964844,293.1499938964844,0.380641371011734,-7009.74365234375,304.1532897949219,0.7619543671607971,0.3957304954528808,0.381438285112381,292.9353332519531,297.1499938964844,293.1499938964844,0.6585439443588257,-7913.74169921875,304.1383056640625,0.8764035105705261,0.6120948195457458,0.431054949760437,292.9110412597656,297.1499938964844,293.1499938964844,0.9225541353225708,-13864.2265625,304.1383056640625,0.9624173045158386,0.7958159446716309,0.7551718354225159,293.1004638671875,297.1499938964844,293.1499938964844,0.1038816049695015,-11959.171875,304.1515808105469,0.5303769111633301,0.1365837454795837,0.6508375406265259,288.94873046875,291.1499938964844,251.7252197265625,251.18788146972656,279.15484619140625,293.1009216308594,288.9507141113281,1.0,0.6543158292770386,0.4490404427051544,0.4490404427051544,1.0,1.0,-3.1738319396972656,1.0701158046722412,2.1037161350250244,0.3577998578548431,0.0,0.0,1.0,239.7741241455078,247.0,72.23968505859375,-31398.81640625,3254.292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00408935546875,307.86376953125,278.1499938964844,0.0,18000.0,313.1499938964844,31758.96875,32040.0,0.0,0.0,0.7402369976043701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125767707824707,1.8126038312911987,-2.713304274948314e-05,0.0,0.00075124646537,0.0,0.0,662.1365356445312,0.0,0.0,0.0,0.9898924827575684,4.0,0.0,1.0
632820,293.127685546875,297.1499938964844,293.1499938964844,0.4639528095722198,-7751.8984375,304.1683044433594,0.8005380630493164,0.4626468420028686,0.4225223660469055,293.065185546875,297.1499938964844,293.1499938964844,0.3788549602031708,-6982.90478515625,304.1551513671875,0.759488582611084,0.3949687778949737,0.3809380829334259,292.95123291015625,297.1499938964844,293.1499938964844,0.6598082184791565,-7924.6318359375,304.1400756835937,0.8750349879264832,0.614314079284668,0.4327429533004761,292.92950439453125,297.1499938964844,293.1499938964844,0.9234175086021424,-13872.796875,304.1407165527344,0.9606168866157532,0.7981240153312683,0.7575230598449707,293.108642578125,297.1499938964844,293.1499938964844,0.1033548042178154,-11907.740234375,304.15191650390625,0.528190553188324,0.1361798793077469,0.6497412323951721,288.98907470703125,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.1090393066406,288.99041748046875,1.0,0.6561632752418518,0.4495837092399597,0.4495837092399597,1.0,1.0,-3.1742262840271,1.0715667009353638,2.1026594638824463,0.3591601252555847,0.0,0.0,1.0,243.2098693847656,250.0,59.077091217041016,-31506.724609375,3273.750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0808410644531,307.940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,31977.818359375,32040.0,0.0,0.0,0.7439034581184387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188111782073968,1.8188384771347048,-2.7320014851284213e-05,0.0,0.0007549674483016,0.0,0.0,668.992431640625,0.0,0.0,0.0,0.9929763078689576,4.0,0.0,1.0
632880,293.127685546875,297.1499938964844,293.1499938964844,0.4639528095722198,-7751.8984375,304.1683044433594,0.8005380630493164,0.4626468420028686,0.4225223660469055,293.065185546875,297.1499938964844,293.1499938964844,0.3788549602031708,-6982.90478515625,304.1551513671875,0.759488582611084,0.3949687778949737,0.3809380829334259,292.95123291015625,297.1499938964844,293.1499938964844,0.6598082184791565,-7924.6318359375,304.1400756835937,0.8750349879264832,0.614314079284668,0.4327429533004761,292.92950439453125,297.1499938964844,293.1499938964844,0.9234175086021424,-13872.796875,304.1407165527344,0.9606168866157532,0.7981240153312683,0.7575230598449707,293.108642578125,297.1499938964844,293.1499938964844,0.1033548042178154,-11907.740234375,304.15191650390625,0.528190553188324,0.1361798793077469,0.6497412323951721,288.98907470703125,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.1090393066406,288.99041748046875,1.0,0.6561632752418518,0.4495837092399597,0.4495837092399597,1.0,1.0,-3.1742262840271,1.0715667009353638,2.1026594638824463,0.3591601252555847,0.0,0.0,1.0,243.2098693847656,250.0,59.077091217041016,-31506.724609375,3273.750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0808410644531,307.940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,31977.818359375,32040.0,0.0,0.0,0.7439034581184387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188111782073968,1.8188384771347048,-2.7320014851284213e-05,0.0,0.0007549674483016,0.0,0.0,668.992431640625,0.0,0.0,0.0,0.9929763078689576,4.0,0.0,1.0
632940,293.1450500488281,297.1499938964844,293.1499938964844,0.4593244791030884,-7690.97265625,304.169921875,0.7966334223747253,0.4596870839595794,0.4201082587242126,293.0814514160156,297.1499938964844,293.1499938964844,0.3768156468868255,-6952.54296875,304.1568298339844,0.7568264603614807,0.3938217461109161,0.3801009654998779,292.9668884277344,297.1499938964844,293.1499938964844,0.6608842611312866,-7933.876953125,304.1415710449219,0.8735027313232422,0.6161723732948303,0.4341892302036285,292.9468994140625,297.1499938964844,293.1499938964844,0.9242490530014038,-13881.5517578125,304.1424255371094,0.9586917161941528,0.8001814484596252,0.759639322757721,293.1161193847656,297.1499938964844,293.1499938964844,0.1028185486793518,-11855.84765625,304.1521911621094,0.5259363055229187,0.1357116252183914,0.6483690142631531,289.0233459472656,291.1499938964844,251.80130004882807,251.26080322265625,279.1556396484375,293.11590576171875,289.024658203125,1.0,0.6578043103218079,0.4501676261425018,0.4501676261425018,1.0,1.0,-3.172952651977539,1.0724705457687378,2.100481986999512,0.3603498935699463,0.0,0.0,1.0,246.6348114013672,253.0,51.19893264770508,-31594.2109375,3289.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1724548339844,308.0239562988281,278.1499938964844,0.0,18000.0,313.1499938964844,32026.2890625,33120.0,0.0,0.0,0.7470833659172058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820189118385315,1.820216417312622,-2.736142596404534e-05,0.0,0.0007581946556456,0.0,0.0,670.51416015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1450500488281,297.1499938964844,293.1499938964844,0.4593244791030884,-7690.97265625,304.169921875,0.7966334223747253,0.4596870839595794,0.4201082587242126,293.0814514160156,297.1499938964844,293.1499938964844,0.3768156468868255,-6952.54296875,304.1568298339844,0.7568264603614807,0.3938217461109161,0.3801009654998779,292.9668884277344,297.1499938964844,293.1499938964844,0.6608842611312866,-7933.876953125,304.1415710449219,0.8735027313232422,0.6161723732948303,0.4341892302036285,292.9468994140625,297.1499938964844,293.1499938964844,0.9242490530014038,-13881.5517578125,304.1424255371094,0.9586917161941528,0.8001814484596252,0.759639322757721,293.1161193847656,297.1499938964844,293.1499938964844,0.1028185486793518,-11855.84765625,304.1521911621094,0.5259363055229187,0.1357116252183914,0.6483690142631531,289.0233459472656,291.1499938964844,251.80130004882807,251.26080322265625,279.1556396484375,293.11590576171875,289.024658203125,1.0,0.6578043103218079,0.4501676261425018,0.4501676261425018,1.0,1.0,-3.172952651977539,1.0724705457687378,2.100481986999512,0.3603498935699463,0.0,0.0,1.0,246.6348114013672,253.0,51.19893264770508,-31594.2109375,3289.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1724548339844,308.0239562988281,278.1499938964844,0.0,18000.0,313.1499938964844,32026.2890625,33120.0,0.0,0.0,0.7470833659172058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820189118385315,1.820216417312622,-2.736142596404534e-05,0.0,0.0007581946556456,0.0,0.0,670.51416015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1622619628906,297.1499938964844,293.1499938964844,0.453781247138977,-7617.4443359375,304.1724548339844,0.7924795746803284,0.4563242495059967,0.4173263907432556,293.0978698730469,297.1499938964844,293.1499938964844,0.3739036619663238,-6909.080078125,304.15936279296875,0.7539066076278687,0.3922276794910431,0.3788465857505798,292.98199462890625,297.1499938964844,293.1499938964844,0.6609228253364563,-7932.98388671875,304.14422607421875,0.8718146681785583,0.6177449822425842,0.4354275465011596,292.9635314941406,297.1499938964844,293.1499938964844,0.9238289594650269,-13874.8935546875,304.1455383300781,0.9566109776496888,0.801956295967102,0.7615031599998474,293.1229553222656,297.1499938964844,293.1499938964844,0.1021326333284378,-11789.0986328125,304.152587890625,0.5236059427261353,0.1351798325777053,0.6467249989509583,289.0705261230469,291.1499938964844,251.8441162109375,251.3017578125,279.15625,293.1229858398437,289.0718994140625,1.0,0.6592334508895874,0.4508212506771087,0.4508212506771087,1.0,1.0,-3.1698548793792725,1.0728377103805542,2.0970170497894287,0.3614121377468109,0.0,0.0,1.0,250.0697326660156,256.0,57.41683197021485,-31718.64453125,3301.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2575988769531,308.1192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7499746680259705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007611289038322,0.0,0.0,683.477294921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1622619628906,297.1499938964844,293.1499938964844,0.453781247138977,-7617.4443359375,304.1724548339844,0.7924795746803284,0.4563242495059967,0.4173263907432556,293.0978698730469,297.1499938964844,293.1499938964844,0.3739036619663238,-6909.080078125,304.15936279296875,0.7539066076278687,0.3922276794910431,0.3788465857505798,292.98199462890625,297.1499938964844,293.1499938964844,0.6609228253364563,-7932.98388671875,304.14422607421875,0.8718146681785583,0.6177449822425842,0.4354275465011596,292.9635314941406,297.1499938964844,293.1499938964844,0.9238289594650269,-13874.8935546875,304.1455383300781,0.9566109776496888,0.801956295967102,0.7615031599998474,293.1229553222656,297.1499938964844,293.1499938964844,0.1021326333284378,-11789.0986328125,304.152587890625,0.5236059427261353,0.1351798325777053,0.6467249989509583,289.0705261230469,291.1499938964844,251.8441162109375,251.3017578125,279.15625,293.1229858398437,289.0718994140625,1.0,0.6592334508895874,0.4508212506771087,0.4508212506771087,1.0,1.0,-3.1698548793792725,1.0728377103805542,2.0970170497894287,0.3614121377468109,0.0,0.0,1.0,250.0697326660156,256.0,57.41683197021485,-31718.64453125,3301.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2575988769531,308.1192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7499746680259705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007611289038322,0.0,0.0,683.477294921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1785583496094,297.1499938964844,293.1499938964844,0.4482540190219879,-7544.39404296875,304.1741638183594,0.7881931066513062,0.4527072012424469,0.4142909348011017,293.1140441894531,297.1499938964844,293.1499938964844,0.3708375096321106,-6863.6787109375,304.1613464355469,0.7508066296577454,0.3902679085731506,0.3772312998771667,292.9963073730469,297.1499938964844,293.1499938964844,0.6611069440841675,-7933.96435546875,304.1458435058594,0.8700469732284546,0.6190969944000244,0.4365047812461853,292.9792785644531,297.1499938964844,293.1499938964844,0.9236522316932678,-13872.087890625,304.1473083496094,0.9544277191162108,0.8034864664077759,0.763129472732544,293.1292419433594,297.1499938964844,293.1499938964844,0.1014763489365577,-11725.8369140625,304.1528015136719,0.5212374925613403,0.1345921903848648,0.644824743270874,289.1072998046875,291.1499938964844,251.8902587890625,251.34585571289065,279.1568908691406,293.13018798828125,289.1087646484375,1.0,0.6604652404785156,0.4515438973903656,0.4515438973903656,1.0,1.0,-3.1652302742004395,1.0727778673171997,2.0924525260925293,0.3623854219913482,0.0,0.0,1.0,253.4693298339844,259.0,53.53118515014648,-31785.583984375,3309.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3551025390625,308.2080383300781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.752375066280365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007635650108568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1785583496094,297.1499938964844,293.1499938964844,0.4482540190219879,-7544.39404296875,304.1741638183594,0.7881931066513062,0.4527072012424469,0.4142909348011017,293.1140441894531,297.1499938964844,293.1499938964844,0.3708375096321106,-6863.6787109375,304.1613464355469,0.7508066296577454,0.3902679085731506,0.3772312998771667,292.9963073730469,297.1499938964844,293.1499938964844,0.6611069440841675,-7933.96435546875,304.1458435058594,0.8700469732284546,0.6190969944000244,0.4365047812461853,292.9792785644531,297.1499938964844,293.1499938964844,0.9236522316932678,-13872.087890625,304.1473083496094,0.9544277191162108,0.8034864664077759,0.763129472732544,293.1292419433594,297.1499938964844,293.1499938964844,0.1014763489365577,-11725.8369140625,304.1528015136719,0.5212374925613403,0.1345921903848648,0.644824743270874,289.1072998046875,291.1499938964844,251.8902587890625,251.34585571289065,279.1568908691406,293.13018798828125,289.1087646484375,1.0,0.6604652404785156,0.4515438973903656,0.4515438973903656,1.0,1.0,-3.1652302742004395,1.0727778673171997,2.0924525260925293,0.3623854219913482,0.0,0.0,1.0,253.4693298339844,259.0,53.53118515014648,-31785.583984375,3309.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3551025390625,308.2080383300781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.752375066280365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007635650108568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.18634033203125,297.1499938964844,293.1499938964844,0.4453619420528412,-7506.107421875,304.1750183105469,0.7860165238380432,0.4508132636547088,0.4126957654953003,293.1219787597656,297.1499938964844,293.1499938964844,0.3691293001174927,-6838.3955078125,304.1623840332031,0.7492011785507202,0.3891585767269134,0.3763001263141632,293.003173828125,297.1499938964844,293.1499938964844,0.6610402464866638,-7932.962890625,304.146728515625,0.869140625,0.6196919679641724,0.4369873404502868,292.9868469238281,297.1499938964844,293.1499938964844,0.923366129398346,-13868.3369140625,304.1483154296875,0.9533032178878784,0.8041579127311707,0.7638562321662903,293.13214111328125,297.1499938964844,293.1499938964844,0.1011258661746978,-11692.044921875,304.1529235839844,0.5200461745262146,0.134280264377594,0.643790066242218,289.1265869140625,291.1499938964844,251.9146270751953,251.3691253662109,279.1572265625,293.1338195800781,289.1280822753906,1.0,0.6610127091407776,0.4519309997558594,0.4519309997558594,1.0,1.0,-3.162403583526612,1.0726083517074585,2.089795112609864,0.3628477752208709,0.0,0.0,1.0,255.15280151367188,259.0,53.7381591796875,-31818.572265625,3312.392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4064636230469,308.2550964355469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7533940672874451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007645992445759,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.19390869140625,297.1499938964844,293.1499938964844,0.4423965513706207,-7466.80419921875,304.1758728027344,0.783821702003479,0.4488682448863983,0.4110546708106994,293.1298217773437,297.1499938964844,293.1499938964844,0.3673188090324402,-6811.6005859375,304.1634216308594,0.7475646138191223,0.3879715204238891,0.3752956986427307,293.0098571777344,297.1499938964844,293.1499938964844,0.6608787775039673,-7931.076171875,304.1476135253906,0.8682213425636292,0.6202382445335388,0.4374361932277679,292.9942321777344,297.1499938964844,293.1499938964844,0.9229595065116882,-13863.1708984375,304.1493530273437,0.9521580338478088,0.804772138595581,0.764529824256897,293.13494873046875,297.1499938964844,293.1499938964844,0.1007635071873664,-11657.09765625,304.153076171875,0.5188536643981934,0.1339585781097412,0.6427103877067566,289.1463623046875,291.1499938964844,251.9398651123047,251.39321899414065,279.1575622558594,293.1374816894531,289.1478881835937,1.0,0.661520779132843,0.452335000038147,0.452335000038147,1.0,1.0,-3.159274816513061,1.0723600387573242,2.0869147777557373,0.363299161195755,0.0,0.0,1.0,256.82781982421875,262.0,54.46859359741211,-31850.37109375,3314.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4584655761719,308.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.754308819770813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007655275985598,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2083435058594,297.1499938964844,293.1499938964844,0.4362511038780212,-7385.20751953125,304.177490234375,0.7793760895729065,0.4448221623897552,0.4076316058635711,293.145263671875,297.1499938964844,293.1499938964844,0.3633880615234375,-6753.42626953125,304.1654968261719,0.744191586971283,0.3853552043437958,0.3730580508708954,293.022705078125,297.1499938964844,293.1499938964844,0.6602737307548523,-7924.693359375,304.1494140625,0.8663409948348999,0.6211815476417542,0.4382298588752746,293.00848388671875,297.1499938964844,293.1499938964844,0.9217840433120728,-13848.63671875,304.1515197753906,0.949800431728363,0.805823802947998,0.7657111883163452,293.14013671875,297.1499938964844,293.1499938964844,0.1000067815184593,-11584.083984375,304.1532897949219,0.516467273235321,0.1332879811525344,0.6404252648353577,289.1872253417969,291.1499938964844,251.9930725097656,251.4439392089844,279.15826416015625,293.1449584960937,289.1888122558594,1.0,0.6624190211296082,0.4531953632831573,0.4531953632831573,1.0,1.0,-3.152097463607788,1.0716235637664795,2.0804738998413086,0.3641688525676727,0.0,0.0,1.0,260.1547546386719,265.0,56.39311599731445,-31908.375,3316.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.562255859375,308.3991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.755827009677887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007670683553442,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2083435058594,297.1499938964844,293.1499938964844,0.4362511038780212,-7385.20751953125,304.177490234375,0.7793760895729065,0.4448221623897552,0.4076316058635711,293.145263671875,297.1499938964844,293.1499938964844,0.3633880615234375,-6753.42626953125,304.1654968261719,0.744191586971283,0.3853552043437958,0.3730580508708954,293.022705078125,297.1499938964844,293.1499938964844,0.6602737307548523,-7924.693359375,304.1494140625,0.8663409948348999,0.6211815476417542,0.4382298588752746,293.00848388671875,297.1499938964844,293.1499938964844,0.9217840433120728,-13848.63671875,304.1515197753906,0.949800431728363,0.805823802947998,0.7657111883163452,293.14013671875,297.1499938964844,293.1499938964844,0.1000067815184593,-11584.083984375,304.1532897949219,0.516467273235321,0.1332879811525344,0.6404252648353577,289.1872253417969,291.1499938964844,251.9930725097656,251.4439392089844,279.15826416015625,293.1449584960937,289.1888122558594,1.0,0.6624190211296082,0.4531953632831573,0.4531953632831573,1.0,1.0,-3.152097463607788,1.0716235637664795,2.0804738998413086,0.3641688525676727,0.0,0.0,1.0,260.1547546386719,265.0,56.39311599731445,-31908.375,3316.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.562255859375,308.3991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.755827009677887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007670683553442,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.221923828125,297.1499938964844,293.1499938964844,0.4298621118068695,-7300.177734375,304.178955078125,0.7748709321022034,0.4405887126922607,0.4040354490280151,293.16021728515625,297.1499938964844,293.1499938964844,0.3590798377990722,-6689.64990234375,304.16748046875,0.7406948804855347,0.3824375867843628,0.3705289661884308,293.0348815917969,297.1499938964844,293.1499938964844,0.6593273878097534,-7915.18896484375,304.15118408203125,0.8644101619720459,0.6219329237937927,0.438889741897583,293.0220947265625,297.1499938964844,293.1499938964844,0.920166313648224,-13829.0556640625,304.1537170410156,0.9473574757575988,0.8066471815109253,0.7666780352592468,293.1448059082031,297.1499938964844,293.1499938964844,0.09921595454216,-11507.7373046875,304.15350341796875,0.5140872001647949,0.1325846165418625,0.6379932165145874,289.2292175292969,291.1499938964844,252.0500030517578,251.4981384277344,279.1589660644531,293.15252685546875,289.2308654785156,1.0,0.6631706357002258,0.4541260302066803,0.4541260302066803,1.0,1.0,-3.143765926361084,1.0705926418304443,2.07317328453064,0.3650033175945282,0.0,0.0,1.0,263.452392578125,268.0,58.00151443481445,-31956.92578125,3316.193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66339111328125,308.4939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7569568753242493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007682149880565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.221923828125,297.1499938964844,293.1499938964844,0.4298621118068695,-7300.177734375,304.178955078125,0.7748709321022034,0.4405887126922607,0.4040354490280151,293.16021728515625,297.1499938964844,293.1499938964844,0.3590798377990722,-6689.64990234375,304.16748046875,0.7406948804855347,0.3824375867843628,0.3705289661884308,293.0348815917969,297.1499938964844,293.1499938964844,0.6593273878097534,-7915.18896484375,304.15118408203125,0.8644101619720459,0.6219329237937927,0.438889741897583,293.0220947265625,297.1499938964844,293.1499938964844,0.920166313648224,-13829.0556640625,304.1537170410156,0.9473574757575988,0.8066471815109253,0.7666780352592468,293.1448059082031,297.1499938964844,293.1499938964844,0.09921595454216,-11507.7373046875,304.15350341796875,0.5140872001647949,0.1325846165418625,0.6379932165145874,289.2292175292969,291.1499938964844,252.0500030517578,251.4981384277344,279.1589660644531,293.15252685546875,289.2308654785156,1.0,0.6631706357002258,0.4541260302066803,0.4541260302066803,1.0,1.0,-3.143765926361084,1.0705926418304443,2.07317328453064,0.3650033175945282,0.0,0.0,1.0,263.452392578125,268.0,58.00151443481445,-31956.92578125,3316.193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66339111328125,308.4939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7569568753242493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007682149880565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2353210449219,297.1499938964844,293.1499938964844,0.4231780171394348,-7210.90234375,304.1804504394531,0.7701991200447083,0.4360511898994446,0.4002195000648498,293.1753234863281,297.1499938964844,293.1499938964844,0.3543624877929687,-6619.70361328125,304.1695251464844,0.7369789481163025,0.3791187703609466,0.3676757216453552,293.04718017578125,297.1499938964844,293.1499938964844,0.6579582691192627,-7901.69580078125,304.153076171875,0.8623071908950806,0.622357189655304,0.4393669366836548,293.0357971191406,297.1499938964844,293.1499938964844,0.9180238246917723,-13803.2841796875,304.15606689453125,0.9446861147880554,0.8071085810661316,0.7673661112785339,293.1499328613281,297.1499938964844,293.1499938964844,0.0983121693134307,-11420.595703125,304.15386962890625,0.5115257501602173,0.1316835284233093,0.6349985599517822,289.2725524902344,291.1499938964844,252.1143493652344,251.55943298339844,279.1601257324219,293.1609802246094,289.2742614746094,1.0,0.6637471318244934,0.4551900029182434,0.4551900029182434,1.0,1.0,-3.133551597595215,1.0691155195236206,2.0644359588623047,0.3658420443534851,0.0,0.0,1.0,266.83740234375,271.0,60.10346984863281,-31990.271484375,3311.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607421875,308.5868835449219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7577335238456726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690031779929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2353210449219,297.1499938964844,293.1499938964844,0.4231780171394348,-7210.90234375,304.1804504394531,0.7701991200447083,0.4360511898994446,0.4002195000648498,293.1753234863281,297.1499938964844,293.1499938964844,0.3543624877929687,-6619.70361328125,304.1695251464844,0.7369789481163025,0.3791187703609466,0.3676757216453552,293.04718017578125,297.1499938964844,293.1499938964844,0.6579582691192627,-7901.69580078125,304.153076171875,0.8623071908950806,0.622357189655304,0.4393669366836548,293.0357971191406,297.1499938964844,293.1499938964844,0.9180238246917723,-13803.2841796875,304.15606689453125,0.9446861147880554,0.8071085810661316,0.7673661112785339,293.1499328613281,297.1499938964844,293.1499938964844,0.0983121693134307,-11420.595703125,304.15386962890625,0.5115257501602173,0.1316835284233093,0.6349985599517822,289.2725524902344,291.1499938964844,252.1143493652344,251.55943298339844,279.1601257324219,293.1609802246094,289.2742614746094,1.0,0.6637471318244934,0.4551900029182434,0.4551900029182434,1.0,1.0,-3.133551597595215,1.0691155195236206,2.0644359588623047,0.3658420443534851,0.0,0.0,1.0,266.83740234375,271.0,60.10346984863281,-31990.271484375,3311.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607421875,308.5868835449219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7577335238456726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690031779929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2485656738281,297.1499938964844,293.1499938964844,0.4160482287406921,-7115.21435546875,304.18218994140625,0.7652722001075745,0.4312011301517486,0.3961103558540344,293.19061279296875,297.1499938964844,293.1499938964844,0.3490862846374511,-6541.23046875,304.1718139648437,0.7329390048980713,0.3753750026226043,0.3644100129604339,293.0596008300781,297.1499938964844,293.1499938964844,0.6559545993804932,-7882.11279296875,304.1553955078125,0.8599368929862976,0.6224395036697388,0.4395968317985534,293.0496826171875,297.1499938964844,293.1499938964844,0.9150987267494202,-13768.0732421875,304.1589050292969,0.94166898727417,0.8071848750114441,0.767683207988739,293.1556091308594,297.1499938964844,293.1499938964844,0.0971663072705268,-11310.388671875,304.15447998046875,0.5085702538490295,0.1305307000875473,0.6308345794677734,289.3192749023437,291.1499938964844,252.18934631347656,251.63088989257807,279.1617431640625,293.1704406738281,289.3211364746094,1.0,0.6640559434890747,0.4564461410045624,0.4564461410045624,1.0,1.0,-3.120339155197144,1.0668984651565552,2.053440570831299,0.3666092157363891,0.0,0.0,1.0,270.36376953125,274.0,64.11853790283203,-32003.78515625,3302.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85626220703125,308.6806640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7581405639648438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007694162777625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2485656738281,297.1499938964844,293.1499938964844,0.4160482287406921,-7115.21435546875,304.18218994140625,0.7652722001075745,0.4312011301517486,0.3961103558540344,293.19061279296875,297.1499938964844,293.1499938964844,0.3490862846374511,-6541.23046875,304.1718139648437,0.7329390048980713,0.3753750026226043,0.3644100129604339,293.0596008300781,297.1499938964844,293.1499938964844,0.6559545993804932,-7882.11279296875,304.1553955078125,0.8599368929862976,0.6224395036697388,0.4395968317985534,293.0496826171875,297.1499938964844,293.1499938964844,0.9150987267494202,-13768.0732421875,304.1589050292969,0.94166898727417,0.8071848750114441,0.767683207988739,293.1556091308594,297.1499938964844,293.1499938964844,0.0971663072705268,-11310.388671875,304.15447998046875,0.5085702538490295,0.1305307000875473,0.6308345794677734,289.3192749023437,291.1499938964844,252.18934631347656,251.63088989257807,279.1617431640625,293.1704406738281,289.3211364746094,1.0,0.6640559434890747,0.4564461410045624,0.4564461410045624,1.0,1.0,-3.120339155197144,1.0668984651565552,2.053440570831299,0.3666092157363891,0.0,0.0,1.0,270.36376953125,274.0,64.11853790283203,-32003.78515625,3302.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85626220703125,308.6806640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7581405639648438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007694162777625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2549743652344,297.1499938964844,293.1499938964844,0.4123545587062835,-7065.49658203125,304.1830444335937,0.7627771496772766,0.4286898076534271,0.3939739465713501,293.1981506347656,297.1499938964844,293.1499938964844,0.3462768793106079,-6499.37060546875,304.1729431152344,0.7308499813079834,0.3733780086040497,0.3626529276371002,293.0657043457031,297.1499938964844,293.1499938964844,0.6547529101371765,-7870.44775390625,304.1565856933594,0.8587145209312439,0.6223856210708618,0.439642071723938,293.0565185546875,297.1499938964844,293.1499938964844,0.9133772253990172,-13747.435546875,304.160400390625,0.9401023387908936,0.8071108460426331,0.7677314877510071,293.1584777832031,297.1499938964844,293.1499938964844,0.0965294912457466,-11249.173828125,304.1548156738281,0.5070218443870544,0.129894882440567,0.628451406955719,289.3438720703125,291.1499938964844,252.23062133789065,251.67022705078125,279.16259765625,293.17529296875,289.34576416015625,1.0,0.6641154289245605,0.4571391940116882,0.4571391940116882,1.0,1.0,-3.112906217575073,1.0656061172485352,2.047300100326538,0.3669913709163666,0.0,0.0,1.0,272.1197814941406,274.0,66.21961975097656,-32005.185546875,3295.20361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9037170410156,308.7279052734375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7598035931587219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007711040088906,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2612609863281,297.1499938964844,293.1499938964844,0.408546894788742,-7014.0986328125,304.1839599609375,0.7602773904800415,0.4261296689510345,0.3917919099330902,293.20556640625,297.1499938964844,293.1499938964844,0.3433349728584289,-6455.44091796875,304.17413330078125,0.7287273406982422,0.371309369802475,0.3608257174491882,293.0716857910156,297.1499938964844,293.1499938964844,0.6533674597740173,-7857.01220703125,304.15789794921875,0.8574829697608948,0.6222768425941467,0.4396483302116394,293.0632629394531,297.1499938964844,293.1499938964844,0.9114130139350892,-13723.861328125,304.162109375,0.938515841960907,0.8069717884063721,0.7677175402641296,293.16131591796875,297.1499938964844,293.1499938964844,0.095852330327034,-11183.994140625,304.1551818847656,0.5054523944854736,0.1292312890291214,0.6259286999702454,289.3704833984375,291.1499938964844,252.27430725097656,251.71188354492188,279.1634216308594,293.1802062988281,289.3726501464844,1.0,0.664120078086853,0.4578723013401031,0.4578723013401031,1.0,1.0,-3.1050448417663574,1.0642282962799072,2.04081654548645,0.3673832714557647,0.0,0.0,1.0,273.8592224121094,277.0,70.66685485839844,-32015.138671875,3287.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627685546875,308.7856750488281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7599663138389587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712692022323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2732849121094,297.1499938964844,293.1499938964844,0.4006691575050354,-6907.4111328125,304.1857604980469,0.7552759051322937,0.4208687245845794,0.3872982263565063,293.22003173828125,297.1499938964844,293.1499938964844,0.3371261358261108,-6362.5087890625,304.1764221191406,0.7243748307228088,0.3669652044773102,0.3569710850715637,293.0833435058594,297.1499938964844,293.1499938964844,0.6501443982124329,-7825.91064453125,304.16064453125,0.8550002574920654,0.6218981742858887,0.4395467638969421,293.076416015625,297.1499938964844,293.1499938964844,0.9068799614906312,-13669.6806640625,304.1656188964844,0.9352951645851136,0.8065013289451599,0.76750648021698,293.1667785644531,297.1499938964844,293.1499938964844,0.0944092720746994,-11044.9716796875,304.1558532714844,0.5022783875465393,0.1278365701436996,0.6205482482910156,289.4281311035156,291.1499938964844,252.3685760498047,251.8017578125,279.1650085449219,293.1900329589844,289.4303894042969,1.0,0.6639780402183533,0.4594543874263763,0.4594543874263763,1.0,1.0,-3.088165283203125,1.0612483024597168,2.026916980743408,0.3682011067867279,0.0,0.0,1.0,277.28350830078125,280.0,77.707275390625,-32024.025390625,3269.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775451660156,308.8992919921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7599736452102661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712766528129,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2732849121094,297.1499938964844,293.1499938964844,0.4006691575050354,-6907.4111328125,304.1857604980469,0.7552759051322937,0.4208687245845794,0.3872982263565063,293.22003173828125,297.1499938964844,293.1499938964844,0.3371261358261108,-6362.5087890625,304.1764221191406,0.7243748307228088,0.3669652044773102,0.3569710850715637,293.0833435058594,297.1499938964844,293.1499938964844,0.6501443982124329,-7825.91064453125,304.16064453125,0.8550002574920654,0.6218981742858887,0.4395467638969421,293.076416015625,297.1499938964844,293.1499938964844,0.9068799614906312,-13669.6806640625,304.1656188964844,0.9352951645851136,0.8065013289451599,0.76750648021698,293.1667785644531,297.1499938964844,293.1499938964844,0.0944092720746994,-11044.9716796875,304.1558532714844,0.5022783875465393,0.1278365701436996,0.6205482482910156,289.4281311035156,291.1499938964844,252.3685760498047,251.8017578125,279.1650085449219,293.1900329589844,289.4303894042969,1.0,0.6639780402183533,0.4594543874263763,0.4594543874263763,1.0,1.0,-3.088165283203125,1.0612483024597168,2.026916980743408,0.3682011067867279,0.0,0.0,1.0,277.28350830078125,280.0,77.707275390625,-32024.025390625,3269.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775451660156,308.8992919921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7599736452102661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712766528129,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2824401855469,297.1499938964844,293.1499938964844,0.3942230939865112,-6819.83056640625,304.18701171875,0.7512822151184082,0.4165374636650085,0.3835897743701935,293.2312316894531,297.1499938964844,293.1499938964844,0.3319431841373443,-6284.7490234375,304.1780700683594,0.7207732796669006,0.3633037507534027,0.3537080585956573,293.0923156738281,297.1499938964844,293.1499938964844,0.6472844481468201,-7798.49951171875,304.1626281738281,0.8530018925666809,0.6214529871940613,0.4393642544746399,293.0865783691406,297.1499938964844,293.1499938964844,0.902873158454895,-13622.1494140625,304.1681823730469,0.932683289051056,0.805955708026886,0.7671751379966736,293.1708984375,297.1499938964844,293.1499938964844,0.0932036936283111,-10928.8515625,304.15631103515625,0.4997231662273407,0.1266689598560333,0.6159912347793579,289.4754638671875,291.1499938964844,252.4502868652344,251.8796539306641,279.1662292480469,293.1978454589844,289.4777526855469,1.0,0.6637373566627502,0.4608260989189148,0.4608260989189148,1.0,1.0,-3.0736889839172363,1.0586817264556885,2.0150070190429688,0.3688905835151672,0.0,0.0,1.0,279.97369384765625,280.0,80.77184295654297,-32020.6796875,3252.115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16510009765625,308.9872436523437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7596975564956665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007709964411333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
