time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634200,293.2846374511719,297.1499938964844,293.1499938964844,0.3925969004631042,-6797.69384765625,304.1872863769531,0.750285804271698,0.4154396951198578,0.3826486766338348,293.2339782714844,297.1499938964844,293.1499938964844,0.3306225538253784,-6264.9052734375,304.1784362792969,0.719853401184082,0.3623645901679992,0.3528693616390228,293.094482421875,297.1499938964844,293.1499938964844,0.6465368866920471,-7791.35546875,304.1630859375,0.8525012135505676,0.6213235259056091,0.4393058121204376,293.08905029296875,297.1499938964844,293.1499938964844,0.9018274545669556,-13609.7861328125,304.1687927246094,0.932026505470276,0.805797815322876,0.7670718431472778,293.1719055175781,297.1499938964844,293.1499938964844,0.0928970575332641,-10899.3203125,304.15643310546875,0.4990833699703216,0.1263711154460907,0.6148237586021423,289.4873962402344,291.1499938964844,252.4715270996093,251.89990234375,279.16650390625,293.1997985839844,289.4897155761719,1.0,0.6636621356010437,0.4611830711364746,0.4611830711364746,1.0,1.0,-3.06995177268982,1.0580188035964966,2.011932849884033,0.3690681159496307,0.0,0.0,1.0,280.6404724121094,283.0,81.3291244506836,-32018.48046875,3247.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1863708496094,309.0088195800781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7643922567367554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007757609710097,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2953491210937,297.1499938964844,293.1499938964844,0.3840092420578003,-6680.1171875,304.1891784667969,0.7453112602233887,0.409856379032135,0.377858817577362,293.2473449707031,297.1499938964844,293.1499938964844,0.3235591351985931,-6158.21630859375,304.1807556152344,0.7151034474372864,0.3575235307216644,0.3485383689403534,293.1051940917969,297.1499938964844,293.1499938964844,0.6420020461082458,-7747.73779296875,304.16632080078125,0.8499860763549805,0.6205591559410095,0.4389345943927765,293.10125732421875,297.1499938964844,293.1499938964844,0.8955299854278564,-13534.65625,304.1730651855469,0.9287158846855164,0.8048669695854187,0.7664276361465454,293.1766662597656,297.1499938964844,293.1499938964844,0.0912473872303962,-10739.78515625,304.15704345703125,0.4958743155002594,0.1248490139842033,0.6088306903839111,289.5599365234375,291.1499938964844,252.58248901367188,252.0056610107422,279.16796875,293.2095031738281,289.56298828125,1.0,0.6631994843482971,0.463051289319992,0.463051289319992,1.0,1.0,-3.0505623817443848,1.0545700788497925,1.9959921836853027,0.3699802160263061,0.0,0.0,1.0,283.9452209472656,271.0,97.53298950195312,-32065.4921875,3223.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3592529296875,309.17559814453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7647294998168945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007761032320559,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2953491210937,297.1499938964844,293.1499938964844,0.3840092420578003,-6680.1171875,304.1891784667969,0.7453112602233887,0.409856379032135,0.377858817577362,293.2473449707031,297.1499938964844,293.1499938964844,0.3235591351985931,-6158.21630859375,304.1807556152344,0.7151034474372864,0.3575235307216644,0.3485383689403534,293.1051940917969,297.1499938964844,293.1499938964844,0.6420020461082458,-7747.73779296875,304.16632080078125,0.8499860763549805,0.6205591559410095,0.4389345943927765,293.10125732421875,297.1499938964844,293.1499938964844,0.8955299854278564,-13534.65625,304.1730651855469,0.9287158846855164,0.8048669695854187,0.7664276361465454,293.1766662597656,297.1499938964844,293.1499938964844,0.0912473872303962,-10739.78515625,304.15704345703125,0.4958743155002594,0.1248490139842033,0.6088306903839111,289.5599365234375,291.1499938964844,252.58248901367188,252.0056610107422,279.16796875,293.2095031738281,289.56298828125,1.0,0.6631994843482971,0.463051289319992,0.463051289319992,1.0,1.0,-3.0505623817443848,1.0545700788497925,1.9959921836853027,0.3699802160263061,0.0,0.0,1.0,283.9452209472656,271.0,97.53298950195312,-32065.4921875,3223.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3592529296875,309.17559814453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7647294998168945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007761032320559,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3051147460937,297.1499938964844,293.1499938964844,0.3748716413974762,-6554.201171875,304.1913452148437,0.743383526802063,0.4041958749294281,0.3727179169654846,293.25994873046875,297.1499938964844,293.1499938964844,0.3158703744411468,-6041.42138671875,304.1833190917969,0.7131401896476746,0.3525023162364959,0.3437471985816955,293.115234375,297.1499938964844,293.1499938964844,0.6365554332733154,-7695.3330078125,304.1699523925781,0.851065993309021,0.6196585297584534,0.4382550716400146,293.11285400390625,297.1499938964844,293.1499938964844,0.888071596622467,-13445.625,304.17779541015625,0.930180847644806,0.8037523627281189,0.765324592590332,293.1808166503906,297.1499938964844,293.1499938964844,0.0893103256821632,-10552.767578125,304.1579284667969,0.4947047829627991,0.1233328133821487,0.6014856100082397,289.6396179199219,291.1499938964844,252.7008209228516,252.118392944336,279.1695861816406,293.2188415527344,289.642822265625,1.0,0.6583982110023499,0.4650946259498596,0.4650946259498596,1.0,1.0,-3.027653932571411,1.0500340461730957,1.977619886398316,0.3706305027008056,0.0,0.0,1.0,280.3261413574219,259.0,107.64257049560548,-32076.603515625,3156.478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188903808594,309.3337707519531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.764531135559082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007759018917568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3051147460937,297.1499938964844,293.1499938964844,0.3748716413974762,-6554.201171875,304.1913452148437,0.743383526802063,0.4041958749294281,0.3727179169654846,293.25994873046875,297.1499938964844,293.1499938964844,0.3158703744411468,-6041.42138671875,304.1833190917969,0.7131401896476746,0.3525023162364959,0.3437471985816955,293.115234375,297.1499938964844,293.1499938964844,0.6365554332733154,-7695.3330078125,304.1699523925781,0.851065993309021,0.6196585297584534,0.4382550716400146,293.11285400390625,297.1499938964844,293.1499938964844,0.888071596622467,-13445.625,304.17779541015625,0.930180847644806,0.8037523627281189,0.765324592590332,293.1808166503906,297.1499938964844,293.1499938964844,0.0893103256821632,-10552.767578125,304.1579284667969,0.4947047829627991,0.1233328133821487,0.6014856100082397,289.6396179199219,291.1499938964844,252.7008209228516,252.118392944336,279.1695861816406,293.2188415527344,289.642822265625,1.0,0.6583982110023499,0.4650946259498596,0.4650946259498596,1.0,1.0,-3.027653932571411,1.0500340461730957,1.977619886398316,0.3706305027008056,0.0,0.0,1.0,280.3261413574219,259.0,107.64257049560548,-32076.603515625,3156.478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188903808594,309.3337707519531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.764531135559082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007759018917568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3095397949219,297.1499938964844,293.1499938964844,0.3702203631401062,-6489.88818359375,304.1922912597656,0.7431449294090271,0.401359885931015,0.3700799942016601,293.265869140625,297.1499938964844,293.1499938964844,0.3118999898433685,-5980.91943359375,304.1844482421875,0.7128465175628662,0.3499432802200317,0.3412399291992187,293.11993408203125,297.1499938964844,293.1499938964844,0.6336337924003601,-7667.31640625,304.171630859375,0.8524835705757141,0.6191761493682861,0.4378448128700256,293.1183166503906,297.1499938964844,293.1499938964844,0.8840729594230652,-13398.0947265625,304.1800231933594,0.9320695400238036,0.8031446933746338,0.7646604180335999,293.1825866699219,297.1499938964844,293.1499938964844,0.0882981121540069,-10455.197265625,304.1583251953125,0.4946336150169372,0.1225959137082099,0.5975961685180664,289.6805114746094,291.1499938964844,252.7625427246093,252.1771697998047,279.1703491210937,293.2232971191406,289.68377685546875,1.0,0.6551671624183655,0.4661693274974823,0.4661693274974823,1.0,1.0,-3.0155022144317627,1.0475722551345823,1.96792995929718,0.3709007799625397,0.0,0.0,1.0,276.8780517578125,259.0,110.6052703857422,-32073.611328125,3113.382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5948181152344,309.4100646972656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.769035279750824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007804730557836,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.313720703125,297.1499938964844,293.1499938964844,0.365425556898117,-6423.30322265625,304.1933288574219,0.7432073354721069,0.3985178470611572,0.3674132525920868,293.2716064453125,297.1499938964844,293.1499938964844,0.3077763319015503,-5917.82470703125,304.1856994628906,0.7128376364707947,0.3473528623580932,0.3386777937412262,293.1244506835937,297.1499938964844,293.1499938964844,0.6304212212562561,-7636.4169921875,304.1735534667969,0.8542801737785339,0.6186705827713013,0.4374009966850281,293.1236572265625,297.1499938964844,293.1499938964844,0.8796793818473816,-13345.6669921875,304.1825561523437,0.9344443678855896,0.8025029897689819,0.7639405131340027,293.18414306640625,297.1499938964844,293.1499938964844,0.0872457697987556,-10353.62109375,304.1587219238281,0.4947860836982727,0.1218717917799949,0.5936469435691833,289.7257995605469,291.1499938964844,252.8258514404297,252.23745727539065,279.1710510253906,293.2276306152344,289.729736328125,1.0,0.6515640020370483,0.4672761857509613,0.4672761857509613,1.0,1.0,-3.003070592880249,1.0450425148010254,1.958028078079224,0.3711640536785126,0.0,0.0,1.0,272.779052734375,247.0,119.8936996459961,-32099.888671875,3066.67431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7039489746094,309.5158386230469,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7691856026649475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007806255598552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3214111328125,297.1499938964844,293.1499938964844,0.3556065559387207,-6286.3115234375,304.1952209472656,0.7439829707145691,0.3928070068359375,0.3620092570781708,293.2824401855469,297.1499938964844,293.1499938964844,0.2992493212223053,-5786.7666015625,304.18798828125,0.7134186029434204,0.3420722782611847,0.3334094285964966,293.1330261230469,297.1499938964844,293.1499938964844,0.6234079599380493,-7569.03076171875,304.1773376464844,0.8587283492088318,0.6175740957260132,0.4364193677902221,293.13385009765625,297.1499938964844,293.1499938964844,0.8700686097145081,-13231.1689453125,304.18768310546875,0.9402319192886353,0.801099419593811,0.7623412609100342,293.1868591308594,297.1499938964844,293.1499938964844,0.0850806087255477,-10144.701171875,304.159423828125,0.4955925345420837,0.1204547882080078,0.5856610536575317,289.8246765136719,291.1499938964844,252.95692443847656,252.3622283935547,279.1723937988281,293.2360534667969,289.8286437988281,1.0,0.6435682773590088,0.469582587480545,0.469582587480545,1.0,1.0,-2.9775400161743164,1.039831042289734,1.937709093093872,0.371685117483139,0.0,0.0,1.0,263.27410888671875,235.0,132.41986083984375,-32132.716796875,2966.281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90887451171875,309.7164611816406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7689797282218933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007804166525602,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3214111328125,297.1499938964844,293.1499938964844,0.3556065559387207,-6286.3115234375,304.1952209472656,0.7439829707145691,0.3928070068359375,0.3620092570781708,293.2824401855469,297.1499938964844,293.1499938964844,0.2992493212223053,-5786.7666015625,304.18798828125,0.7134186029434204,0.3420722782611847,0.3334094285964966,293.1330261230469,297.1499938964844,293.1499938964844,0.6234079599380493,-7569.03076171875,304.1773376464844,0.8587283492088318,0.6175740957260132,0.4364193677902221,293.13385009765625,297.1499938964844,293.1499938964844,0.8700686097145081,-13231.1689453125,304.18768310546875,0.9402319192886353,0.801099419593811,0.7623412609100342,293.1868591308594,297.1499938964844,293.1499938964844,0.0850806087255477,-10144.701171875,304.159423828125,0.4955925345420837,0.1204547882080078,0.5856610536575317,289.8246765136719,291.1499938964844,252.95692443847656,252.3622283935547,279.1723937988281,293.2360534667969,289.8286437988281,1.0,0.6435682773590088,0.469582587480545,0.469582587480545,1.0,1.0,-2.9775400161743164,1.039831042289734,1.937709093093872,0.371685117483139,0.0,0.0,1.0,263.27410888671875,235.0,132.41986083984375,-32132.716796875,2966.281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90887451171875,309.7164611816406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7689797282218933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007804166525602,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.32830810546875,297.1499938964844,293.1499938964844,0.3458469212055206,-6149.51171875,304.1963806152344,0.7453641295433044,0.3870667517185211,0.3565388321876526,293.2925720214844,297.1499938964844,293.1499938964844,0.2906660735607147,-5654.220703125,304.1896057128906,0.714519202709198,0.3366625905036926,0.327978104352951,293.1410522460937,297.1499938964844,293.1499938964844,0.6161971092224121,-7500.06982421875,304.18023681640625,0.8640256524085999,0.6163738965988159,0.4353347420692444,293.1434631347656,297.1499938964844,293.1499938964844,0.86014324426651,-13113.7490234375,304.1916198730469,0.9469302892684937,0.799557089805603,0.7605672478675842,293.1891174316406,297.1499938964844,293.1499938964844,0.082924410700798,-9937.39453125,304.15985107421875,0.4968802332878113,0.1190669760107994,0.5776322484016418,289.9226989746094,291.1499938964844,253.09341430664065,252.49205017089844,279.1736145019531,293.244140625,289.9266357421875,1.0,0.6348853707313538,0.4720049500465393,0.4720049500465393,1.0,1.0,-2.9513487815856934,1.0344794988632202,1.916869163513184,0.3722108602523803,0.0,0.0,1.0,252.73927307128903,223.0,135.156494140625,-32140.18359375,2860.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0936584472656,309.9002380371094,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7729972004890442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007844939245842,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.32830810546875,297.1499938964844,293.1499938964844,0.3458469212055206,-6149.51171875,304.1963806152344,0.7453641295433044,0.3870667517185211,0.3565388321876526,293.2925720214844,297.1499938964844,293.1499938964844,0.2906660735607147,-5654.220703125,304.1896057128906,0.714519202709198,0.3366625905036926,0.327978104352951,293.1410522460937,297.1499938964844,293.1499938964844,0.6161971092224121,-7500.06982421875,304.18023681640625,0.8640256524085999,0.6163738965988159,0.4353347420692444,293.1434631347656,297.1499938964844,293.1499938964844,0.86014324426651,-13113.7490234375,304.1916198730469,0.9469302892684937,0.799557089805603,0.7605672478675842,293.1891174316406,297.1499938964844,293.1499938964844,0.082924410700798,-9937.39453125,304.15985107421875,0.4968802332878113,0.1190669760107994,0.5776322484016418,289.9226989746094,291.1499938964844,253.09341430664065,252.49205017089844,279.1736145019531,293.244140625,289.9266357421875,1.0,0.6348853707313538,0.4720049500465393,0.4720049500465393,1.0,1.0,-2.9513487815856934,1.0344794988632202,1.916869163513184,0.3722108602523803,0.0,0.0,1.0,252.73927307128903,223.0,135.156494140625,-32140.18359375,2860.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0936584472656,309.9002380371094,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7729972004890442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007844939245842,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.33447265625,297.1499938964844,293.1499938964844,0.3358937799930572,-6008.91455078125,304.197509765625,0.747184693813324,0.3812995254993438,0.3510238826274872,293.3020324707031,297.1499938964844,293.1499938964844,0.2818197906017303,-5516.56103515625,304.191162109375,0.7159528136253357,0.3311272263526916,0.3224065899848938,293.14862060546875,297.1499938964844,293.1499938964844,0.6083344221115112,-7424.63427734375,304.1832580566406,0.869986891746521,0.6150658130645752,0.4341626167297363,293.152587890625,297.1499938964844,293.1499938964844,0.8493073582649231,-12985.1669921875,304.1958312988281,0.9541807174682616,0.7978759407997131,0.758646547794342,293.19097900390625,297.1499938964844,293.1499938964844,0.0807107090950012,-9724.8603515625,304.1602783203125,0.4985265135765075,0.1176971495151519,0.5695967674255371,290.03057861328125,291.1499938964844,253.2346343994141,252.6262969970703,279.1747436523437,293.2519836425781,290.03515625,1.0,0.6257653832435608,0.4745370149612427,0.4745370149612427,1.0,1.0,-2.924646615982056,1.029021143913269,1.895625591278076,0.3727423846721649,0.0,0.0,1.0,241.6663055419922,211.0,147.77801513671875,-32189.3984375,2753.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32989501953125,310.1300964355469,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7727813720703125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007842748309485,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.33447265625,297.1499938964844,293.1499938964844,0.3358937799930572,-6008.91455078125,304.197509765625,0.747184693813324,0.3812995254993438,0.3510238826274872,293.3020324707031,297.1499938964844,293.1499938964844,0.2818197906017303,-5516.56103515625,304.191162109375,0.7159528136253357,0.3311272263526916,0.3224065899848938,293.14862060546875,297.1499938964844,293.1499938964844,0.6083344221115112,-7424.63427734375,304.1832580566406,0.869986891746521,0.6150658130645752,0.4341626167297363,293.152587890625,297.1499938964844,293.1499938964844,0.8493073582649231,-12985.1669921875,304.1958312988281,0.9541807174682616,0.7978759407997131,0.758646547794342,293.19097900390625,297.1499938964844,293.1499938964844,0.0807107090950012,-9724.8603515625,304.1602783203125,0.4985265135765075,0.1176971495151519,0.5695967674255371,290.03057861328125,291.1499938964844,253.2346343994141,252.6262969970703,279.1747436523437,293.2519836425781,290.03515625,1.0,0.6257653832435608,0.4745370149612427,0.4745370149612427,1.0,1.0,-2.924646615982056,1.029021143913269,1.895625591278076,0.3727423846721649,0.0,0.0,1.0,241.6663055419922,211.0,147.77801513671875,-32189.3984375,2753.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32989501953125,310.1300964355469,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7727813720703125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007842748309485,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3399353027344,297.1499938964844,293.1499938964844,0.3260155916213989,-5868.5205078125,304.1981201171875,0.7493724226951599,0.3755135536193847,0.3454779982566833,293.3109436035156,297.1499938964844,293.1499938964844,0.2729438245296478,-5377.5615234375,304.19219970703125,0.717629611492157,0.3254721760749817,0.316708356142044,293.1557922363281,297.1499938964844,293.1499938964844,0.600239098072052,-7347.0615234375,304.1856384277344,0.8765247464179993,0.6136451363563538,0.4329032003879547,293.1612548828125,297.1499938964844,293.1499938964844,0.8381137847900391,-12852.7099609375,304.1991577148437,0.9617510437965392,0.7960509657859802,0.7565777897834778,293.19256591796875,297.1499938964844,293.1499938964844,0.0785002931952476,-9513.609375,304.1605224609375,0.5004776120185852,0.1163379922509193,0.561565101146698,290.13995361328125,291.1499938964844,253.3799591064453,252.76431274414065,279.1758117675781,293.2596130371094,290.1444091796875,1.0,0.6163349151611328,0.4771740138530731,0.4771740138530731,1.0,1.0,-2.897477626800537,1.0234516859054563,1.8740259408950808,0.3732650876045227,0.0,0.0,1.0,230.31423950195312,199.0,150.59873962402344,-32208.015625,2645.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54010009765625,310.3378295898437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7719265818595886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007834073621779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3399353027344,297.1499938964844,293.1499938964844,0.3260155916213989,-5868.5205078125,304.1981201171875,0.7493724226951599,0.3755135536193847,0.3454779982566833,293.3109436035156,297.1499938964844,293.1499938964844,0.2729438245296478,-5377.5615234375,304.19219970703125,0.717629611492157,0.3254721760749817,0.316708356142044,293.1557922363281,297.1499938964844,293.1499938964844,0.600239098072052,-7347.0615234375,304.1856384277344,0.8765247464179993,0.6136451363563538,0.4329032003879547,293.1612548828125,297.1499938964844,293.1499938964844,0.8381137847900391,-12852.7099609375,304.1991577148437,0.9617510437965392,0.7960509657859802,0.7565777897834778,293.19256591796875,297.1499938964844,293.1499938964844,0.0785002931952476,-9513.609375,304.1605224609375,0.5004776120185852,0.1163379922509193,0.561565101146698,290.13995361328125,291.1499938964844,253.3799591064453,252.76431274414065,279.1758117675781,293.2596130371094,290.1444091796875,1.0,0.6163349151611328,0.4771740138530731,0.4771740138530731,1.0,1.0,-2.897477626800537,1.0234516859054563,1.8740259408950808,0.3732650876045227,0.0,0.0,1.0,230.31423950195312,199.0,150.59873962402344,-32208.015625,2645.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54010009765625,310.3378295898437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7719265818595886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007834073621779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3424377441406,297.1499938964844,293.1499938964844,0.321164071559906,-5799.26953125,304.1981811523437,0.7506018280982971,0.3726191222667694,0.3426999449729919,293.3151550292969,297.1499938964844,293.1499938964844,0.2685454189777374,-5308.36572265625,304.1925354003906,0.7185511589050293,0.3226042687892914,0.3138172924518585,293.15924072265625,297.1499938964844,293.1499938964844,0.5962063670158386,-7308.47265625,304.1864929199219,0.8800054788589478,0.612897515296936,0.4322450757026672,293.1654052734375,297.1499938964844,293.1499938964844,0.8325234651565552,-12786.74609375,304.20037841796875,0.9656130075454712,0.7950923442840576,0.755496084690094,293.1932678222656,297.1499938964844,293.1499938964844,0.0774082690477371,-9409.7333984375,304.1605834960937,0.5015645027160645,0.1156613081693649,0.5575519800186157,290.1932373046875,291.1499938964844,253.4539489746093,252.8345489501953,279.17633056640625,293.2633056640625,290.1976318359375,1.0,0.6115260124206543,0.4785296618938446,0.4785296618938446,1.0,1.0,-2.883749008178711,1.020629644393921,1.8631192445755005,0.3735203146934509,0.0,0.0,1.0,224.5763702392578,199.0,149.49996948242188,-32206.76171875,2591.738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6358642578125,310.4337463378906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7760868072509766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007876294548623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3447570800781,297.1499938964844,293.1499938964844,0.3162690997123718,-5729.0576171875,304.1983337402344,0.7519227862358093,0.3697257936000824,0.3399210572242737,293.3192138671875,297.1499938964844,293.1499938964844,0.2640898823738098,-5237.9296875,304.1929016113281,0.7195273637771606,0.3197126090526581,0.3109019100666046,293.1625671386719,297.1499938964844,293.1499938964844,0.5920026302337646,-7268.07861328125,304.1875,0.8836275339126587,0.6121257543563843,0.4315700531005859,293.16943359375,297.1499938964844,293.1499938964844,0.8266991972923279,-12717.6943359375,304.2018127441406,0.9695061445236206,0.7941038608551025,0.7543864846229553,293.19390869140625,297.1499938964844,293.1499938964844,0.076298177242279,-9304.2646484375,304.1606750488281,0.5027267336845398,0.1149861440062522,0.553541898727417,290.2494812011719,291.1499938964844,253.5287170410156,252.90548706054688,279.17681884765625,293.2669677734375,290.2544860839844,1.0,0.6066639423370361,0.47990882396698,0.47990882396698,1.0,1.0,-2.8699400424957275,1.0177849531173706,1.8521552085876465,0.373770147562027,0.0,0.0,1.0,218.81399536132807,187.0,154.8584442138672,-32232.052734375,2538.07373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7617492675781,310.556396484375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7758904695510864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000787430210039,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3489074707031,297.1499938964844,293.1499938964844,0.3064824342727661,-5587.84033203125,304.1985168457031,0.7548564672470093,0.3639465868473053,0.3343658149242401,293.3269348144531,297.1499938964844,293.1499938964844,0.2551233172416687,-5095.298828125,304.19354248046875,0.7216514945030212,0.3138619661331177,0.3050028383731842,293.16900634765625,297.1499938964844,293.1499938964844,0.5832844376564026,-7184.0947265625,304.18951416015625,0.891301155090332,0.610499382019043,0.4301623106002807,293.1772766113281,297.1499938964844,293.1499938964844,0.8146090507507324,-12574.01953125,304.20465087890625,0.9773320555686952,0.7920222282409668,0.7520700693130493,293.195068359375,297.1499938964844,293.1499938964844,0.0740553587675094,-9091.9765625,304.1608581542969,0.505291223526001,0.1136399060487747,0.5455317497253418,290.3673095703125,291.1499938964844,253.6802520751953,253.0491638183593,279.17779541015625,293.2740783691406,290.3722229003906,1.0,0.5967877507209778,0.4827361702919006,0.4827361702919006,1.0,1.0,-2.842069864273072,1.0120142698287964,1.830055475234985,0.3742435276508331,0.0,0.0,1.0,207.24024963378903,175.0,160.87672424316406,-32258.19921875,2431.441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9926147460937,310.7838134765625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7749788761138916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007865050574764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3489074707031,297.1499938964844,293.1499938964844,0.3064824342727661,-5587.84033203125,304.1985168457031,0.7548564672470093,0.3639465868473053,0.3343658149242401,293.3269348144531,297.1499938964844,293.1499938964844,0.2551233172416687,-5095.298828125,304.19354248046875,0.7216514945030212,0.3138619661331177,0.3050028383731842,293.16900634765625,297.1499938964844,293.1499938964844,0.5832844376564026,-7184.0947265625,304.18951416015625,0.891301155090332,0.610499382019043,0.4301623106002807,293.1772766113281,297.1499938964844,293.1499938964844,0.8146090507507324,-12574.01953125,304.20465087890625,0.9773320555686952,0.7920222282409668,0.7520700693130493,293.195068359375,297.1499938964844,293.1499938964844,0.0740553587675094,-9091.9765625,304.1608581542969,0.505291223526001,0.1136399060487747,0.5455317497253418,290.3673095703125,291.1499938964844,253.6802520751953,253.0491638183593,279.17779541015625,293.2740783691406,290.3722229003906,1.0,0.5967877507209778,0.4827361702919006,0.4827361702919006,1.0,1.0,-2.842069864273072,1.0120142698287964,1.830055475234985,0.3742435276508331,0.0,0.0,1.0,207.24024963378903,175.0,160.87672424316406,-32258.19921875,2431.441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9926147460937,310.7838134765625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7749788761138916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007865050574764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3524169921875,297.1499938964844,293.1499938964844,0.2969911396503448,-5450.0068359375,304.1981506347656,0.7582293748855591,0.3581971526145935,0.3288296163082123,293.3340148925781,297.1499938964844,293.1499938964844,0.2463313937187194,-4954.470703125,304.19366455078125,0.724038302898407,0.3079397082328796,0.2990287840366363,293.17510986328125,297.1499938964844,293.1499938964844,0.5746713280677795,-7101.1513671875,304.190673828125,0.8995847105979919,0.6087800860404968,0.4286856353282928,293.1846923828125,297.1499938964844,293.1499938964844,0.8026310205459595,-12431.9326171875,304.2063903808594,0.9851495623588562,0.7898252606391907,0.7496378421783447,293.196044921875,297.1499938964844,293.1499938964844,0.0718508213758468,-8884.9580078125,304.1609191894531,0.5082138776779175,0.1122992932796478,0.537538468837738,290.4808959960937,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2808837890625,290.48565673828125,1.0,0.5867239832878113,0.485648363828659,0.485648363828659,1.0,1.0,-2.8139312267303467,1.0061417818069458,1.8077894449234009,0.3746713697910309,0.0,0.0,1.0,195.62594604492188,163.0,158.42031860351562,-32253.814453125,2326.017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1953430175781,310.987060546875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7782819867134094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007898572948761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3524169921875,297.1499938964844,293.1499938964844,0.2969911396503448,-5450.0068359375,304.1981506347656,0.7582293748855591,0.3581971526145935,0.3288296163082123,293.3340148925781,297.1499938964844,293.1499938964844,0.2463313937187194,-4954.470703125,304.19366455078125,0.724038302898407,0.3079397082328796,0.2990287840366363,293.17510986328125,297.1499938964844,293.1499938964844,0.5746713280677795,-7101.1513671875,304.190673828125,0.8995847105979919,0.6087800860404968,0.4286856353282928,293.1846923828125,297.1499938964844,293.1499938964844,0.8026310205459595,-12431.9326171875,304.2063903808594,0.9851495623588562,0.7898252606391907,0.7496378421783447,293.196044921875,297.1499938964844,293.1499938964844,0.0718508213758468,-8884.9580078125,304.1609191894531,0.5082138776779175,0.1122992932796478,0.537538468837738,290.4808959960937,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2808837890625,290.48565673828125,1.0,0.5867239832878113,0.485648363828659,0.485648363828659,1.0,1.0,-2.8139312267303467,1.0061417818069458,1.8077894449234009,0.3746713697910309,0.0,0.0,1.0,195.62594604492188,163.0,158.42031860351562,-32253.814453125,2326.017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1953430175781,310.987060546875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7782819867134094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007898572948761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3552551269531,297.1499938964844,293.1499938964844,0.2875375747680664,-5311.47265625,304.1978759765625,0.7621140480041504,0.3524914681911468,0.3233289420604706,293.3404846191406,297.1499938964844,293.1499938964844,0.2375081330537796,-4811.806640625,304.1938171386719,0.7267404198646545,0.3019642531871795,0.2929994165897369,293.180908203125,297.1499938964844,293.1499938964844,0.5656783580780029,-7013.998046875,304.1921081542969,0.908733606338501,0.6069713234901428,0.4271477162837982,293.1917419433594,297.1499938964844,293.1499938964844,0.7901277542114258,-12282.59375,304.2084350585937,0.9928836226463318,0.7875175476074219,0.7471039295196533,293.1968994140625,297.1499938964844,293.1499938964844,0.0696076899766922,-8675.5244140625,304.1610107421875,0.5115445852279663,0.1109550222754478,0.5295457243919373,290.6014709472656,291.1499938964844,253.9890594482422,253.3414764404297,279.17919921875,293.285400390625,290.6067810058594,1.0,0.5764830112457275,0.4885996282100677,0.4885996282100677,1.0,1.0,-2.7855746746063232,1.000096321105957,1.7854783535003662,0.3749729990959167,0.0,0.0,1.0,183.99395751953125,151.0,166.85935974121094,-32285.86328125,2222.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4435119628906,311.2311096191406,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7773545384407043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889160187914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3552551269531,297.1499938964844,293.1499938964844,0.2875375747680664,-5311.47265625,304.1978759765625,0.7621140480041504,0.3524914681911468,0.3233289420604706,293.3404846191406,297.1499938964844,293.1499938964844,0.2375081330537796,-4811.806640625,304.1938171386719,0.7267404198646545,0.3019642531871795,0.2929994165897369,293.180908203125,297.1499938964844,293.1499938964844,0.5656783580780029,-7013.998046875,304.1921081542969,0.908733606338501,0.6069713234901428,0.4271477162837982,293.1917419433594,297.1499938964844,293.1499938964844,0.7901277542114258,-12282.59375,304.2084350585937,0.9928836226463318,0.7875175476074219,0.7471039295196533,293.1968994140625,297.1499938964844,293.1499938964844,0.0696076899766922,-8675.5244140625,304.1610107421875,0.5115445852279663,0.1109550222754478,0.5295457243919373,290.6014709472656,291.1499938964844,253.9890594482422,253.3414764404297,279.17919921875,293.285400390625,290.6067810058594,1.0,0.5764830112457275,0.4885996282100677,0.4885996282100677,1.0,1.0,-2.7855746746063232,1.000096321105957,1.7854783535003662,0.3749729990959167,0.0,0.0,1.0,183.99395751953125,151.0,166.85935974121094,-32285.86328125,2222.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4435119628906,311.2311096191406,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7773545384407043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889160187914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3574523925781,297.1499938964844,293.1499938964844,0.2783125936985016,-5175.25390625,304.197265625,0.7663095593452454,0.3468428552150726,0.3178847730159759,293.3463439941406,297.1499938964844,293.1499938964844,0.2288244068622589,-4670.232421875,304.19366455078125,0.729573130607605,0.2959526479244232,0.2869408130645752,293.18634033203125,297.1499938964844,293.1499938964844,0.5566284656524658,-6926.0732421875,304.1931457519531,0.9190038442611694,0.6050798892974854,0.4255566298961639,293.1980285644531,297.1499938964844,293.1499938964844,0.7757649421691895,-12107.3896484375,304.2132873535156,0.9990000128746032,0.7851808071136475,0.7427877187728882,293.1977233886719,297.1499938964844,293.1499938964844,0.0673681795597076,-8468.14453125,304.1610717773437,0.515123724937439,0.1096017360687255,0.5215479731559753,290.7225036621094,291.1499938964844,254.14503479003903,253.4888458251953,279.1802062988281,293.288818359375,290.72784423828125,1.0,0.5659761428833008,0.4916554093360901,0.4916554093360901,1.0,1.0,-2.755049467086792,0.9931538105010986,1.761895775794983,0.3749930262565613,0.0,0.0,1.0,172.63621520996094,139.0,168.51287841796875,-32272.07421875,2117.678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6622314453125,311.4515075683594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7757816910743713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007873197901062,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3574523925781,297.1499938964844,293.1499938964844,0.2783125936985016,-5175.25390625,304.197265625,0.7663095593452454,0.3468428552150726,0.3178847730159759,293.3463439941406,297.1499938964844,293.1499938964844,0.2288244068622589,-4670.232421875,304.19366455078125,0.729573130607605,0.2959526479244232,0.2869408130645752,293.18634033203125,297.1499938964844,293.1499938964844,0.5566284656524658,-6926.0732421875,304.1931457519531,0.9190038442611694,0.6050798892974854,0.4255566298961639,293.1980285644531,297.1499938964844,293.1499938964844,0.7757649421691895,-12107.3896484375,304.2132873535156,0.9990000128746032,0.7851808071136475,0.7427877187728882,293.1977233886719,297.1499938964844,293.1499938964844,0.0673681795597076,-8468.14453125,304.1610717773437,0.515123724937439,0.1096017360687255,0.5215479731559753,290.7225036621094,291.1499938964844,254.14503479003903,253.4888458251953,279.1802062988281,293.288818359375,290.72784423828125,1.0,0.5659761428833008,0.4916554093360901,0.4916554093360901,1.0,1.0,-2.755049467086792,0.9931538105010986,1.761895775794983,0.3749930262565613,0.0,0.0,1.0,172.63621520996094,139.0,168.51287841796875,-32272.07421875,2117.678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6622314453125,311.4515075683594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7757816910743713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007873197901062,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3582458496094,297.1499938964844,293.1499938964844,0.2737060785293579,-5106.68798828125,304.1970520019531,0.7676709294319153,0.3440606296062469,0.3152400255203247,293.3489074707031,297.1499938964844,293.1499938964844,0.2244815826416015,-4598.83984375,304.1936340332031,0.73030024766922,0.2929598093032837,0.2839625775814056,293.1888732910156,297.1499938964844,293.1499938964844,0.5518869757652283,-6879.6923828125,304.1939392089844,0.9232354164123536,0.6041266918182373,0.424787312746048,293.1966247558594,297.1499938964844,293.1499938964844,0.7609203457832336,-11915.236328125,304.22882080078125,0.9990000128746032,0.7848426103591919,0.7337740063667297,293.19793701171875,297.1499938964844,293.1499938964844,0.0662663727998733,-8366.3232421875,304.1610717773437,0.516426146030426,0.1089547052979469,0.5178499221801758,290.7887878417969,291.1499938964844,254.2231292724609,253.56256103515625,279.1819152832031,293.2900695800781,290.7949523925781,1.0,0.5602644681930542,0.4933775067329407,0.4933775067329407,1.0,1.0,-2.732111930847168,0.9867895841598512,1.7453222274780271,0.3738529682159424,0.0,0.0,1.0,167.82545471191406,139.0,178.4208526611328,-32206.939453125,2057.969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.76812744140625,311.5658264160156,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7795107960700989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007911043358035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3590087890625,297.1499938964844,293.1499938964844,0.2689177095890045,-5034.86474609375,304.1972045898437,0.7691601514816284,0.3412730097770691,0.3126035034656524,293.3514404296875,297.1499938964844,293.1499938964844,0.2199851274490356,-4524.357421875,304.1938781738281,0.7311139702796936,0.2899447679519653,0.2809773981571197,293.1914367675781,297.1499938964844,293.1499938964844,0.546667218208313,-6828.16259765625,304.1954345703125,0.9276792407035828,0.6031306385993958,0.4240006506443023,293.1894836425781,297.1499938964844,293.1499938964844,0.7438195943832397,-11694.4765625,304.2455749511719,0.9990000128746032,0.785647451877594,0.7234405279159546,293.1981506347656,297.1499938964844,293.1499938964844,0.0651088804006576,-8259.32421875,304.1611633300781,0.5178492069244385,0.1083054021000862,0.5141934156417847,290.86541748046875,291.1499938964844,254.3011779785156,253.6361846923828,279.1833801269531,293.2908630371094,290.87274169921875,1.0,0.5542919039726257,0.4951590299606323,0.4951590299606323,1.0,1.0,-2.707587957382202,0.9798204898834229,1.7277675867080688,0.372380644083023,0.0,0.0,1.0,162.92449951171875,127.0,197.86642456054688,-32164.275390625,1996.2418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9134826660156,311.7168273925781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7787567973136902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007903391378931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3603515625,297.1499938964844,293.1499938964844,0.2590616047382355,-4885.72509765625,304.1979064941406,0.7727943062782288,0.335707426071167,0.3073141276836395,293.3562927246094,297.1499938964844,293.1499938964844,0.2107416987419128,-4369.82763671875,304.19464111328125,0.7332167625427246,0.283856987953186,0.2749316394329071,293.1966857910156,297.1499938964844,293.1499938964844,0.535275936126709,-6714.95703125,304.19927978515625,0.93749338388443,0.6010183691978455,0.4223283231258392,293.1624450683594,297.1499938964844,293.1499938964844,0.7065462470054626,-11215.6787109375,304.2756652832031,0.9990000128746032,0.7901033163070679,0.7013099789619446,293.19842529296875,297.1499938964844,293.1499938964844,0.0626805648207664,-8035.76318359375,304.1614990234375,0.5212457180023193,0.1070307120680809,0.5068550109863281,291.0377502441406,291.1499938964844,254.45681762695312,253.7828521728516,279.1859436035156,293.2928771972656,291.0458374023437,1.0,0.5417353510856628,0.498884916305542,0.498884916305542,1.0,1.0,-2.6565470695495605,0.9651166796684264,1.6914303302764893,0.369106262922287,0.0,0.0,1.0,152.69854736328125,115.0,230.0965118408203,-32059.560546875,1870.7457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2076416015625,312.02459716796875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.776328444480896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00078787462553,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3603515625,297.1499938964844,293.1499938964844,0.2590616047382355,-4885.72509765625,304.1979064941406,0.7727943062782288,0.335707426071167,0.3073141276836395,293.3562927246094,297.1499938964844,293.1499938964844,0.2107416987419128,-4369.82763671875,304.19464111328125,0.7332167625427246,0.283856987953186,0.2749316394329071,293.1966857910156,297.1499938964844,293.1499938964844,0.535275936126709,-6714.95703125,304.19927978515625,0.93749338388443,0.6010183691978455,0.4223283231258392,293.1624450683594,297.1499938964844,293.1499938964844,0.7065462470054626,-11215.6787109375,304.2756652832031,0.9990000128746032,0.7901033163070679,0.7013099789619446,293.19842529296875,297.1499938964844,293.1499938964844,0.0626805648207664,-8035.76318359375,304.1614990234375,0.5212457180023193,0.1070307120680809,0.5068550109863281,291.0377502441406,291.1499938964844,254.45681762695312,253.7828521728516,279.1859436035156,293.2928771972656,291.0458374023437,1.0,0.5417353510856628,0.498884916305542,0.498884916305542,1.0,1.0,-2.6565470695495605,0.9651166796684264,1.6914303302764893,0.369106262922287,0.0,0.0,1.0,152.69854736328125,115.0,230.0965118408203,-32059.560546875,1870.7457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2076416015625,312.02459716796875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.776328444480896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00078787462553,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3612060546875,297.1499938964844,293.1499938964844,0.2492224425077438,-4735.39453125,304.1983337402344,0.7773616909980774,0.3302044570446014,0.3020540773868561,293.3607177734375,297.1499938964844,293.1499938964844,0.2014853060245514,-4213.42578125,304.1951904296875,0.7359848022460938,0.277731716632843,0.2688243389129638,293.2017822265625,297.1499938964844,293.1499938964844,0.5233135223388672,-6595.55810546875,304.2027587890625,0.9483746886253356,0.5988011360168457,0.4205620586872101,293.1231689453125,297.1499938964844,293.1499938964844,0.6666180491447449,-10703.6640625,304.3001403808594,0.9990000128746032,0.7977285385131836,0.6774194240570068,293.1981811523437,297.1499938964844,293.1499938964844,0.0602470636367797,-7813.42578125,304.1617126464844,0.5255379676818848,0.1058529093861579,0.4998006224632263,291.2205505371094,291.1499938964844,254.61134338378903,253.9282073974609,279.188232421875,293.2968444824219,291.22906494140625,1.0,0.5285179615020752,0.5028296113014221,0.5028296113014221,1.0,1.0,-2.603581666946411,0.9496712684631348,1.6539103984832764,0.3655067980289459,0.0,0.0,0.9866245985031128,142.06454467773438,118.0,248.79258728027344,-31922.5078125,1744.826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4972839355469,312.3301086425781,278.1499938964844,0.0,18000.0,316.6700134277344,32674.234375,36000.0,0.0,0.0,0.777576208114624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830949664115905,1.830977439880371,-2.7746536943595856e-05,0.0,0.0007891410496085,0.0,0.0,683.4829711914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
