time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636000,293.3612060546875,297.1499938964844,293.1499938964844,0.2492224425077438,-4735.39453125,304.1983337402344,0.7773616909980774,0.3302044570446014,0.3020540773868561,293.3607177734375,297.1499938964844,293.1499938964844,0.2014853060245514,-4213.42578125,304.1951904296875,0.7359848022460938,0.277731716632843,0.2688243389129638,293.2017822265625,297.1499938964844,293.1499938964844,0.5233135223388672,-6595.55810546875,304.2027587890625,0.9483746886253356,0.5988011360168457,0.4205620586872101,293.1231689453125,297.1499938964844,293.1499938964844,0.6666180491447449,-10703.6640625,304.3001403808594,0.9990000128746032,0.7977285385131836,0.6774194240570068,293.1981811523437,297.1499938964844,293.1499938964844,0.0602470636367797,-7813.42578125,304.1617126464844,0.5255379676818848,0.1058529093861579,0.4998006224632263,291.2205505371094,291.1499938964844,254.61134338378903,253.9282073974609,279.188232421875,293.2968444824219,291.22906494140625,1.0,0.5285179615020752,0.5028296113014221,0.5028296113014221,1.0,1.0,-2.603581666946411,0.9496712684631348,1.6539103984832764,0.3655067980289459,0.0,0.0,0.9866245985031128,142.06454467773438,118.0,248.79258728027344,-31922.5078125,1744.826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4972839355469,312.3301086425781,278.1499938964844,0.0,18000.0,316.6700134277344,32674.234375,36000.0,0.0,0.0,0.777576208114624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830949664115905,1.830977439880371,-2.7746536943595856e-05,0.0,0.0007891410496085,0.0,0.0,683.4829711914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3619384765625,297.1499938964844,293.1499938964844,0.2398369014263153,-4590.86572265625,304.19781494140625,0.7783412337303162,0.324702650308609,0.2969589829444885,293.36505126953125,297.1499938964844,293.1499938964844,0.19259674847126,-4061.85400390625,304.1949157714844,0.7355407476425171,0.2715133726596832,0.2627996802330017,293.2069702148437,297.1499938964844,293.1499938964844,0.5115674138069153,-6478.234375,304.2046813964844,0.9541445970535278,0.5964391231536865,0.4188170731067657,293.0832824707031,297.1499938964844,293.1499938964844,0.6372587084770203,-10338.44140625,304.2983703613281,0.9990000128746032,0.8065152168273926,0.6635304093360901,293.1978454589844,297.1499938964844,293.1499938964844,0.0580154955387115,-7610.98193359375,304.1614990234375,0.527326226234436,0.1047002300620079,0.4937152564525604,291.4004211425781,291.1499938964844,254.76405334472656,254.0716247558593,279.1873779296875,293.3017883300781,291.4082946777344,1.0,0.5200434327125549,0.5065370202064514,0.5065370202064514,1.0,1.0,-2.5641047954559326,0.9392512440681458,1.624853491783142,0.3636786639690399,0.0,0.0,0.9410411715507508,135.73695373535156,136.0,246.7392120361328,-31892.19921875,1660.8570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8369445800781,312.65850830078125,278.1499938964844,0.0,18000.0,316.6700134277344,34463.8359375,36000.0,0.0,0.0,0.7741776704788208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824156641960144,1.8241846561431885,-2.800047877826728e-05,0.0,0.0007856918964534,0.0,0.0,683.5008544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3619384765625,297.1499938964844,293.1499938964844,0.2398369014263153,-4590.86572265625,304.19781494140625,0.7783412337303162,0.324702650308609,0.2969589829444885,293.36505126953125,297.1499938964844,293.1499938964844,0.19259674847126,-4061.85400390625,304.1949157714844,0.7355407476425171,0.2715133726596832,0.2627996802330017,293.2069702148437,297.1499938964844,293.1499938964844,0.5115674138069153,-6478.234375,304.2046813964844,0.9541445970535278,0.5964391231536865,0.4188170731067657,293.0832824707031,297.1499938964844,293.1499938964844,0.6372587084770203,-10338.44140625,304.2983703613281,0.9990000128746032,0.8065152168273926,0.6635304093360901,293.1978454589844,297.1499938964844,293.1499938964844,0.0580154955387115,-7610.98193359375,304.1614990234375,0.527326226234436,0.1047002300620079,0.4937152564525604,291.4004211425781,291.1499938964844,254.76405334472656,254.0716247558593,279.1873779296875,293.3017883300781,291.4082946777344,1.0,0.5200434327125549,0.5065370202064514,0.5065370202064514,1.0,1.0,-2.5641047954559326,0.9392512440681458,1.624853491783142,0.3636786639690399,0.0,0.0,0.9410411715507508,135.73695373535156,136.0,246.7392120361328,-31892.19921875,1660.8570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8369445800781,312.65850830078125,278.1499938964844,0.0,18000.0,316.6700134277344,34463.8359375,36000.0,0.0,0.0,0.7741776704788208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824156641960144,1.8241846561431885,-2.800047877826728e-05,0.0,0.0007856918964534,0.0,0.0,683.5008544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3628845214844,297.1499938964844,293.1499938964844,0.2322379350662231,-4474.298828125,304.19439697265625,0.7719059586524963,0.3191420435905456,0.2920769155025482,293.3695983886719,297.1499938964844,293.1499938964844,0.1851518899202346,-3934.98828125,304.1922302246094,0.7286365628242493,0.2651471495628357,0.2569150924682617,293.2121887207031,297.1499938964844,293.1499938964844,0.502886176109314,-6393.625,304.2005920410156,0.9500150680541992,0.5939340591430664,0.4171636402606964,293.0647888183594,297.1499938964844,293.1499938964844,0.6314325332641602,-10296.14453125,304.257568359375,0.9990000128746032,0.8120211958885193,0.6688135862350464,293.1981506347656,297.1499938964844,293.1499938964844,0.0563664250075817,-7464.3046875,304.1603698730469,0.5234587788581848,0.1034263372421264,0.4885709881782532,291.5163879394531,291.1499938964844,254.91433715820312,254.2124938964844,279.1825256347656,293.3056335449219,291.5174255371094,1.0,0.5197953581809998,0.5095639824867249,0.5095639824867249,1.0,1.0,-2.549322843551636,0.93797767162323,1.6113450527191162,0.3653841614723205,0.0,0.0,0.8828259706497192,137.10902404785156,154.0,157.01158142089844,-31800.626953125,1646.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.121337890625,312.84405517578125,278.1499938964844,0.0,18000.0,316.6700134277344,36776.9609375,36000.0,0.0,0.0,0.7700835466384888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7762027978897097,1.7762302160263062,-2.7475169190438464e-05,0.0,0.0007815369172021,0.0,0.0,645.9344482421875,0.0,0.0,0.0,0.9784953594207764,4.0,0.0,1.0
636240,293.3628845214844,297.1499938964844,293.1499938964844,0.2322379350662231,-4474.298828125,304.19439697265625,0.7719059586524963,0.3191420435905456,0.2920769155025482,293.3695983886719,297.1499938964844,293.1499938964844,0.1851518899202346,-3934.98828125,304.1922302246094,0.7286365628242493,0.2651471495628357,0.2569150924682617,293.2121887207031,297.1499938964844,293.1499938964844,0.502886176109314,-6393.625,304.2005920410156,0.9500150680541992,0.5939340591430664,0.4171636402606964,293.0647888183594,297.1499938964844,293.1499938964844,0.6314325332641602,-10296.14453125,304.257568359375,0.9990000128746032,0.8120211958885193,0.6688135862350464,293.1981506347656,297.1499938964844,293.1499938964844,0.0563664250075817,-7464.3046875,304.1603698730469,0.5234587788581848,0.1034263372421264,0.4885709881782532,291.5163879394531,291.1499938964844,254.91433715820312,254.2124938964844,279.1825256347656,293.3056335449219,291.5174255371094,1.0,0.5197953581809998,0.5095639824867249,0.5095639824867249,1.0,1.0,-2.549322843551636,0.93797767162323,1.6113450527191162,0.3653841614723205,0.0,0.0,0.8828259706497192,137.10902404785156,154.0,157.01158142089844,-31800.626953125,1646.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.121337890625,312.84405517578125,278.1499938964844,0.0,18000.0,316.6700134277344,36776.9609375,36000.0,0.0,0.0,0.7700835466384888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7762027978897097,1.7762302160263062,-2.7475169190438464e-05,0.0,0.0007815369172021,0.0,0.0,645.9344482421875,0.0,0.0,0.0,0.9784953594207764,4.0,0.0,1.0
636300,293.36334228515625,297.1499938964844,293.1499938964844,0.2298306375741958,-4438.603515625,304.1907043457031,0.7666870355606079,0.3163547217845917,0.289695143699646,293.3718566894531,297.1499938964844,293.1499938964844,0.1825297474861145,-3891.3095703125,304.1893005371094,0.7233734130859375,0.2619211673736572,0.2540022432804107,293.21453857421875,297.1499938964844,293.1499938964844,0.5013604760169983,-6381.38818359375,304.19415283203125,0.9451076984405518,0.5926883220672607,0.4163813889026642,293.06805419921875,297.1499938964844,293.1499938964844,0.637783408164978,-10400.087890625,304.2264404296875,0.9990000128746032,0.8124696612358093,0.6769060492515564,293.1987609863281,297.1499938964844,293.1499938964844,0.0559270046651363,-7427.99169921875,304.1593017578125,0.5198974609375,0.1026984751224517,0.4860064387321472,291.5117492675781,291.1499938964844,254.98834228515625,254.28176879882807,279.1797180175781,293.3060913085937,291.50994873046875,1.0,0.521789014339447,0.5108376741409302,0.5108376741409302,1.0,1.0,-2.548656702041626,0.9397475123405457,1.6089091300964355,0.3672182857990265,0.0,0.0,0.8590205311775208,139.9944610595703,154.0,72.56172180175781,-31662.9609375,1657.8521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2651062011719,312.8782653808594,278.1499938964844,0.0,18000.0,316.19000244140625,37088.46484375,36000.0,0.0,0.0,0.762799859046936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7242181301116943,1.7242445945739746,-2.6440617148182355e-05,0.0,0.0007741448353044,0.0,0.0,599.462158203125,0.0,0.0,0.0,0.9541823267936708,4.0,0.0,1.0
636360,293.3638000488281,297.1499938964844,293.1499938964844,0.2280151396989822,-4412.4404296875,304.18658447265625,0.7606315612792969,0.3135619163513183,0.2873479425907135,293.3741149902344,297.1499938964844,293.1499938964844,0.180361658334732,-3855.74609375,304.18609619140625,0.7171828150749207,0.2586683630943298,0.2511041462421417,293.21661376953125,297.1499938964844,293.1499938964844,0.5011093020439148,-6382.4404296875,304.1865539550781,0.9388226866722108,0.5914579033851624,0.415639579296112,293.07928466796875,297.1499938964844,293.1499938964844,0.648711085319519,-10564.1337890625,304.192626953125,0.9990000128746032,0.811306893825531,0.6876632571220398,293.19970703125,297.1499938964844,293.1499938964844,0.0556245185434818,-7404.97119140625,304.1581420898437,0.5156037211418152,0.1018924862146377,0.4833080768585205,291.48052978515625,291.1499938964844,255.0615081787109,254.35015869140625,279.177001953125,293.3058166503906,291.47637939453125,1.0,0.5248584747314453,0.5119819045066833,0.5119819045066833,1.0,1.0,-2.5511410236358643,0.942629873752594,1.608510971069336,0.3694775998592376,0.0,0.0,0.8399642705917358,143.99884033203125,172.0,-6.3307271003723145,-31507.263671875,1678.718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3783264160156,312.8762512207031,278.1499938964844,0.0,18000.0,316.19000244140625,37144.26953125,36000.0,0.0,0.0,0.7594032883644104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.671825289726257,1.6718506813049316,-2.537276850489434e-05,0.0,0.0007706978358328,0.0,0.0,554.257568359375,0.0,0.0,0.0,0.9298003911972046,4.0,0.0,1.0
636420,293.3648376464844,297.1499938964844,293.1499938964844,0.225199893116951,-4372.8330078125,304.1791381835937,0.7470861077308655,0.3079365789890289,0.2827182114124298,293.378662109375,297.1499938964844,293.1499938964844,0.1766143441200256,-3794.796875,304.18035888671875,0.7020277380943298,0.2520711421966553,0.2453226745128631,293.220458984375,297.1499938964844,293.1499938964844,0.5025359392166138,-6403.54833984375,304.1720886230469,0.923406422138214,0.5889926552772522,0.4142390787601471,293.123291015625,297.1499938964844,293.1499938964844,0.6803975105285645,-11015.6982421875,304.12579345703125,0.9990000128746032,0.8042356967926025,0.7152122259140015,293.2027587890625,297.1499938964844,293.1499938964844,0.0551110245287418,-7368.68359375,304.15631103515625,0.5056369304656982,0.1000227853655815,0.477258950471878,291.38140869140625,291.1499938964844,255.2049255371093,254.4840087890625,279.1720275878906,293.3023376464844,291.3764953613281,1.0,0.533422589302063,0.5139338970184326,0.5139338970184326,1.0,1.0,-2.562774896621704,0.9506703019142152,1.6121045351028442,0.3748221397399902,0.0,0.0,0.8155441284179688,154.71682739257812,175.0,-100.66189575195312,-31311.154296875,1741.8804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5920104980469,312.8819274902344,278.1499938964844,0.0,18000.0,316.19000244140625,36856.96875,36000.0,0.0,0.0,0.7520725131034851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5882208347320557,1.5882444381713867,-2.365271029702853e-05,0.0,0.0007632579654455,0.0,0.0,486.0515747070313,0.0,0.0,0.0,0.8911589980125427,4.0,0.0,1.0
636480,293.3648376464844,297.1499938964844,293.1499938964844,0.225199893116951,-4372.8330078125,304.1791381835937,0.7470861077308655,0.3079365789890289,0.2827182114124298,293.378662109375,297.1499938964844,293.1499938964844,0.1766143441200256,-3794.796875,304.18035888671875,0.7020277380943298,0.2520711421966553,0.2453226745128631,293.220458984375,297.1499938964844,293.1499938964844,0.5025359392166138,-6403.54833984375,304.1720886230469,0.923406422138214,0.5889926552772522,0.4142390787601471,293.123291015625,297.1499938964844,293.1499938964844,0.6803975105285645,-11015.6982421875,304.12579345703125,0.9990000128746032,0.8042356967926025,0.7152122259140015,293.2027587890625,297.1499938964844,293.1499938964844,0.0551110245287418,-7368.68359375,304.15631103515625,0.5056369304656982,0.1000227853655815,0.477258950471878,291.38140869140625,291.1499938964844,255.2049255371093,254.4840087890625,279.1720275878906,293.3023376464844,291.3764953613281,1.0,0.533422589302063,0.5139338970184326,0.5139338970184326,1.0,1.0,-2.562774896621704,0.9506703019142152,1.6121045351028442,0.3748221397399902,0.0,0.0,0.8155441284179688,154.71682739257812,175.0,-100.66189575195312,-31311.154296875,1741.8804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5920104980469,312.8819274902344,278.1499938964844,0.0,18000.0,316.19000244140625,36856.96875,36000.0,0.0,0.0,0.7520725131034851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5882208347320557,1.5882444381713867,-2.365271029702853e-05,0.0,0.0007632579654455,0.0,0.0,486.0515747070313,0.0,0.0,0.0,0.8911589980125427,4.0,0.0,1.0
636540,293.3656921386719,297.1499938964844,293.1499938964844,0.2220297753810882,-4326.4228515625,304.1748046875,0.736148476600647,0.302322119474411,0.2780085206031799,293.38287353515625,297.1499938964844,293.1499938964844,0.1724978685379028,-3726.23193359375,304.1771850585937,0.6885032653808594,0.2454223036766052,0.2393970042467117,293.2239685058594,297.1499938964844,293.1499938964844,0.5035368800163269,-6417.79833984375,304.1632385253906,0.9115196466445924,0.5864936113357544,0.4127673506736755,293.18365478515625,297.1499938964844,293.1499938964844,0.7083020806312561,-11395.0537109375,304.0881652832031,0.9990000128746032,0.792689859867096,0.7371966242790222,293.2064819335937,297.1499938964844,293.1499938964844,0.0542020425200462,-7297.6328125,304.15576171875,0.4972334206104278,0.0979281961917877,0.4696255326271057,291.2976989746094,291.1499938964844,255.34393310546875,254.61338806152344,279.1719055175781,293.3017272949219,291.2945251464844,1.0,0.5389899015426636,0.5160902738571167,0.5160902738571167,1.0,1.0,-2.5654854774475098,0.955142080783844,1.6103434562683103,0.3788499236106872,0.0,0.0,0.8019057512283325,163.35110473632812,178.0,-105.1630401611328,-31158.5859375,1783.488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7502136230469,312.9058532714844,278.1499938964844,0.0,18000.0,315.7099914550781,36529.671875,36000.0,0.0,0.0,0.7397459745407104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5369186401367188,1.5369411706924438,-2.260511064378079e-05,0.0,0.0007507480913773,0.0,0.0,446.8050231933594,0.0,0.0,0.0,0.8674424886703491,4.0,0.0,1.0
636600,293.3656921386719,297.1499938964844,293.1499938964844,0.2220297753810882,-4326.4228515625,304.1748046875,0.736148476600647,0.302322119474411,0.2780085206031799,293.38287353515625,297.1499938964844,293.1499938964844,0.1724978685379028,-3726.23193359375,304.1771850585937,0.6885032653808594,0.2454223036766052,0.2393970042467117,293.2239685058594,297.1499938964844,293.1499938964844,0.5035368800163269,-6417.79833984375,304.1632385253906,0.9115196466445924,0.5864936113357544,0.4127673506736755,293.18365478515625,297.1499938964844,293.1499938964844,0.7083020806312561,-11395.0537109375,304.0881652832031,0.9990000128746032,0.792689859867096,0.7371966242790222,293.2064819335937,297.1499938964844,293.1499938964844,0.0542020425200462,-7297.6328125,304.15576171875,0.4972334206104278,0.0979281961917877,0.4696255326271057,291.2976989746094,291.1499938964844,255.34393310546875,254.61338806152344,279.1719055175781,293.3017272949219,291.2945251464844,1.0,0.5389899015426636,0.5160902738571167,0.5160902738571167,1.0,1.0,-2.5654854774475098,0.955142080783844,1.6103434562683103,0.3788499236106872,0.0,0.0,0.8019057512283325,163.35110473632812,178.0,-105.1630401611328,-31158.5859375,1783.488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7502136230469,312.9058532714844,278.1499938964844,0.0,18000.0,315.7099914550781,36529.671875,36000.0,0.0,0.0,0.7397459745407104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5369186401367188,1.5369411706924438,-2.260511064378079e-05,0.0,0.0007507480913773,0.0,0.0,446.8050231933594,0.0,0.0,0.0,0.8674424886703491,4.0,0.0,1.0
636660,293.36602783203125,297.1499938964844,293.1499938964844,0.2183519899845123,-4270.833984375,304.1727294921875,0.725636899471283,0.2967852652072906,0.2733635306358337,293.3865051269531,297.1499938964844,293.1499938964844,0.1679310649633407,-3648.52001953125,304.17578125,0.6752225756645203,0.2387851923704147,0.233475923538208,293.2273864746094,297.1499938964844,293.1499938964844,0.5034094452857971,-6418.52783203125,304.1592102050781,0.9007191061973572,0.583927571773529,0.411261111497879,293.2395324707031,297.1499938964844,293.1499938964844,0.7196349501609802,-11530.2880859375,304.0922241210937,0.9945515394210817,0.7804672718048096,0.7425128817558289,293.2095642089844,297.1499938964844,293.1499938964844,0.0530809536576271,-7206.9921875,304.1557006835937,0.4891092181205749,0.0958711802959442,0.4619054794311523,291.2438659667969,291.1499938964844,255.47789001464844,254.7377166748047,279.1767272949219,293.31011962890625,291.2432861328125,1.0,0.5421899557113647,0.5189347863197327,0.5189347863197327,1.0,1.0,-2.548372745513916,0.9521563053131104,1.5962164402008057,0.3799824714660644,0.0,0.0,0.7935485243797302,171.69789123535156,181.0,-72.28948974609375,-30876.681640625,1794.904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7837829589844,312.8835754394531,278.1499938964844,0.0,18000.0,315.7099914550781,36316.609375,36000.0,0.0,0.0,0.7311709523200989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5059105157852173,1.5059325695037842,-2.1983974875183776e-05,0.0,0.0007420455222018,0.0,0.0,424.1499633789063,0.0,0.0,0.0,0.8531247973442078,4.0,0.0,1.0
636720,293.36602783203125,297.1499938964844,293.1499938964844,0.2183519899845123,-4270.833984375,304.1727294921875,0.725636899471283,0.2967852652072906,0.2733635306358337,293.3865051269531,297.1499938964844,293.1499938964844,0.1679310649633407,-3648.52001953125,304.17578125,0.6752225756645203,0.2387851923704147,0.233475923538208,293.2273864746094,297.1499938964844,293.1499938964844,0.5034094452857971,-6418.52783203125,304.1592102050781,0.9007191061973572,0.583927571773529,0.411261111497879,293.2395324707031,297.1499938964844,293.1499938964844,0.7196349501609802,-11530.2880859375,304.0922241210937,0.9945515394210817,0.7804672718048096,0.7425128817558289,293.2095642089844,297.1499938964844,293.1499938964844,0.0530809536576271,-7206.9921875,304.1557006835937,0.4891092181205749,0.0958711802959442,0.4619054794311523,291.2438659667969,291.1499938964844,255.47789001464844,254.7377166748047,279.1767272949219,293.31011962890625,291.2432861328125,1.0,0.5421899557113647,0.5189347863197327,0.5189347863197327,1.0,1.0,-2.548372745513916,0.9521563053131104,1.5962164402008057,0.3799824714660644,0.0,0.0,0.7935485243797302,171.69789123535156,181.0,-72.28948974609375,-30876.681640625,1794.904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7837829589844,312.8835754394531,278.1499938964844,0.0,18000.0,315.7099914550781,36316.609375,36000.0,0.0,0.0,0.7311709523200989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5059105157852173,1.5059325695037842,-2.1983974875183776e-05,0.0,0.0007420455222018,0.0,0.0,424.1499633789063,0.0,0.0,0.0,0.8531247973442078,4.0,0.0,1.0
636780,293.3663024902344,297.1499938964844,293.1499938964844,0.2138525694608688,-4200.92236328125,304.17266845703125,0.7157254219055176,0.2912611961364746,0.2687511146068573,293.389892578125,297.1499938964844,293.1499938964844,0.1627001911401748,-3557.59716796875,304.1759033203125,0.6629681587219238,0.2321050316095352,0.227537527680397,293.2312927246094,297.1499938964844,293.1499938964844,0.5012672543525696,-6396.97314453125,304.15972900390625,0.8913255333900452,0.5811747312545776,0.4096516668796539,293.2647399902344,297.1499938964844,293.1499938964844,0.7140819430351257,-11439.5400390625,304.12017822265625,0.9847549200057985,0.7730416059494019,0.7348060607910156,293.21197509765625,297.1499938964844,293.1499938964844,0.0517445355653762,-7095.79345703125,304.1560363769531,0.4814746677875519,0.0938695073127746,0.4545312523841858,291.2370300292969,291.1499938964844,255.6061248779297,254.8563232421875,279.1807861328125,293.3175354003906,291.2365417480469,1.0,0.5430212616920471,0.5222637057304382,0.5222637057304382,1.0,1.0,-2.5153884887695312,0.9430684447288512,1.5723201036453247,0.3782682716846466,0.0,0.0,0.7823746204376221,179.024658203125,184.0,-29.161386489868164,-30489.921875,1779.263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8222045898437,312.8820495605469,278.1499938964844,0.0,18000.0,315.7099914550781,36350.59765625,36000.0,0.0,0.0,0.7224201560020447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4749553203582764,1.4749767780303955,-2.143133315257728e-05,0.0,0.0007331646047532,0.0,0.0,403.0982666015625,0.0,0.0,0.0,0.8388001918792725,4.0,0.0,1.0
636840,293.3663024902344,297.1499938964844,293.1499938964844,0.2138525694608688,-4200.92236328125,304.17266845703125,0.7157254219055176,0.2912611961364746,0.2687511146068573,293.389892578125,297.1499938964844,293.1499938964844,0.1627001911401748,-3557.59716796875,304.1759033203125,0.6629681587219238,0.2321050316095352,0.227537527680397,293.2312927246094,297.1499938964844,293.1499938964844,0.5012672543525696,-6396.97314453125,304.15972900390625,0.8913255333900452,0.5811747312545776,0.4096516668796539,293.2647399902344,297.1499938964844,293.1499938964844,0.7140819430351257,-11439.5400390625,304.12017822265625,0.9847549200057985,0.7730416059494019,0.7348060607910156,293.21197509765625,297.1499938964844,293.1499938964844,0.0517445355653762,-7095.79345703125,304.1560363769531,0.4814746677875519,0.0938695073127746,0.4545312523841858,291.2370300292969,291.1499938964844,255.6061248779297,254.8563232421875,279.1807861328125,293.3175354003906,291.2365417480469,1.0,0.5430212616920471,0.5222637057304382,0.5222637057304382,1.0,1.0,-2.5153884887695312,0.9430684447288512,1.5723201036453247,0.3782682716846466,0.0,0.0,0.7823746204376221,179.024658203125,184.0,-29.161386489868164,-30489.921875,1779.263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8222045898437,312.8820495605469,278.1499938964844,0.0,18000.0,315.7099914550781,36350.59765625,36000.0,0.0,0.0,0.7224201560020447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4749553203582764,1.4749767780303955,-2.143133315257728e-05,0.0,0.0007331646047532,0.0,0.0,403.0982666015625,0.0,0.0,0.0,0.8388001918792725,4.0,0.0,1.0
636900,293.3663330078125,297.1499938964844,293.1499938964844,0.2115700095891952,-4165.30615234375,304.1726989746094,0.7113077044487,0.2885140180587768,0.2664093375205993,293.3915405273437,297.1499938964844,293.1499938964844,0.1600338369607925,-3510.98193359375,304.1760559082031,0.6576733589172363,0.228744238615036,0.2245009690523147,293.2333679199219,297.1499938964844,293.1499938964844,0.5000710487365723,-6384.87060546875,304.1601257324219,0.8876315951347351,0.5797421336174011,0.4087674915790558,293.2712097167969,297.1499938964844,293.1499938964844,0.7121968865394592,-11408.7900390625,304.12896728515625,0.98090261220932,0.7703096866607666,0.7321606874465942,293.2130432128906,297.1499938964844,293.1499938964844,0.0510372817516326,-7037.1220703125,304.1562194824219,0.4779715538024902,0.0928745791316032,0.4506604969501495,291.23388671875,291.1499938964844,255.6678924560547,254.91329956054688,279.1814880371094,293.31988525390625,291.2335510253906,1.0,0.5430299639701843,0.5238933563232422,0.5238933563232422,1.0,1.0,-2.5000345706939697,0.93890118598938,1.5611332654953003,0.3775116801261902,0.0,0.0,0.7771033048629761,181.78756713867188,184.0,-19.56923484802246,-30305.076171875,1769.1802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8465270996094,312.88250732421875,278.1499938964844,0.0,18000.0,315.2300109863281,36350.73828125,36000.0,0.0,0.0,0.7131276726722717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4589543342590332,1.4589755535125732,-2.1146288418094628e-05,0.0,0.000723733974155,0.0,0.0,392.4674377441406,0.0,0.0,0.0,0.8314862847328186,4.0,0.0,1.0
636960,293.3662414550781,297.1499938964844,293.1499938964844,0.2093456387519836,-4130.5966796875,304.172607421875,0.707017719745636,0.2857916951179504,0.2640720307826996,293.39306640625,297.1499938964844,293.1499938964844,0.1573971956968307,-3464.7880859375,304.1761169433594,0.6527279615402222,0.2253848612308502,0.2214464247226715,293.2353515625,297.1499938964844,293.1499938964844,0.4989501237869262,-6373.6318359375,304.1603088378906,0.8843319416046143,0.5782960653305054,0.4078579843044281,293.2759094238281,297.1499938964844,293.1499938964844,0.710638701915741,-11383.91015625,304.1355895996094,0.9774354696273804,0.7678519487380981,0.7298610210418701,293.2139892578125,297.1499938964844,293.1499938964844,0.0503395050764083,-6979.5732421875,304.1563720703125,0.4744994044303894,0.0918925404548645,0.4467686712741852,291.2283020019531,291.1499938964844,255.7279815673828,254.9686279296875,279.1817626953125,293.3217163085937,291.227294921875,1.0,0.5428662300109863,0.5255041122436523,0.5255041122436523,1.0,1.0,-2.4850244522094727,0.9348129630088806,1.5502114295959473,0.3767596483230591,0.0,0.0,0.7723979353904724,184.1935272216797,187.0,-19.86048126220703,-30096.51953125,1758.1287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8359680175781,312.8525085449219,278.1499938964844,0.0,18000.0,315.2300109863281,36340.29296875,36000.0,0.0,0.0,0.708009660243988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443309307098389,1.44333016872406,-2.086819768010173e-05,0.0,0.0007185398135334,0.0,0.0,382.2397766113281,0.0,0.0,0.0,0.8243829011917114,4.0,0.0,1.0
637020,293.3656616210937,297.1499938964844,293.1499938964844,0.204982653260231,-4062.31689453125,304.17236328125,0.6989575624465942,0.2804306745529175,0.2594427466392517,293.3957214355469,297.1499938964844,293.1499938964844,0.1521550714969635,-3372.471435546875,304.1761474609375,0.6435844898223877,0.2186865359544754,0.2153220921754837,293.239013671875,297.1499938964844,293.1499938964844,0.4967285394668579,-6351.37158203125,304.1605834960937,0.8785229325294495,0.5753902196884155,0.4060027301311493,293.282470703125,297.1499938964844,293.1499938964844,0.7077329158782959,-11339.767578125,304.1451721191406,0.971189022064209,0.7633278965950012,0.7257400155067444,293.2154846191406,297.1499938964844,293.1499938964844,0.0489540509879589,-6865.81591796875,304.15655517578125,0.4672894477844238,0.0899670124053955,0.4390245974063873,291.2146301269531,291.1499938964844,255.84283447265625,255.073974609375,279.181640625,293.3243408203125,291.2140197753906,1.0,0.5422001481056213,0.5286657214164734,0.5286657214164734,1.0,1.0,-2.455620050430298,0.9266986846923828,1.528921365737915,0.3751816749572754,0.0,0.0,0.7647971510887146,188.3033142089844,190.0,-17.56546401977539,-29716.078125,1734.1527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.81085205078125,312.80078125,278.1499938964844,0.0,18000.0,315.2300109863281,36273.24609375,36000.0,0.0,0.0,0.6978851556777954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.417534112930298,1.417554497718811,-2.040525760094169e-05,0.0,0.0007082647643983,0.0,0.0,365.6678161621094,0.0,0.0,0.0,0.8126708269119263,4.0,0.0,1.0
637080,293.3656616210937,297.1499938964844,293.1499938964844,0.204982653260231,-4062.31689453125,304.17236328125,0.6989575624465942,0.2804306745529175,0.2594427466392517,293.3957214355469,297.1499938964844,293.1499938964844,0.1521550714969635,-3372.471435546875,304.1761474609375,0.6435844898223877,0.2186865359544754,0.2153220921754837,293.239013671875,297.1499938964844,293.1499938964844,0.4967285394668579,-6351.37158203125,304.1605834960937,0.8785229325294495,0.5753902196884155,0.4060027301311493,293.282470703125,297.1499938964844,293.1499938964844,0.7077329158782959,-11339.767578125,304.1451721191406,0.971189022064209,0.7633278965950012,0.7257400155067444,293.2154846191406,297.1499938964844,293.1499938964844,0.0489540509879589,-6865.81591796875,304.15655517578125,0.4672894477844238,0.0899670124053955,0.4390245974063873,291.2146301269531,291.1499938964844,255.84283447265625,255.073974609375,279.181640625,293.3243408203125,291.2140197753906,1.0,0.5422001481056213,0.5286657214164734,0.5286657214164734,1.0,1.0,-2.455620050430298,0.9266986846923828,1.528921365737915,0.3751816749572754,0.0,0.0,0.7647971510887146,188.3033142089844,190.0,-17.56546401977539,-29716.078125,1734.1527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.81085205078125,312.80078125,278.1499938964844,0.0,18000.0,315.2300109863281,36273.24609375,36000.0,0.0,0.0,0.6978851556777954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.417534112930298,1.417554497718811,-2.040525760094169e-05,0.0,0.0007082647643983,0.0,0.0,365.6678161621094,0.0,0.0,0.0,0.8126708269119263,4.0,0.0,1.0
637140,293.3646240234375,297.1499938964844,293.1499938964844,0.20061556994915,-3993.540771484375,304.17218017578125,0.6914263963699341,0.2751758098602295,0.254887193441391,293.3978881835937,297.1499938964844,293.1499938964844,0.1468822658061981,-3278.81201171875,304.1762084960937,0.635097324848175,0.2120227664709091,0.2092044502496719,293.2423095703125,297.1499938964844,293.1499938964844,0.494242399930954,-6326.2822265625,304.1612243652344,0.8733599781990051,0.5724624395370483,0.4041155576705932,293.2872314453125,297.1499938964844,293.1499938964844,0.7044159173965454,-11292.6201171875,304.1522521972656,0.965410590171814,0.7590036988258362,0.7218560576438904,293.21661376953125,297.1499938964844,293.1499938964844,0.0475477576255798,-6750.53515625,304.1567077636719,0.4593673050403595,0.0880814418196678,0.431365817785263,291.2060546875,291.1499938964844,255.9499969482422,255.17176818847656,279.1810302734375,293.3261413574219,291.20556640625,1.0,0.5412764549255371,0.5317414999008179,0.5317414999008179,1.0,1.0,-2.4266622066497803,0.9185101389884948,1.5081522464752195,0.3734271228313446,0.0,0.0,0.757924497127533,191.8638916015625,193.0,-13.141716957092283,-29352.3359375,1708.83740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.77667236328125,312.74810791015625,278.1499938964844,0.0,18000.0,314.75,36239.9375,36000.0,0.0,0.0,0.6831700205802917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3950576782226562,1.3950775861740112,-2.001383836613968e-05,0.0,0.000693330715876,0.0,0.0,351.7161865234375,0.0,0.0,0.0,0.8024824857711792,4.0,0.0,1.0
637200,293.3646240234375,297.1499938964844,293.1499938964844,0.20061556994915,-3993.540771484375,304.17218017578125,0.6914263963699341,0.2751758098602295,0.254887193441391,293.3978881835937,297.1499938964844,293.1499938964844,0.1468822658061981,-3278.81201171875,304.1762084960937,0.635097324848175,0.2120227664709091,0.2092044502496719,293.2423095703125,297.1499938964844,293.1499938964844,0.494242399930954,-6326.2822265625,304.1612243652344,0.8733599781990051,0.5724624395370483,0.4041155576705932,293.2872314453125,297.1499938964844,293.1499938964844,0.7044159173965454,-11292.6201171875,304.1522521972656,0.965410590171814,0.7590036988258362,0.7218560576438904,293.21661376953125,297.1499938964844,293.1499938964844,0.0475477576255798,-6750.53515625,304.1567077636719,0.4593673050403595,0.0880814418196678,0.431365817785263,291.2060546875,291.1499938964844,255.9499969482422,255.17176818847656,279.1810302734375,293.3261413574219,291.20556640625,1.0,0.5412764549255371,0.5317414999008179,0.5317414999008179,1.0,1.0,-2.4266622066497803,0.9185101389884948,1.5081522464752195,0.3734271228313446,0.0,0.0,0.757924497127533,191.8638916015625,193.0,-13.141716957092283,-29352.3359375,1708.83740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.77667236328125,312.74810791015625,278.1499938964844,0.0,18000.0,314.75,36239.9375,36000.0,0.0,0.0,0.6831700205802917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3950576782226562,1.3950775861740112,-2.001383836613968e-05,0.0,0.000693330715876,0.0,0.0,351.7161865234375,0.0,0.0,0.0,0.8024824857711792,4.0,0.0,1.0
637260,293.3624572753906,297.1499938964844,293.1499938964844,0.1965469419956207,-3929.423095703125,304.1715393066406,0.6844083070755005,0.2701730728149414,0.2504889667034149,293.3987731933594,297.1499938964844,293.1499938964844,0.1418289989233017,-3188.580810546875,304.1758728027344,0.6271121501922607,0.205556109547615,0.2031945586204528,293.2445373535156,297.1499938964844,293.1499938964844,0.4921203255653381,-6305.2265625,304.1609802246094,0.8687291741371155,0.5696685910224915,0.4022663235664367,293.290283203125,297.1499938964844,293.1499938964844,0.7014471888542175,-11252.1767578125,304.1563720703125,0.9599955081939696,0.7549065947532654,0.718129575252533,293.21661376953125,297.1499938964844,293.1499938964844,0.0462696626782417,-6646.80078125,304.1565856933594,0.4520671665668487,0.0863857418298721,0.4242023825645447,291.1897277832031,291.1499938964844,256.0531311035156,255.26528930664065,279.1802673339844,293.3266906738281,291.18878173828125,1.0,0.5402675867080688,0.5347312092781067,0.5347312092781067,1.0,1.0,-2.3988521099090576,0.9105669856071472,1.4882851839065552,0.3716309368610382,0.0,0.0,0.7535843253135681,195.03062438964844,196.0,-21.04275321960449,-28963.35546875,1683.81982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6575622558594,312.6322631835937,278.1499938964844,0.0,18000.0,314.75,36167.32421875,36000.0,0.0,0.0,0.6724854111671448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3775558471679688,1.3775756359100342,-1.9702747522387654e-05,0.0,0.0006824872107245,0.0,0.0,340.99072265625,0.0,0.0,0.0,0.7946519255638123,4.0,0.0,1.0
637320,293.3624572753906,297.1499938964844,293.1499938964844,0.1965469419956207,-3929.423095703125,304.1715393066406,0.6844083070755005,0.2701730728149414,0.2504889667034149,293.3987731933594,297.1499938964844,293.1499938964844,0.1418289989233017,-3188.580810546875,304.1758728027344,0.6271121501922607,0.205556109547615,0.2031945586204528,293.2445373535156,297.1499938964844,293.1499938964844,0.4921203255653381,-6305.2265625,304.1609802246094,0.8687291741371155,0.5696685910224915,0.4022663235664367,293.290283203125,297.1499938964844,293.1499938964844,0.7014471888542175,-11252.1767578125,304.1563720703125,0.9599955081939696,0.7549065947532654,0.718129575252533,293.21661376953125,297.1499938964844,293.1499938964844,0.0462696626782417,-6646.80078125,304.1565856933594,0.4520671665668487,0.0863857418298721,0.4242023825645447,291.1897277832031,291.1499938964844,256.0531311035156,255.26528930664065,279.1802673339844,293.3266906738281,291.18878173828125,1.0,0.5402675867080688,0.5347312092781067,0.5347312092781067,1.0,1.0,-2.3988521099090576,0.9105669856071472,1.4882851839065552,0.3716309368610382,0.0,0.0,0.7535843253135681,195.03062438964844,196.0,-21.04275321960449,-28963.35546875,1683.81982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6575622558594,312.6322631835937,278.1499938964844,0.0,18000.0,314.75,36167.32421875,36000.0,0.0,0.0,0.6724854111671448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3775558471679688,1.3775756359100342,-1.9702747522387654e-05,0.0,0.0006824872107245,0.0,0.0,340.99072265625,0.0,0.0,0.0,0.7946519255638123,4.0,0.0,1.0
637380,293.3592224121094,297.1499938964844,293.1499938964844,0.1926953643560409,-3868.46142578125,304.1707763671875,0.6779654622077942,0.2654445469379425,0.2463436871767044,293.3983154296875,297.1499938964844,293.1499938964844,0.1369814127683639,-3101.365966796875,304.1753234863281,0.6194803714752197,0.1993450224399566,0.1974259614944458,293.2457275390625,297.1499938964844,293.1499938964844,0.4900765717029571,-6284.927734375,304.1607360839844,0.8646105527877808,0.5670344233512878,0.4005336761474609,293.2918701171875,297.1499938964844,293.1499938964844,0.6984285712242126,-11212.1162109375,304.15924072265625,0.954966127872467,0.751026451587677,0.7146196961402893,293.2154541015625,297.1499938964844,293.1499938964844,0.0451818630099296,-6558.884765625,304.1561889648437,0.4459503591060638,0.0849321782588958,0.4181393980979919,291.1752014160156,291.1499938964844,256.15631103515625,255.35826110839844,279.1795654296875,293.32598876953125,291.1744079589844,1.0,0.5393415093421936,0.5376500487327576,0.5376500487327576,1.0,1.0,-2.373358726501465,0.9034080505371094,1.469950795173645,0.3700921833515167,0.0,0.0,0.7512337565422058,197.8864288330078,199.0,-19.96633720397949,-28625.923828125,1660.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5186767578125,312.51617431640625,278.1499938964844,0.0,18000.0,314.75,36097.62890625,36000.0,0.0,0.0,0.662517786026001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.367761492729187,1.3677810430526731,-1.9523704395396635e-05,0.0,0.000672371359542,0.0,0.0,335.01043701171875,0.0,0.0,0.0,0.7902259230613708,4.0,0.0,1.0
637440,293.3592224121094,297.1499938964844,293.1499938964844,0.1926953643560409,-3868.46142578125,304.1707763671875,0.6779654622077942,0.2654445469379425,0.2463436871767044,293.3983154296875,297.1499938964844,293.1499938964844,0.1369814127683639,-3101.365966796875,304.1753234863281,0.6194803714752197,0.1993450224399566,0.1974259614944458,293.2457275390625,297.1499938964844,293.1499938964844,0.4900765717029571,-6284.927734375,304.1607360839844,0.8646105527877808,0.5670344233512878,0.4005336761474609,293.2918701171875,297.1499938964844,293.1499938964844,0.6984285712242126,-11212.1162109375,304.15924072265625,0.954966127872467,0.751026451587677,0.7146196961402893,293.2154541015625,297.1499938964844,293.1499938964844,0.0451818630099296,-6558.884765625,304.1561889648437,0.4459503591060638,0.0849321782588958,0.4181393980979919,291.1752014160156,291.1499938964844,256.15631103515625,255.35826110839844,279.1795654296875,293.32598876953125,291.1744079589844,1.0,0.5393415093421936,0.5376500487327576,0.5376500487327576,1.0,1.0,-2.373358726501465,0.9034080505371094,1.469950795173645,0.3700921833515167,0.0,0.0,0.7512337565422058,197.8864288330078,199.0,-19.96633720397949,-28625.923828125,1660.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5186767578125,312.51617431640625,278.1499938964844,0.0,18000.0,314.75,36097.62890625,36000.0,0.0,0.0,0.662517786026001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.367761492729187,1.3677810430526731,-1.9523704395396635e-05,0.0,0.000672371359542,0.0,0.0,335.01043701171875,0.0,0.0,0.0,0.7902259230613708,4.0,0.0,1.0
637500,293.357421875,297.1499938964844,293.1499938964844,0.1908206045627594,-3838.6728515625,304.17041015625,0.6748749613761902,0.2631493806838989,0.2443369776010513,293.3977966308594,297.1499938964844,293.1499938964844,0.1346109360456466,-3058.458740234375,304.175048828125,0.6156205534934998,0.1963027119636535,0.1946060955524444,293.2461242675781,297.1499938964844,293.1499938964844,0.4890429675579071,-6274.62548828125,304.16064453125,0.8626495003700256,0.5657430291175842,0.3996882140636444,293.2923889160156,297.1499938964844,293.1499938964844,0.6968628764152527,-11191.61328125,304.160400390625,0.9525067210197448,0.7491274476051331,0.7129085659980774,293.21466064453125,297.1499938964844,293.1499938964844,0.0446831285953521,-6518.63427734375,304.1559753417969,0.4431762993335724,0.08425984531641,0.4153818488121032,291.1689453125,291.1499938964844,256.2078857421875,255.40451049804688,279.1793212890625,293.3254089355469,291.1682434082031,1.0,0.5389222502708435,0.5390961766242981,0.5390961766242981,1.0,1.0,-2.3611762523651123,0.9000124931335449,1.461163878440857,0.3693785965442657,0.0,0.0,0.7506060600280762,199.2753753662109,199.0,-18.604995727539062,-28467.279296875,1650.278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4413146972656,312.4554138183594,278.1499938964844,0.0,18000.0,314.2699890136719,36070.40234375,36000.0,0.0,0.0,0.6530328989028931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364734768867493,1.3647541999816897,-1.9467322999844328e-05,0.0,0.0006627453840337,0.0,0.0,333.1615600585937,0.0,0.0,0.0,0.7888656854629517,4.0,0.0,1.0
637560,293.35552978515625,297.1499938964844,293.1499938964844,0.1890280395746231,-3810.205810546875,304.1699523925781,0.6718500256538391,0.2608927190303802,0.242365688085556,293.39715576171875,297.1499938964844,293.1499938964844,0.1323067098855972,-3016.656494140625,304.1746826171875,0.6116338968276978,0.1932931691408157,0.1918188780546188,293.2464294433594,297.1499938964844,293.1499938964844,0.4881331622600555,-6265.6767578125,304.1603698730469,0.8607297539710999,0.5644630193710327,0.3988508582115173,293.29278564453125,297.1499938964844,293.1499938964844,0.6954465508460999,-11173.3583984375,304.1610717773437,0.950061023235321,0.7472484111785889,0.7112166881561279,293.2137756347656,297.1499938964844,293.1499938964844,0.0442221909761428,-6481.689453125,304.1557312011719,0.4405379593372345,0.0836124643683433,0.4127494692802429,291.16021728515625,291.1499938964844,256.2594299316406,255.4506072998047,279.1791381835937,293.32470703125,291.1588439941406,1.0,0.538532018661499,0.5405386686325073,0.5405386686325073,1.0,1.0,-2.3492588996887207,0.8966997861862183,1.4525591135025024,0.36868616938591,0.0,0.0,0.7507572174072266,200.6583404541016,202.0,-23.40247344970703,-28287.615234375,1639.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.322509765625,312.3616943359375,278.1499938964844,0.0,18000.0,314.2699890136719,36038.05078125,36000.0,0.0,0.0,0.6479947566986084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3630446195602417,1.3630640506744385,-1.943201095855329e-05,0.0,0.0006576323066838,0.0,0.0,332.0843200683594,0.0,0.0,0.0,0.7881432771682739,4.0,0.0,1.0
637620,293.3515930175781,297.1499938964844,293.1499938964844,0.1855630725622177,-3755.014892578125,304.1690979003906,0.6659790873527527,0.2564872205257416,0.2385218143463134,293.3955078125,297.1499938964844,293.1499938964844,0.1278003305196762,-2934.4443359375,304.1739807128906,0.6033263206481934,0.1873599141836166,0.1863287985324859,293.2468566894531,297.1499938964844,293.1499938964844,0.4864009618759155,-6248.61181640625,304.1598205566406,0.8569901585578918,0.561935544013977,0.3971993029117584,293.2931823730469,297.1499938964844,293.1499938964844,0.6926946640014648,-11138.1376953125,304.1619873046875,0.9451947212219238,0.7435479760169983,0.7078883647918701,293.2119140625,297.1499938964844,293.1499938964844,0.0433580204844474,-6412.6201171875,304.1552734375,0.4355902671813965,0.0823752805590629,0.4077682793140411,291.14093017578125,291.1499938964844,256.3623962402344,255.54229736328125,279.1789245605469,293.32305908203125,291.1400451660156,1.0,0.5378361940383911,0.5434204936027527,0.5434204936027527,1.0,1.0,-2.326079607009888,0.8902757167816162,1.435803771018982,0.3673473298549652,0.0,0.0,0.7533853054046631,203.42822265625,205.0,-23.80167388916016,-27972.013671875,1620.3636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.06915283203125,312.1797180175781,278.1499938964844,0.0,18000.0,314.2699890136719,35939.1875,36000.0,0.0,0.0,0.6388219594955444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.367598056793213,1.3676176071166992,-1.948515819094609e-05,0.0,0.0006483230390585,0.0,0.0,334.4703369140625,0.0,0.0,0.0,0.7901999950408936,4.0,0.0,1.0
637680,293.3515930175781,297.1499938964844,293.1499938964844,0.1855630725622177,-3755.014892578125,304.1690979003906,0.6659790873527527,0.2564872205257416,0.2385218143463134,293.3955078125,297.1499938964844,293.1499938964844,0.1278003305196762,-2934.4443359375,304.1739807128906,0.6033263206481934,0.1873599141836166,0.1863287985324859,293.2468566894531,297.1499938964844,293.1499938964844,0.4864009618759155,-6248.61181640625,304.1598205566406,0.8569901585578918,0.561935544013977,0.3971993029117584,293.2931823730469,297.1499938964844,293.1499938964844,0.6926946640014648,-11138.1376953125,304.1619873046875,0.9451947212219238,0.7435479760169983,0.7078883647918701,293.2119140625,297.1499938964844,293.1499938964844,0.0433580204844474,-6412.6201171875,304.1552734375,0.4355902671813965,0.0823752805590629,0.4077682793140411,291.14093017578125,291.1499938964844,256.3623962402344,255.54229736328125,279.1789245605469,293.32305908203125,291.1400451660156,1.0,0.5378361940383911,0.5434204936027527,0.5434204936027527,1.0,1.0,-2.326079607009888,0.8902757167816162,1.435803771018982,0.3673473298549652,0.0,0.0,0.7533853054046631,203.42822265625,205.0,-23.80167388916016,-27972.013671875,1620.3636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.06915283203125,312.1797180175781,278.1499938964844,0.0,18000.0,314.2699890136719,35939.1875,36000.0,0.0,0.0,0.6388219594955444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.367598056793213,1.3676176071166992,-1.948515819094609e-05,0.0,0.0006483230390585,0.0,0.0,334.4703369140625,0.0,0.0,0.0,0.7901999950408936,4.0,0.0,1.0
