time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
637740,293.34747314453125,297.1499938964844,293.1499938964844,0.1821150481700897,-3699.68994140625,304.1684875488281,0.6603299379348755,0.2522129416465759,0.2347975373268127,293.39361572265625,297.1499938964844,293.1499938964844,0.1233283653855323,-2852.08203125,304.1734313964844,0.5947801470756531,0.1815274506807327,0.1809361577033996,293.2471008300781,297.1499938964844,293.1499938964844,0.4844255447387695,-6228.81591796875,304.15985107421875,0.853354811668396,0.5594328045845032,0.3955675065517425,293.2933044433594,297.1499938964844,293.1499938964844,0.689566433429718,-11098.015625,304.1632080078125,0.9403437972068788,0.7398934364318848,0.7046091556549072,293.2099914550781,297.1499938964844,293.1499938964844,0.0425107516348362,-6344.5498046875,304.1549377441406,0.4310027062892914,0.081196554005146,0.4030703604221344,291.1285095214844,291.1499938964844,256.4651794433594,255.6332550048828,279.1789245605469,293.3212585449219,291.1278991699219,1.0,0.5372421741485596,0.5463103652000427,0.5463103652000427,1.0,1.0,-2.303584575653076,0.8840563893318176,1.4195280075073242,0.3660477995872497,0.0,0.0,0.7571325898170471,206.2210388183593,208.0,-18.385862350463867,-27681.767578125,1601.9605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8022155761719,311.9976806640625,278.1499938964844,0.0,18000.0,313.7900085449219,35888.10546875,36000.0,0.0,0.0,0.6260321736335754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3773481845855713,1.3773678541183472,-1.9636127035482787e-05,0.0,0.0006353430217131,0.0,0.0,340.0788879394531,0.0,0.0,0.0,0.7945911288261414,4.0,0.0,1.0
637800,293.34747314453125,297.1499938964844,293.1499938964844,0.1821150481700897,-3699.68994140625,304.1684875488281,0.6603299379348755,0.2522129416465759,0.2347975373268127,293.39361572265625,297.1499938964844,293.1499938964844,0.1233283653855323,-2852.08203125,304.1734313964844,0.5947801470756531,0.1815274506807327,0.1809361577033996,293.2471008300781,297.1499938964844,293.1499938964844,0.4844255447387695,-6228.81591796875,304.15985107421875,0.853354811668396,0.5594328045845032,0.3955675065517425,293.2933044433594,297.1499938964844,293.1499938964844,0.689566433429718,-11098.015625,304.1632080078125,0.9403437972068788,0.7398934364318848,0.7046091556549072,293.2099914550781,297.1499938964844,293.1499938964844,0.0425107516348362,-6344.5498046875,304.1549377441406,0.4310027062892914,0.081196554005146,0.4030703604221344,291.1285095214844,291.1499938964844,256.4651794433594,255.6332550048828,279.1789245605469,293.3212585449219,291.1278991699219,1.0,0.5372421741485596,0.5463103652000427,0.5463103652000427,1.0,1.0,-2.303584575653076,0.8840563893318176,1.4195280075073242,0.3660477995872497,0.0,0.0,0.7571325898170471,206.2210388183593,208.0,-18.385862350463867,-27681.767578125,1601.9605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8022155761719,311.9976806640625,278.1499938964844,0.0,18000.0,313.7900085449219,35888.10546875,36000.0,0.0,0.0,0.6260321736335754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3773481845855713,1.3773678541183472,-1.9636127035482787e-05,0.0,0.0006353430217131,0.0,0.0,340.0788879394531,0.0,0.0,0.0,0.7945911288261414,4.0,0.0,1.0
637860,293.34326171875,297.1499938964844,293.1499938964844,0.178869292140007,-3647.537109375,304.167724609375,0.6549010276794434,0.2480639070272445,0.231185495853424,293.3914794921875,297.1499938964844,293.1499938964844,0.1190141886472702,-2772.116455078125,304.1728210449219,0.5860174298286438,0.1757882535457611,0.1756318658590316,293.2471618652344,297.1499938964844,293.1499938964844,0.4826927781105041,-6211.6630859375,304.1594543457031,0.8498145937919617,0.5569571852684021,0.3939524888992309,293.293212890625,297.1499938964844,293.1499938964844,0.6867374181747437,-11062.318359375,304.1634826660156,0.9355196356773376,0.7362852096557617,0.7013698220252991,293.2080993652344,297.1499938964844,293.1499938964844,0.0417320244014263,-6282.455078125,304.1545715332031,0.4267245531082153,0.0800643041729927,0.3985911905765533,291.11083984375,291.1499938964844,256.5676574707031,255.72344970703125,279.17901611328125,293.3192749023437,291.10986328125,1.0,0.536736786365509,0.5492156744003296,0.5492156744003296,1.0,1.0,-2.2816617488861084,0.8780053853988647,1.4036563634872437,0.3647747039794922,0.0,0.0,0.7634310126304626,209.0376434326172,196.0,-23.4337100982666,-27367.775390625,1584.5726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4563903808594,311.758544921875,278.1499938964844,0.0,18000.0,313.7900085449219,35811.4609375,36000.0,0.0,0.0,0.6181307435035706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3927459716796875,1.3927658796310425,-1.9877805243595503e-05,0.0,0.0006273241597227,0.0,0.0,349.0899658203125,0.0,0.0,0.0,0.801616370677948,4.0,0.0,1.0
637920,293.34326171875,297.1499938964844,293.1499938964844,0.178869292140007,-3647.537109375,304.167724609375,0.6549010276794434,0.2480639070272445,0.231185495853424,293.3914794921875,297.1499938964844,293.1499938964844,0.1190141886472702,-2772.116455078125,304.1728210449219,0.5860174298286438,0.1757882535457611,0.1756318658590316,293.2471618652344,297.1499938964844,293.1499938964844,0.4826927781105041,-6211.6630859375,304.1594543457031,0.8498145937919617,0.5569571852684021,0.3939524888992309,293.293212890625,297.1499938964844,293.1499938964844,0.6867374181747437,-11062.318359375,304.1634826660156,0.9355196356773376,0.7362852096557617,0.7013698220252991,293.2080993652344,297.1499938964844,293.1499938964844,0.0417320244014263,-6282.455078125,304.1545715332031,0.4267245531082153,0.0800643041729927,0.3985911905765533,291.11083984375,291.1499938964844,256.5676574707031,255.72344970703125,279.17901611328125,293.3192749023437,291.10986328125,1.0,0.536736786365509,0.5492156744003296,0.5492156744003296,1.0,1.0,-2.2816617488861084,0.8780053853988647,1.4036563634872437,0.3647747039794922,0.0,0.0,0.7634310126304626,209.0376434326172,196.0,-23.4337100982666,-27367.775390625,1584.5726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4563903808594,311.758544921875,278.1499938964844,0.0,18000.0,313.7900085449219,35811.4609375,36000.0,0.0,0.0,0.6181307435035706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3927459716796875,1.3927658796310425,-1.9877805243595503e-05,0.0,0.0006273241597227,0.0,0.0,349.0899658203125,0.0,0.0,0.0,0.801616370677948,4.0,0.0,1.0
637980,293.33868408203125,297.1499938964844,293.1499938964844,0.1754329651594162,-3591.7861328125,304.16754150390625,0.6528125405311584,0.2440946400165558,0.2274850457906723,293.388916015625,297.1499938964844,293.1499938964844,0.114542119204998,-2688.31591796875,304.17266845703125,0.5803106427192688,0.170185312628746,0.1701973378658294,293.24688720703125,297.1499938964844,293.1499938964844,0.4804530441761017,-6188.90380859375,304.1600646972656,0.8504086136817932,0.5545521974563599,0.3921977877616882,293.2926940917969,297.1499938964844,293.1499938964844,0.6832669377326965,-11017.787109375,304.164794921875,0.9361532926559448,0.7327579855918884,0.6979551911354065,293.2059631347656,297.1499938964844,293.1499938964844,0.0407528653740882,-6203.4345703125,304.1546936035156,0.4253101646900177,0.0790196135640144,0.3932796418666839,291.1007995605469,291.1499938964844,256.6697998046875,255.8128356933593,279.1796569824219,293.3169860839844,291.1004333496094,1.0,0.5317736268043518,0.5522111654281616,0.5522111654281616,1.0,1.0,-2.258100986480713,0.8712354302406311,1.386865496635437,0.3631561696529388,0.0,0.0,0.7707818150520325,205.7033843994141,184.0,-14.842702865600586,-27077.548828125,1541.598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.115966796875,311.53863525390625,278.1499938964844,0.0,18000.0,313.7900085449219,35765.69921875,36000.0,0.0,0.0,0.6115554571151733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.414279222488403,1.414299488067627,-2.023450542765204e-05,0.0,0.000620651000645,0.0,0.0,362.1655883789063,0.0,0.0,0.0,0.81134033203125,4.0,0.0,1.0
638040,293.33868408203125,297.1499938964844,293.1499938964844,0.1754329651594162,-3591.7861328125,304.16754150390625,0.6528125405311584,0.2440946400165558,0.2274850457906723,293.388916015625,297.1499938964844,293.1499938964844,0.114542119204998,-2688.31591796875,304.17266845703125,0.5803106427192688,0.170185312628746,0.1701973378658294,293.24688720703125,297.1499938964844,293.1499938964844,0.4804530441761017,-6188.90380859375,304.1600646972656,0.8504086136817932,0.5545521974563599,0.3921977877616882,293.2926940917969,297.1499938964844,293.1499938964844,0.6832669377326965,-11017.787109375,304.164794921875,0.9361532926559448,0.7327579855918884,0.6979551911354065,293.2059631347656,297.1499938964844,293.1499938964844,0.0407528653740882,-6203.4345703125,304.1546936035156,0.4253101646900177,0.0790196135640144,0.3932796418666839,291.1007995605469,291.1499938964844,256.6697998046875,255.8128356933593,279.1796569824219,293.3169860839844,291.1004333496094,1.0,0.5317736268043518,0.5522111654281616,0.5522111654281616,1.0,1.0,-2.258100986480713,0.8712354302406311,1.386865496635437,0.3631561696529388,0.0,0.0,0.7707818150520325,205.7033843994141,184.0,-14.842702865600586,-27077.548828125,1541.598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.115966796875,311.53863525390625,278.1499938964844,0.0,18000.0,313.7900085449219,35765.69921875,36000.0,0.0,0.0,0.6115554571151733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.414279222488403,1.414299488067627,-2.023450542765204e-05,0.0,0.000620651000645,0.0,0.0,362.1655883789063,0.0,0.0,0.0,0.81134033203125,4.0,0.0,1.0
638100,293.336181640625,297.1499938964844,293.1499938964844,0.1736909300088882,-3563.369873046875,304.16754150390625,0.6526569128036499,0.2421954870223999,0.2256512939929962,293.387451171875,297.1499938964844,293.1499938964844,0.1122898682951927,-2645.791259765625,304.1726379394531,0.578296422958374,0.167451798915863,0.1674798727035522,293.24658203125,297.1499938964844,293.1499938964844,0.4791818857192993,-6175.9052734375,304.1605224609375,0.8518074750900269,0.5533869862556458,0.3912997841835022,293.29229736328125,297.1499938964844,293.1499938964844,0.6813229322433472,-10992.7734375,304.1656494140625,0.9379199147224426,0.7310309410095215,0.6962194442749023,293.20477294921875,297.1499938964844,293.1499938964844,0.0402325242757797,-6161.24267578125,304.15478515625,0.4253924489021301,0.0785468369722366,0.3905423581600189,291.0987243652344,291.1499938964844,256.720703125,255.85720825195312,279.179931640625,293.3156433105469,291.0984802246094,1.0,0.5283749103546143,0.5537287592887878,0.5537287592887878,1.0,1.0,-2.246182441711426,0.8677763342857361,1.378406047821045,0.3622857332229614,0.0,0.0,0.774416983127594,202.4606475830078,184.0,-10.31279182434082,-26936.015625,1514.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9532470703125,311.4349365234375,278.1499938964844,0.0,18000.0,313.3099975585937,35761.6640625,36000.0,0.0,0.0,0.6038994789123535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4252536296844482,1.425274133682251,-2.042282540060114e-05,0.0,0.0006128812092356,0.0,0.0,369.0223388671875,0.0,0.0,0.0,0.816328227519989,4.0,0.0,1.0
638160,293.3335876464844,297.1499938964844,293.1499938964844,0.172004297375679,-3535.859130859375,304.1674194335937,0.6529107093811035,0.2403479516506195,0.2238402217626571,293.3858337402344,297.1499938964844,293.1499938964844,0.1100784689188003,-2603.90673828125,304.17254638671875,0.5766646862030029,0.1647616177797317,0.1647775173187255,293.24615478515625,297.1499938964844,293.1499938964844,0.4779844284057617,-6163.76025390625,304.1607971191406,0.8537189364433289,0.5522453188896179,0.3903987407684326,293.2917785644531,297.1499938964844,293.1499938964844,0.6794739961624146,-10969.2060546875,304.1661376953125,0.9403387904167176,0.7293283343315125,0.6944796442985535,293.2034912109375,297.1499938964844,293.1499938964844,0.0397258922457695,-6120.310546875,304.15484619140625,0.4258561134338379,0.0781048759818077,0.3878231346607208,291.0948486328125,291.1499938964844,256.7715148925781,255.9013519287109,279.18017578125,293.3142395019531,291.09393310546875,1.0,0.5245556235313416,0.5552552938461304,0.5552552938461304,1.0,1.0,-2.2343223094940186,0.8643270134925842,1.369995355606079,0.3614066839218139,0.0,0.0,0.7784437537193298,198.56118774414065,172.0,-12.744107246398926,-26771.259765625,1484.5621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.76007080078125,311.30401611328125,278.1499938964844,0.0,18000.0,313.3099975585937,35754.74609375,36000.0,0.0,0.0,0.6007380485534668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4363694190979004,1.436390042304993,-2.061442137346603e-05,0.0,0.0006096727447584,0.0,0.0,376.0548400878906,0.0,0.0,0.0,0.8214249014854431,4.0,0.0,1.0
638220,293.3281555175781,297.1499938964844,293.1499938964844,0.1687352806329727,-3482.404296875,304.16705322265625,0.6544123888015747,0.2367987185716629,0.2203004956245422,293.3822631835937,297.1499938964844,293.1499938964844,0.1057449951767921,-2521.326416015625,304.1722412109375,0.5743091702461243,0.1595065742731094,0.1594384163618087,293.2450561523437,297.1499938964844,293.1499938964844,0.4756483733654022,-6140.1142578125,304.1611022949219,0.8588050007820129,0.550033450126648,0.3886063992977142,293.2904663085937,297.1499938964844,293.1499938964844,0.6758472323417664,-10923.1376953125,304.1668395996094,0.9466857314109802,0.7260035872459412,0.6910197138786316,293.20074462890625,297.1499938964844,293.1499938964844,0.0387446656823158,-6041.09130859375,304.15484619140625,0.4277512729167938,0.0773063153028488,0.3825218975543976,291.0849914550781,291.1499938964844,256.8727111816406,255.9889678955078,279.1805114746094,293.3111267089844,291.0846252441406,1.0,0.5160125494003296,0.5583271980285645,0.5583271980285645,1.0,1.0,-2.2109806537628174,0.8575376272201538,1.3534431457519531,0.3596594035625458,0.0,0.0,0.7878957390785217,189.3827209472656,160.0,-11.25311279296875,-26479.251953125,1421.396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.39605712890625,311.0683288574219,278.1499938964844,0.0,18000.0,313.3099975585937,35705.12890625,36000.0,0.0,0.0,0.5953210592269897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4628287553787231,1.4628498554229736,-2.1069026843179017e-05,0.0,0.0006041752058081,0.0,0.0,393.0867614746094,0.0,0.0,0.0,0.8335353136062622,4.0,0.0,1.0
638280,293.3281555175781,297.1499938964844,293.1499938964844,0.1687352806329727,-3482.404296875,304.16705322265625,0.6544123888015747,0.2367987185716629,0.2203004956245422,293.3822631835937,297.1499938964844,293.1499938964844,0.1057449951767921,-2521.326416015625,304.1722412109375,0.5743091702461243,0.1595065742731094,0.1594384163618087,293.2450561523437,297.1499938964844,293.1499938964844,0.4756483733654022,-6140.1142578125,304.1611022949219,0.8588050007820129,0.550033450126648,0.3886063992977142,293.2904663085937,297.1499938964844,293.1499938964844,0.6758472323417664,-10923.1376953125,304.1668395996094,0.9466857314109802,0.7260035872459412,0.6910197138786316,293.20074462890625,297.1499938964844,293.1499938964844,0.0387446656823158,-6041.09130859375,304.15484619140625,0.4277512729167938,0.0773063153028488,0.3825218975543976,291.0849914550781,291.1499938964844,256.8727111816406,255.9889678955078,279.1805114746094,293.3111267089844,291.0846252441406,1.0,0.5160125494003296,0.5583271980285645,0.5583271980285645,1.0,1.0,-2.2109806537628174,0.8575376272201538,1.3534431457519531,0.3596594035625458,0.0,0.0,0.7878957390785217,189.3827209472656,160.0,-11.25311279296875,-26479.251953125,1421.396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.39605712890625,311.0683288574219,278.1499938964844,0.0,18000.0,313.3099975585937,35705.12890625,36000.0,0.0,0.0,0.5953210592269897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4628287553787231,1.4628498554229736,-2.1069026843179017e-05,0.0,0.0006041752058081,0.0,0.0,393.0867614746094,0.0,0.0,0.0,0.8335353136062622,4.0,0.0,1.0
638340,293.3225402832031,297.1499938964844,293.1499938964844,0.1654728800058365,-3428.67626953125,304.16680908203125,0.6569746136665344,0.2334219515323639,0.2168769240379333,293.37841796875,297.1499938964844,293.1499938964844,0.1014574319124221,-2438.7724609375,304.1719970703125,0.5728739500045776,0.1544037014245987,0.1542008370161056,293.2437438964844,297.1499938964844,293.1499938964844,0.4730145633220672,-6113.23974609375,304.16180419921875,0.8652629256248474,0.5478925704956055,0.3868336379528045,293.2889099121094,297.1499938964844,293.1499938964844,0.671795666217804,-10871.3828125,304.16796875,0.9544569253921508,0.7227578163146973,0.6875942945480347,293.1978759765625,297.1499938964844,293.1499938964844,0.0377719774842262,-5961.95556640625,304.15484619140625,0.4307447373867035,0.0766047239303588,0.3774610161781311,291.08306884765625,291.1499938964844,256.9733581542969,256.0756530761719,279.1807861328125,293.307861328125,291.0830383300781,1.0,0.5066749453544617,0.5614197254180908,0.5614197254180908,1.0,1.0,-2.1882545948028564,0.8509384393692017,1.3373160362243652,0.357949435710907,0.0,0.0,0.7970082759857178,179.06813049316406,148.0,-4.097957134246826,-26214.021484375,1355.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0686950683594,310.8621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,35704.4375,35280.0,0.0,0.0,0.5893262624740601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4898779392242432,1.489899516105652,-2.1553869373747148e-05,0.0,0.0005980912246741,0.0,0.0,411.22601318359375,0.0,0.0,0.0,0.8359388709068298,4.0,0.0,1.0
638400,293.3225402832031,297.1499938964844,293.1499938964844,0.1654728800058365,-3428.67626953125,304.16680908203125,0.6569746136665344,0.2334219515323639,0.2168769240379333,293.37841796875,297.1499938964844,293.1499938964844,0.1014574319124221,-2438.7724609375,304.1719970703125,0.5728739500045776,0.1544037014245987,0.1542008370161056,293.2437438964844,297.1499938964844,293.1499938964844,0.4730145633220672,-6113.23974609375,304.16180419921875,0.8652629256248474,0.5478925704956055,0.3868336379528045,293.2889099121094,297.1499938964844,293.1499938964844,0.671795666217804,-10871.3828125,304.16796875,0.9544569253921508,0.7227578163146973,0.6875942945480347,293.1978759765625,297.1499938964844,293.1499938964844,0.0377719774842262,-5961.95556640625,304.15484619140625,0.4307447373867035,0.0766047239303588,0.3774610161781311,291.08306884765625,291.1499938964844,256.9733581542969,256.0756530761719,279.1807861328125,293.307861328125,291.0830383300781,1.0,0.5066749453544617,0.5614197254180908,0.5614197254180908,1.0,1.0,-2.1882545948028564,0.8509384393692017,1.3373160362243652,0.357949435710907,0.0,0.0,0.7970082759857178,179.06813049316406,148.0,-4.097957134246826,-26214.021484375,1355.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0686950683594,310.8621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,35704.4375,35280.0,0.0,0.0,0.5893262624740601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4898779392242432,1.489899516105652,-2.1553869373747148e-05,0.0,0.0005980912246741,0.0,0.0,411.22601318359375,0.0,0.0,0.0,0.8359388709068298,4.0,0.0,1.0
638460,293.3168640136719,297.1499938964844,293.1499938964844,0.1624825894832611,-3379.474609375,304.1662292480469,0.6604419350624084,0.2302002161741256,0.213570699095726,293.3743591308594,297.1499938964844,293.1499938964844,0.0973790809512138,-2359.765380859375,304.1714782714844,0.5721632242202759,0.1494371891021728,0.1490690559148788,293.2422180175781,297.1499938964844,293.1499938964844,0.4708358645439148,-6091.3798828125,304.1615600585937,0.872913658618927,0.545822024345398,0.3850895464420318,293.2871398925781,297.1499938964844,293.1499938964844,0.6683556437492371,-10828.205078125,304.1678161621094,0.9631730318069458,0.7195975184440613,0.6842190623283386,293.1949462890625,297.1499938964844,293.1499938964844,0.0368991792201995,-5891.53466796875,304.1546936035156,0.4347420334815979,0.0759823247790336,0.3726513981819153,291.0704040527344,291.1499938964844,257.0733337402344,256.16131591796875,279.1809997558594,293.3044128417969,291.0707092285156,1.0,0.4968372285366058,0.5645285844802856,0.5645285844802856,1.0,1.0,-2.1661932468414307,0.8445489406585693,1.3216444253921509,0.3562860488891601,0.0,0.0,0.8087903261184692,168.129150390625,136.0,-7.811251640319824,-25923.7734375,1289.9620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7723388671875,310.6600036621094,278.1499938964844,0.0,18000.0,313.1499938964844,34985.828125,35280.0,0.0,0.0,0.585220217704773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5071215629577637,1.507143259048462,-2.17051765503129e-05,0.0,0.0005939241382293,0.0,0.0,420.8820190429688,0.0,0.0,0.0,0.8523768186569214,4.0,0.0,1.0
638520,293.3168640136719,297.1499938964844,293.1499938964844,0.1624825894832611,-3379.474609375,304.1662292480469,0.6604419350624084,0.2302002161741256,0.213570699095726,293.3743591308594,297.1499938964844,293.1499938964844,0.0973790809512138,-2359.765380859375,304.1714782714844,0.5721632242202759,0.1494371891021728,0.1490690559148788,293.2422180175781,297.1499938964844,293.1499938964844,0.4708358645439148,-6091.3798828125,304.1615600585937,0.872913658618927,0.545822024345398,0.3850895464420318,293.2871398925781,297.1499938964844,293.1499938964844,0.6683556437492371,-10828.205078125,304.1678161621094,0.9631730318069458,0.7195975184440613,0.6842190623283386,293.1949462890625,297.1499938964844,293.1499938964844,0.0368991792201995,-5891.53466796875,304.1546936035156,0.4347420334815979,0.0759823247790336,0.3726513981819153,291.0704040527344,291.1499938964844,257.0733337402344,256.16131591796875,279.1809997558594,293.3044128417969,291.0707092285156,1.0,0.4968372285366058,0.5645285844802856,0.5645285844802856,1.0,1.0,-2.1661932468414307,0.8445489406585693,1.3216444253921509,0.3562860488891601,0.0,0.0,0.8087903261184692,168.129150390625,136.0,-7.811251640319824,-25923.7734375,1289.9620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7723388671875,310.6600036621094,278.1499938964844,0.0,18000.0,313.1499938964844,34985.828125,35280.0,0.0,0.0,0.585220217704773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5071215629577637,1.507143259048462,-2.17051765503129e-05,0.0,0.0005939241382293,0.0,0.0,420.8820190429688,0.0,0.0,0.0,0.8523768186569214,4.0,0.0,1.0
638580,293.31121826171875,297.1499938964844,293.1499938964844,0.1593170166015625,-3326.704833984375,304.16607666015625,0.6647709608078003,0.2271166741847992,0.2103784531354904,293.3702087402344,297.1499938964844,293.1499938964844,0.0932359769940376,-2278.635986328125,304.17120361328125,0.5720937252044678,0.1445950269699096,0.1440429389476776,293.24072265625,297.1499938964844,293.1499938964844,0.4678491950035095,-6060.63916015625,304.1626892089844,0.8816977143287659,0.5437926650047302,0.3833695352077484,293.2853698730469,297.1499938964844,293.1499938964844,0.6637957692146301,-10769.59765625,304.1694641113281,0.9724847674369812,0.716483473777771,0.6808843612670898,293.19207763671875,297.1499938964844,293.1499938964844,0.0359768830239772,-5815.4453125,304.1546630859375,0.4397563338279724,0.0754260346293449,0.3680855333805084,291.0790100097656,291.1499938964844,257.1725769042969,256.2459716796875,279.1811828613281,293.3009948730469,291.0795288085937,1.0,0.4866555631160736,0.5676556825637817,0.5676556825637817,1.0,1.0,-2.1447668075561523,0.8383591771125793,1.3064075708389282,0.3546684086322784,0.0,0.0,0.8177122473716736,156.85267639160156,124.0,6.745412349700928,-25702.06640625,1224.712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5108337402344,310.50457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,34995.64453125,35280.0,0.0,0.0,0.5818825960159302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5337271690368652,1.5337493419647217,-2.219868292741012e-05,0.0,0.0005905369180254,0.0,0.0,439.6807861328125,0.0,0.0,0.0,0.8646042346954346,4.0,0.0,1.0
638640,293.31121826171875,297.1499938964844,293.1499938964844,0.1593170166015625,-3326.704833984375,304.16607666015625,0.6647709608078003,0.2271166741847992,0.2103784531354904,293.3702087402344,297.1499938964844,293.1499938964844,0.0932359769940376,-2278.635986328125,304.17120361328125,0.5720937252044678,0.1445950269699096,0.1440429389476776,293.24072265625,297.1499938964844,293.1499938964844,0.4678491950035095,-6060.63916015625,304.1626892089844,0.8816977143287659,0.5437926650047302,0.3833695352077484,293.2853698730469,297.1499938964844,293.1499938964844,0.6637957692146301,-10769.59765625,304.1694641113281,0.9724847674369812,0.716483473777771,0.6808843612670898,293.19207763671875,297.1499938964844,293.1499938964844,0.0359768830239772,-5815.4453125,304.1546630859375,0.4397563338279724,0.0754260346293449,0.3680855333805084,291.0790100097656,291.1499938964844,257.1725769042969,256.2459716796875,279.1811828613281,293.3009948730469,291.0795288085937,1.0,0.4866555631160736,0.5676556825637817,0.5676556825637817,1.0,1.0,-2.1447668075561523,0.8383591771125793,1.3064075708389282,0.3546684086322784,0.0,0.0,0.8177122473716736,156.85267639160156,124.0,6.745412349700928,-25702.06640625,1224.712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5108337402344,310.50457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,34995.64453125,35280.0,0.0,0.0,0.5818825960159302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5337271690368652,1.5337493419647217,-2.219868292741012e-05,0.0,0.0005905369180254,0.0,0.0,439.6807861328125,0.0,0.0,0.0,0.8646042346954346,4.0,0.0,1.0
638700,293.3084411621094,297.1499938964844,293.1499938964844,0.1577604711055755,-3300.6552734375,304.1659851074219,0.6672666072845459,0.2256236523389816,0.2088238000869751,293.3681335449219,297.1499938964844,293.1499938964844,0.0911914855241775,-2238.49462890625,304.17108154296875,0.5722945332527161,0.1422173976898193,0.1415687352418899,293.2399597167969,297.1499938964844,293.1499938964844,0.4663044214248657,-6044.74853515625,304.1631774902344,0.8865185976028442,0.5427929759025574,0.382516860961914,293.28448486328125,297.1499938964844,293.1499938964844,0.6614362001419067,-10739.328125,304.17022705078125,0.9772779941558838,0.7149439454078674,0.6792284846305847,293.190673828125,297.1499938964844,293.1499938964844,0.0355276651680469,-5778.1875,304.1546325683594,0.442669540643692,0.075169488787651,0.3658882081508636,291.0846862792969,291.1499938964844,257.221923828125,256.2878723144531,279.1812744140625,293.29931640625,291.0852966308594,1.0,0.4814622402191162,0.5692264437675476,0.5692264437675476,1.0,1.0,-2.1342756748199463,0.8353333473205566,1.2989422082901,0.3538742661476135,0.0,0.0,0.821498453617096,151.14036560058594,124.0,11.165181159973145,-25594.052734375,1192.4937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3954772949219,310.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,35019.25390625,34200.0,0.0,0.0,0.5804364681243896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.545283555984497,1.5453059673309326,-2.2420093955588527e-05,0.0,0.0005890692700631,0.0,0.0,448.092529296875,0.0,0.0,0.0,0.8549523949623108,4.0,0.0,1.0
638760,293.3056640625,297.1499938964844,293.1499938964844,0.1564501821994781,-3279.03076171875,304.1654663085937,0.6699905395507812,0.2241587340831756,0.2072942554950714,293.36602783203125,297.1499938964844,293.1499938964844,0.0892921090126037,-2201.469970703125,304.1706848144531,0.5726504325866699,0.1398631930351257,0.1391172856092453,293.2391662597656,297.1499938964844,293.1499938964844,0.4654000103473663,-6035.97265625,304.16241455078125,0.8916341662406921,0.5418094992637634,0.3816713690757751,293.2835388183594,297.1499938964844,293.1499938964844,0.6599481701850891,-10721.30078125,304.1692199707031,0.9821235537528992,0.7134261727333069,0.6775851249694824,293.1893005371094,297.1499938964844,293.1499938964844,0.0351631306111812,-5748.94580078125,304.1544494628906,0.4458713233470917,0.0749257057905197,0.3637433648109436,291.0745544433594,291.1499938964844,257.2710266113281,256.3295288085937,279.1813659667969,293.297607421875,291.0738830566406,1.0,0.4762109220027923,0.5708014965057373,0.5708014965057373,1.0,1.0,-2.1239285469055176,0.8323517441749573,1.291576862335205,0.3530890047550201,0.0,0.0,0.8274205923080444,145.39892578125,112.0,-7.930007934570312,-25421.4765625,1160.6082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3024597167969,310.35125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,34140.13671875,34200.0,0.0,0.0,0.578971803188324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5380605459213257,1.5380825996398926,-2.208604200859554e-05,0.0,0.0005875827628187,0.0,0.0,440.0963439941406,0.0,0.0,0.0,0.8646172285079956,4.0,0.0,1.0
638820,293.3004150390625,297.1499938964844,293.1499938964844,0.1534053534269333,-3227.7109375,304.1654052734375,0.6761580109596252,0.2212848365306854,0.2042937725782394,293.362060546875,297.1499938964844,293.1499938964844,0.0852483958005905,-2122.07666015625,304.1705322265625,0.5738242864608765,0.1351948380470276,0.1342612355947494,293.2375793457031,297.1499938964844,293.1499938964844,0.462215781211853,-6003.05810546875,304.16363525390625,0.902796983718872,0.5398706793785095,0.3800067901611328,293.2816467285156,297.1499938964844,293.1499938964844,0.6550974249839783,-10658.8115234375,304.17095947265625,0.991869568824768,0.7104283571243286,0.674347996711731,293.1866149902344,297.1499938964844,293.1499938964844,0.0343015044927597,-5676.78857421875,304.1544189453125,0.4532264471054077,0.0744737312197685,0.3596070408821106,291.0892333984375,291.1499938964844,257.3686218261719,256.4119873046875,279.1815795898437,293.2943420410156,291.0904235839844,1.0,0.4655449688434601,0.5739688277244568,0.5739688277244568,1.0,1.0,-2.103637218475342,0.8265118598937988,1.277125358581543,0.3515450954437256,0.0,0.0,0.8348398208618164,133.86148071289062,100.0,16.302326202392578,-25249.00390625,1097.8974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1426086425781,310.2707214355469,278.1499938964844,0.0,18000.0,313.1499938964844,33999.24609375,34200.0,0.0,0.0,0.576289713382721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.558874011039734,1.5588964223861694,-2.2445599825005047e-05,0.0,0.0005848607979714,0.0,0.0,454.782958984375,0.0,0.0,0.0,0.8739498257637024,4.0,0.0,1.0
638880,293.3004150390625,297.1499938964844,293.1499938964844,0.1534053534269333,-3227.7109375,304.1654052734375,0.6761580109596252,0.2212848365306854,0.2042937725782394,293.362060546875,297.1499938964844,293.1499938964844,0.0852483958005905,-2122.07666015625,304.1705322265625,0.5738242864608765,0.1351948380470276,0.1342612355947494,293.2375793457031,297.1499938964844,293.1499938964844,0.462215781211853,-6003.05810546875,304.16363525390625,0.902796983718872,0.5398706793785095,0.3800067901611328,293.2816467285156,297.1499938964844,293.1499938964844,0.6550974249839783,-10658.8115234375,304.17095947265625,0.991869568824768,0.7104283571243286,0.674347996711731,293.1866149902344,297.1499938964844,293.1499938964844,0.0343015044927597,-5676.78857421875,304.1544189453125,0.4532264471054077,0.0744737312197685,0.3596070408821106,291.0892333984375,291.1499938964844,257.3686218261719,256.4119873046875,279.1815795898437,293.2943420410156,291.0904235839844,1.0,0.4655449688434601,0.5739688277244568,0.5739688277244568,1.0,1.0,-2.103637218475342,0.8265118598937988,1.277125358581543,0.3515450954437256,0.0,0.0,0.8348398208618164,133.86148071289062,100.0,16.302326202392578,-25249.00390625,1097.8974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1426086425781,310.2707214355469,278.1499938964844,0.0,18000.0,313.1499938964844,33999.24609375,34200.0,0.0,0.0,0.576289713382721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.558874011039734,1.5588964223861694,-2.2445599825005047e-05,0.0,0.0005848607979714,0.0,0.0,454.782958984375,0.0,0.0,0.0,0.8739498257637024,4.0,0.0,1.0
638940,293.2955627441406,297.1499938964844,293.1499938964844,0.1503290683031082,-3175.5009765625,304.1653747558594,0.6828533411026001,0.2184553146362304,0.2013522684574127,293.3585510253906,297.1499938964844,293.1499938964844,0.0811677426099777,-2042.1954345703125,304.1705017089844,0.575145959854126,0.1305394917726516,0.1294409483671188,293.236083984375,297.1499938964844,293.1499938964844,0.4587314426898956,-5966.98046875,304.1648864746094,0.9153918027877808,0.5379576086997986,0.3783685863018036,293.279052734375,297.1499938964844,293.1499938964844,0.6466959714889526,-10546.021484375,304.1786804199219,0.9990000128746032,0.7076073884963989,0.6679724454879761,293.1840209960937,297.1499938964844,293.1499938964844,0.0334658473730087,-5605.88671875,304.1543273925781,0.4615145623683929,0.0740741640329361,0.3557601571083069,291.11248779296875,291.1499938964844,257.4652404785156,256.4932861328125,279.18310546875,293.2911682128906,291.1142578125,1.0,0.4545382857322693,0.5773118734359741,0.5773118734359741,1.0,1.0,-2.0801541805267334,0.819280207157135,1.2608740329742432,0.3494550287723541,0.0,0.0,0.8383455276489258,122.70648193359376,88.0,30.28700065612793,-25040.80859375,1034.4346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0160827636719,310.2080383300781,278.1499938964844,0.0,18000.0,313.1499938964844,34070.43359375,33120.0,0.0,0.0,0.5738533139228821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5719376802444458,1.5719603300094604,-2.271006269438658e-05,0.0,0.0005823881947435,0.0,0.0,464.6980590820313,0.0,0.0,0.0,0.8649770617485046,4.0,0.0,1.0
639000,293.2955627441406,297.1499938964844,293.1499938964844,0.1503290683031082,-3175.5009765625,304.1653747558594,0.6828533411026001,0.2184553146362304,0.2013522684574127,293.3585510253906,297.1499938964844,293.1499938964844,0.0811677426099777,-2042.1954345703125,304.1705017089844,0.575145959854126,0.1305394917726516,0.1294409483671188,293.236083984375,297.1499938964844,293.1499938964844,0.4587314426898956,-5966.98046875,304.1648864746094,0.9153918027877808,0.5379576086997986,0.3783685863018036,293.279052734375,297.1499938964844,293.1499938964844,0.6466959714889526,-10546.021484375,304.1786804199219,0.9990000128746032,0.7076073884963989,0.6679724454879761,293.1840209960937,297.1499938964844,293.1499938964844,0.0334658473730087,-5605.88671875,304.1543273925781,0.4615145623683929,0.0740741640329361,0.3557601571083069,291.11248779296875,291.1499938964844,257.4652404785156,256.4932861328125,279.18310546875,293.2911682128906,291.1142578125,1.0,0.4545382857322693,0.5773118734359741,0.5773118734359741,1.0,1.0,-2.0801541805267334,0.819280207157135,1.2608740329742432,0.3494550287723541,0.0,0.0,0.8383455276489258,122.70648193359376,88.0,30.28700065612793,-25040.80859375,1034.4346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0160827636719,310.2080383300781,278.1499938964844,0.0,18000.0,313.1499938964844,34070.43359375,33120.0,0.0,0.0,0.5738533139228821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5719376802444458,1.5719603300094604,-2.271006269438658e-05,0.0,0.0005823881947435,0.0,0.0,464.6980590820313,0.0,0.0,0.0,0.8649770617485046,4.0,0.0,1.0
639060,293.2911682128906,297.1499938964844,293.1499938964844,0.1472439467906952,-3122.705322265625,304.1654357910156,0.6883936524391174,0.2156628221273422,0.1985349357128143,293.3554382324219,297.1499938964844,293.1499938964844,0.077071875333786,-1962.4521484375,304.1705322265625,0.5750579237937927,0.1258894652128219,0.1247198283672332,293.2345275878906,297.1499938964844,293.1499938964844,0.454940527677536,-5927.541015625,304.1663818359375,0.9270479679107666,0.5360901951789856,0.3768331706523895,293.25762939453125,297.1499938964844,293.1499938964844,0.619243860244751,-10170.0078125,304.21490478515625,0.9990000128746032,0.7086299657821655,0.6440861821174622,293.1811828613281,297.1499938964844,293.1499938964844,0.0327480621635913,-5543.68115234375,304.1540832519531,0.4687258303165436,0.0737836435437202,0.3527635335922241,291.1463928222656,291.1499938964844,257.56085205078125,256.57342529296875,279.187744140625,293.2820739746094,291.15020751953125,1.0,0.4422689080238342,0.5813450217247009,0.5813450217247009,1.0,1.0,-2.037004947662353,0.8038567304611206,1.233148217201233,0.3432969152927398,0.0,0.0,0.8372595310211182,113.1004867553711,76.0,54.29074478149414,-24630.392578125,959.0267944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98681640625,310.1986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,33203.33984375,33120.0,0.0,0.0,0.5707735419273376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554094910621643,1.5541170835494995,-2.217526525782887e-05,0.0,0.0005792625597678,0.0,0.0,448.740478515625,0.0,0.0,0.0,0.8692318201065063,4.0,0.0,1.0
639120,293.2911682128906,297.1499938964844,293.1499938964844,0.1472439467906952,-3122.705322265625,304.1654357910156,0.6883936524391174,0.2156628221273422,0.1985349357128143,293.3554382324219,297.1499938964844,293.1499938964844,0.077071875333786,-1962.4521484375,304.1705322265625,0.5750579237937927,0.1258894652128219,0.1247198283672332,293.2345275878906,297.1499938964844,293.1499938964844,0.454940527677536,-5927.541015625,304.1663818359375,0.9270479679107666,0.5360901951789856,0.3768331706523895,293.25762939453125,297.1499938964844,293.1499938964844,0.619243860244751,-10170.0078125,304.21490478515625,0.9990000128746032,0.7086299657821655,0.6440861821174622,293.1811828613281,297.1499938964844,293.1499938964844,0.0327480621635913,-5543.68115234375,304.1540832519531,0.4687258303165436,0.0737836435437202,0.3527635335922241,291.1463928222656,291.1499938964844,257.56085205078125,256.57342529296875,279.187744140625,293.2820739746094,291.15020751953125,1.0,0.4422689080238342,0.5813450217247009,0.5813450217247009,1.0,1.0,-2.037004947662353,0.8038567304611206,1.233148217201233,0.3432969152927398,0.0,0.0,0.8372595310211182,113.1004867553711,76.0,54.29074478149414,-24630.392578125,959.0267944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98681640625,310.1986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,33203.33984375,33120.0,0.0,0.0,0.5707735419273376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554094910621643,1.5541170835494995,-2.217526525782887e-05,0.0,0.0005792625597678,0.0,0.0,448.740478515625,0.0,0.0,0.0,0.8692318201065063,4.0,0.0,1.0
639180,293.2872009277344,297.1499938964844,293.1499938964844,0.143732950091362,-3061.72705078125,304.1661376953125,0.6951605677604675,0.2128925621509552,0.195706620812416,293.352783203125,297.1499938964844,293.1499938964844,0.0726757571101188,-1877.2852783203125,304.1710205078125,0.5757143497467041,0.121222011744976,0.1199515461921691,293.2333984375,297.1499938964844,293.1499938964844,0.4497053027153015,-5872.33984375,304.16961669921875,0.9406508803367616,0.5341817140579224,0.3752606511116028,293.2162170410156,297.1499938964844,293.1499938964844,0.5863519906997681,-9725.0283203125,304.2478942871094,0.9990000128746032,0.7142637968063354,0.6177104115486145,293.17828369140625,297.1499938964844,293.1499938964844,0.0319490320980548,-5471.8115234375,304.154052734375,0.4761180579662323,0.073582574725151,0.3500872254371643,291.2165222167969,291.1499938964844,257.65533447265625,256.6523132324219,279.1908569335937,293.269287109375,291.22076416015625,1.0,0.4290702939033508,0.5855891108512878,0.5855891108512878,1.0,1.0,-1.991004228591919,0.7871787548065186,1.2038254737854004,0.3364758789539337,0.0,0.0,0.8237694501876831,103.0179672241211,64.0,86.01409912109375,-24243.80859375,882.2234497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0473937988281,310.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,33425.28125,33120.0,0.0,0.0,0.5667290091514587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.531933307647705,1.5319551229476929,-2.181015224778093e-05,0.0,0.0005751579301431,0.0,0.0,433.4651794433594,0.0,0.0,0.0,0.8586070537567139,4.0,0.0,1.0
639240,293.2872009277344,297.1499938964844,293.1499938964844,0.143732950091362,-3061.72705078125,304.1661376953125,0.6951605677604675,0.2128925621509552,0.195706620812416,293.352783203125,297.1499938964844,293.1499938964844,0.0726757571101188,-1877.2852783203125,304.1710205078125,0.5757143497467041,0.121222011744976,0.1199515461921691,293.2333984375,297.1499938964844,293.1499938964844,0.4497053027153015,-5872.33984375,304.16961669921875,0.9406508803367616,0.5341817140579224,0.3752606511116028,293.2162170410156,297.1499938964844,293.1499938964844,0.5863519906997681,-9725.0283203125,304.2478942871094,0.9990000128746032,0.7142637968063354,0.6177104115486145,293.17828369140625,297.1499938964844,293.1499938964844,0.0319490320980548,-5471.8115234375,304.154052734375,0.4761180579662323,0.073582574725151,0.3500872254371643,291.2165222167969,291.1499938964844,257.65533447265625,256.6523132324219,279.1908569335937,293.269287109375,291.22076416015625,1.0,0.4290702939033508,0.5855891108512878,0.5855891108512878,1.0,1.0,-1.991004228591919,0.7871787548065186,1.2038254737854004,0.3364758789539337,0.0,0.0,0.8237694501876831,103.0179672241211,64.0,86.01409912109375,-24243.80859375,882.2234497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0473937988281,310.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,33425.28125,33120.0,0.0,0.0,0.5667290091514587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.531933307647705,1.5319551229476929,-2.181015224778093e-05,0.0,0.0005751579301431,0.0,0.0,433.4651794433594,0.0,0.0,0.0,0.8586070537567139,4.0,0.0,1.0
639300,293.2851867675781,297.1499938964844,293.1499938964844,0.1420069187879562,-3031.645263671875,304.1663513183594,0.6990752816200256,0.2115468531847,0.1943170577287674,293.3514404296875,297.1499938964844,293.1499938964844,0.0704770907759666,-1835.129638671875,304.1711730957031,0.5764030814170837,0.1189165860414505,0.117580734193325,293.2328491210937,297.1499938964844,293.1499938964844,0.4470438957214355,-5844.3759765625,304.1708984375,0.9480666518211364,0.5332329869270325,0.3744702935218811,293.18963623046875,297.1499938964844,293.1499938964844,0.5688357353210449,-9488.673828125,304.26190185546875,0.9990000128746032,0.71863853931427,0.6037049293518066,293.17681884765625,297.1499938964844,293.1499938964844,0.0315752662718296,-5437.822265625,304.15399169921875,0.4799021184444427,0.0735121518373489,0.348877876996994,291.252197265625,291.1499938964844,257.7021484375,256.6913146972656,279.19244384765625,293.2638854980469,291.2564392089844,1.0,0.4221760034561157,0.5878322124481201,0.5878322124481201,1.0,1.0,-1.9672681093215945,0.7785525321960449,1.188715577125549,0.332901656627655,0.0,0.0,0.8133746981620789,97.84513854980467,64.0,92.18708801269533,-24027.658203125,843.8541870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.111572265625,310.3114624023437,278.1499938964844,0.0,18000.0,313.1499938964844,33568.6171875,32040.0,0.0,0.0,0.5642309188842773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51098370552063,1.511005163192749,-2.145545840903651e-05,0.0,0.0005726226372644,0.0,0.0,419.1801452636719,0.0,0.0,0.0,0.8337666988372803,4.0,0.0,1.0
639360,293.2831726074219,297.1499938964844,293.1499938964844,0.1405280530452728,-3006.10546875,304.1660461425781,0.7033609747886658,0.2102319747209549,0.1929518580436706,293.3500366210937,297.1499938964844,293.1499938964844,0.0684053599834442,-1795.9530029296875,304.17108154296875,0.5773607492446899,0.1166384294629097,0.1152310371398925,293.23223876953125,297.1499938964844,293.1499938964844,0.445051372051239,-5823.94482421875,304.1706848144531,0.9557884931564332,0.532299280166626,0.3736848831176758,293.15924072265625,297.1499938964844,293.1499938964844,0.5515296459197998,-9255.8125,304.2729797363281,0.9990000128746032,0.7240979075431824,0.5891997218132019,293.1753845214844,297.1499938964844,293.1499938964844,0.0312865599989891,-5412.17578125,304.15380859375,0.4837705790996551,0.0734536275267601,0.3477202355861664,291.2709655761719,291.1499938964844,257.7486877441406,256.7299499511719,279.1944274902344,293.2606201171875,291.27325439453125,1.0,0.4151013493537903,0.5901994109153748,0.5901994109153748,1.0,1.0,-1.9430549144744875,0.7697696685791016,1.1732852458953855,0.3292592763900757,0.0,0.0,0.8032865524291992,92.61641693115234,82.0,70.84037017822266,-23729.56640625,805.6954956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2096252441406,310.34088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,32810.73046875,32040.0,0.0,0.0,0.561234712600708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.465646505355835,1.4656670093536377,-2.046456756943371e-05,0.0,0.0005695818690583,0.0,0.0,386.2527160644531,0.0,0.0,0.0,0.8256508708000183,4.0,0.0,1.0
639420,293.2797241210937,297.1499938964844,293.1499938964844,0.1379193067550659,-2961.06396484375,304.1650085449219,0.7031203508377075,0.2075550407171249,0.1904872506856918,293.3477478027344,297.1499938964844,293.1499938964844,0.0645116716623306,-1723.26220703125,304.1705322265625,0.5710439682006836,0.112040214240551,0.1108110919594764,293.2315368652344,297.1499938964844,293.1499938964844,0.4416304230690002,-5789.21044921875,304.1693725585937,0.9585641026496888,0.53035968542099,0.3722972571849823,293.1060791015625,297.1499938964844,293.1499938964844,0.5393508672714233,-9110.89453125,304.25103759765625,0.9990000128746032,0.7347018122673035,0.5822375416755676,293.1730041503906,297.1499938964844,293.1499938964844,0.0309728570282459,-5383.79345703125,304.1530456542969,0.4853576719760895,0.0732946842908859,0.3466668128967285,291.2998962402344,291.1499938964844,257.8407592773437,256.8063049316406,279.1898498535156,293.2611999511719,291.2996520996094,1.0,0.4115583300590515,0.5939987301826477,0.5939987301826477,1.0,1.0,-1.923466801643372,0.7642862200737,1.1591806411743164,0.3274850249290466,0.0,0.0,0.7807645201683044,89.9406509399414,100.0,36.992454528808594,-23472.134765625,780.525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4336853027344,310.4364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,32745.20703125,32040.0,0.0,0.0,0.5543026924133301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402862310409546,1.4028816223144531,-1.9356111806700937e-05,0.0,0.0005625467747449,0.0,0.0,346.4328308105469,0.0,0.0,0.0,0.7965332269668579,4.0,0.0,1.0
