time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639480,293.2797241210937,297.1499938964844,293.1499938964844,0.1379193067550659,-2961.06396484375,304.1650085449219,0.7031203508377075,0.2075550407171249,0.1904872506856918,293.3477478027344,297.1499938964844,293.1499938964844,0.0645116716623306,-1723.26220703125,304.1705322265625,0.5710439682006836,0.112040214240551,0.1108110919594764,293.2315368652344,297.1499938964844,293.1499938964844,0.4416304230690002,-5789.21044921875,304.1693725585937,0.9585641026496888,0.53035968542099,0.3722972571849823,293.1060791015625,297.1499938964844,293.1499938964844,0.5393508672714233,-9110.89453125,304.25103759765625,0.9990000128746032,0.7347018122673035,0.5822375416755676,293.1730041503906,297.1499938964844,293.1499938964844,0.0309728570282459,-5383.79345703125,304.1530456542969,0.4853576719760895,0.0732946842908859,0.3466668128967285,291.2998962402344,291.1499938964844,257.8407592773437,256.8063049316406,279.1898498535156,293.2611999511719,291.2996520996094,1.0,0.4115583300590515,0.5939987301826477,0.5939987301826477,1.0,1.0,-1.923466801643372,0.7642862200737,1.1591806411743164,0.3274850249290466,0.0,0.0,0.7807645201683044,89.9406509399414,100.0,36.992454528808594,-23472.134765625,780.525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4336853027344,310.4364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,32745.20703125,32040.0,0.0,0.0,0.5543026924133301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402862310409546,1.4028816223144531,-1.9356111806700937e-05,0.0,0.0005625467747449,0.0,0.0,346.4328308105469,0.0,0.0,0.0,0.7965332269668579,4.0,0.0,1.0
639540,293.2768249511719,297.1499938964844,293.1499938964844,0.1361572444438934,-2931.547119140625,304.1629333496094,0.695720911026001,0.2048581689596176,0.1881950497627258,293.345703125,297.1499938964844,293.1499938964844,0.0610939599573612,-1661.16552734375,304.1693725585937,0.5579076409339905,0.1074410229921341,0.1065877452492713,293.2310485839844,297.1499938964844,293.1499938964844,0.4405703246593475,-5780.423828125,304.16461181640625,0.9513092637062072,0.5283954739570618,0.371034026145935,293.08697509765625,297.1499938964844,293.1499938964844,0.5482023358345032,-9259.578125,304.2021789550781,0.9990000128746032,0.7397631406784058,0.5926569700241089,293.1713562011719,297.1499938964844,293.1499938964844,0.0310207791626453,-5390.1083984375,304.1519470214844,0.4819713532924652,0.0730466321110725,0.3463218510150909,291.2723083496094,291.1499938964844,257.9315185546875,256.88134765625,279.18133544921875,293.2606506347656,291.2691955566406,1.0,0.4150452315807342,0.5967307090759277,0.5967307090759277,1.0,1.0,-1.9262115955352783,0.7677876353263855,1.158423900604248,0.3300969004631042,0.0,0.0,0.7657768726348877,93.26988220214844,118.0,-25.972732543945312,-23372.61328125,793.7166137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60894775390625,310.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,32576.359375,30960.0,0.0,0.0,0.5470373630523682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3495162725448608,1.3495347499847412,-1.842631354520563e-05,0.0,0.000555173435714,0.0,0.0,314.68682861328125,0.0,0.0,0.0,0.7573634386062622,4.0,0.0,1.0
639600,293.2768249511719,297.1499938964844,293.1499938964844,0.1361572444438934,-2931.547119140625,304.1629333496094,0.695720911026001,0.2048581689596176,0.1881950497627258,293.345703125,297.1499938964844,293.1499938964844,0.0610939599573612,-1661.16552734375,304.1693725585937,0.5579076409339905,0.1074410229921341,0.1065877452492713,293.2310485839844,297.1499938964844,293.1499938964844,0.4405703246593475,-5780.423828125,304.16461181640625,0.9513092637062072,0.5283954739570618,0.371034026145935,293.08697509765625,297.1499938964844,293.1499938964844,0.5482023358345032,-9259.578125,304.2021789550781,0.9990000128746032,0.7397631406784058,0.5926569700241089,293.1713562011719,297.1499938964844,293.1499938964844,0.0310207791626453,-5390.1083984375,304.1519470214844,0.4819713532924652,0.0730466321110725,0.3463218510150909,291.2723083496094,291.1499938964844,257.9315185546875,256.88134765625,279.18133544921875,293.2606506347656,291.2691955566406,1.0,0.4150452315807342,0.5967307090759277,0.5967307090759277,1.0,1.0,-1.9262115955352783,0.7677876353263855,1.158423900604248,0.3300969004631042,0.0,0.0,0.7657768726348877,93.26988220214844,118.0,-25.972732543945312,-23372.61328125,793.7166137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60894775390625,310.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,32576.359375,30960.0,0.0,0.0,0.5470373630523682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3495162725448608,1.3495347499847412,-1.842631354520563e-05,0.0,0.000555173435714,0.0,0.0,314.68682861328125,0.0,0.0,0.0,0.7573634386062622,4.0,0.0,1.0
639660,293.2743835449219,297.1499938964844,293.1499938964844,0.1351643204689026,-2916.208740234375,304.1603088378906,0.6838069558143616,0.2021420747041702,0.1860355138778686,293.34381103515625,297.1499938964844,293.1499938964844,0.0581004656851291,-1608.30224609375,304.1679382324219,0.5406544804573059,0.1028696075081825,0.102539338171482,293.23065185546875,297.1499938964844,293.1499938964844,0.4418514370918274,-5796.9033203125,304.15771484375,0.9370510578155518,0.5264219045639038,0.3698791861534118,293.10430908203125,297.1499938964844,293.1499938964844,0.5731563568115234,-9626.78515625,304.14324951171875,0.9990000128746032,0.7379177808761597,0.614966869354248,293.171142578125,297.1499938964844,293.1499938964844,0.0312597081065177,-5416.359375,304.1509094238281,0.4745019674301147,0.0725525170564651,0.3457793593406677,291.1888122558594,291.1499938964844,258.0208740234375,256.9550476074219,279.1719055175781,293.2544860839844,291.184814453125,1.0,0.4235454797744751,0.5984450578689575,0.5984450578689575,1.0,1.0,-1.943501114845276,0.776955246925354,1.166545867919922,0.3352997601032257,0.0,0.0,0.7663213610649109,100.8865966796875,136.0,-85.7392349243164,-23375.2578125,833.446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6981201171875,310.4367980957031,278.1499938964844,0.0,18000.0,313.1499938964844,31164.203125,30960.0,0.0,0.0,0.5400860905647278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3109004497528076,1.3109179735183716,-1.7483102055848576e-05,0.0,0.000548118725419,0.0,0.0,289.581787109375,0.0,0.0,0.0,0.7523923516273499,4.0,0.0,1.0
639720,293.2743835449219,297.1499938964844,293.1499938964844,0.1351643204689026,-2916.208740234375,304.1603088378906,0.6838069558143616,0.2021420747041702,0.1860355138778686,293.34381103515625,297.1499938964844,293.1499938964844,0.0581004656851291,-1608.30224609375,304.1679382324219,0.5406544804573059,0.1028696075081825,0.102539338171482,293.23065185546875,297.1499938964844,293.1499938964844,0.4418514370918274,-5796.9033203125,304.15771484375,0.9370510578155518,0.5264219045639038,0.3698791861534118,293.10430908203125,297.1499938964844,293.1499938964844,0.5731563568115234,-9626.78515625,304.14324951171875,0.9990000128746032,0.7379177808761597,0.614966869354248,293.171142578125,297.1499938964844,293.1499938964844,0.0312597081065177,-5416.359375,304.1509094238281,0.4745019674301147,0.0725525170564651,0.3457793593406677,291.1888122558594,291.1499938964844,258.0208740234375,256.9550476074219,279.1719055175781,293.2544860839844,291.184814453125,1.0,0.4235454797744751,0.5984450578689575,0.5984450578689575,1.0,1.0,-1.943501114845276,0.776955246925354,1.166545867919922,0.3352997601032257,0.0,0.0,0.7663213610649109,100.8865966796875,136.0,-85.7392349243164,-23375.2578125,833.446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6981201171875,310.4367980957031,278.1499938964844,0.0,18000.0,313.1499938964844,31164.203125,30960.0,0.0,0.0,0.5400860905647278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3109004497528076,1.3109179735183716,-1.7483102055848576e-05,0.0,0.000548118725419,0.0,0.0,289.581787109375,0.0,0.0,0.0,0.7523923516273499,4.0,0.0,1.0
639780,293.2724609375,297.1499938964844,293.1499938964844,0.1340542286634445,-2898.36083984375,304.1587219238281,0.6695374846458435,0.1993846595287323,0.1839574873447418,293.3420715332031,297.1499938964844,293.1499938964844,0.0550621226429939,-1555.009033203125,304.1670227050781,0.5218573808670044,0.0983090251684188,0.0986330285668373,293.230712890625,297.1499938964844,293.1499938964844,0.4427293539047241,-5807.9755859375,304.1537170410156,0.9185429215431212,0.5243685841560364,0.368771344423294,293.1537475585937,297.1499938964844,293.1499938964844,0.6076174974441528,-10113.9794921875,304.08819580078125,0.9990000128746032,0.7291186451911926,0.6454500555992126,293.1724548339844,297.1499938964844,293.1499938964844,0.0312929935753345,-5423.84228515625,304.15057373046875,0.4621560573577881,0.0717570707201957,0.344463437795639,291.1212463378906,291.1499938964844,258.1087646484375,257.02734375,279.1648864746094,293.2499389648437,291.1169128417969,1.0,0.4354641437530517,0.5995481014251709,0.5995481014251709,1.0,1.0,-1.9700053930282595,0.789765477180481,1.1802397966384888,0.342190533876419,0.0,0.0,0.7745803594589233,111.80709838867188,139.0,-93.5650863647461,-23563.408203125,893.0739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6258850097656,310.3602600097656,278.1499938964844,0.0,18000.0,313.1499938964844,30810.140625,30960.0,0.0,0.0,0.5347059965133667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.320400595664978,1.320418119430542,-1.7554828446009196e-05,0.0,0.0005426586139947,0.0,0.0,293.7379455566406,0.0,0.0,0.0,0.7566221356391907,4.0,0.0,1.0
639840,293.2724609375,297.1499938964844,293.1499938964844,0.1340542286634445,-2898.36083984375,304.1587219238281,0.6695374846458435,0.1993846595287323,0.1839574873447418,293.3420715332031,297.1499938964844,293.1499938964844,0.0550621226429939,-1555.009033203125,304.1670227050781,0.5218573808670044,0.0983090251684188,0.0986330285668373,293.230712890625,297.1499938964844,293.1499938964844,0.4427293539047241,-5807.9755859375,304.1537170410156,0.9185429215431212,0.5243685841560364,0.368771344423294,293.1537475585937,297.1499938964844,293.1499938964844,0.6076174974441528,-10113.9794921875,304.08819580078125,0.9990000128746032,0.7291186451911926,0.6454500555992126,293.1724548339844,297.1499938964844,293.1499938964844,0.0312929935753345,-5423.84228515625,304.15057373046875,0.4621560573577881,0.0717570707201957,0.344463437795639,291.1212463378906,291.1499938964844,258.1087646484375,257.02734375,279.1648864746094,293.2499389648437,291.1169128417969,1.0,0.4354641437530517,0.5995481014251709,0.5995481014251709,1.0,1.0,-1.9700053930282595,0.789765477180481,1.1802397966384888,0.342190533876419,0.0,0.0,0.7745803594589233,111.80709838867188,139.0,-93.5650863647461,-23563.408203125,893.0739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6258850097656,310.3602600097656,278.1499938964844,0.0,18000.0,313.1499938964844,30810.140625,30960.0,0.0,0.0,0.5347059965133667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.320400595664978,1.320418119430542,-1.7554828446009196e-05,0.0,0.0005426586139947,0.0,0.0,293.7379455566406,0.0,0.0,0.0,0.7566221356391907,4.0,0.0,1.0
639900,293.2715148925781,297.1499938964844,293.1499938964844,0.1334550231695175,-2888.56884765625,304.1582336425781,0.6635100245475769,0.1980179548263549,0.1828936636447906,293.3412170410156,297.1499938964844,293.1499938964844,0.0534904450178146,-1527.6243896484375,304.1667785644531,0.5137314796447754,0.0960435345768928,0.0966604053974151,293.23077392578125,297.1499938964844,293.1499938964844,0.4430885910987854,-5812.390625,304.15240478515625,0.9109864234924316,0.5233308672904968,0.3681840300559997,293.1868591308594,297.1499938964844,293.1499938964844,0.6235172748565674,-10331.8779296875,304.0706787109375,0.9990000128746032,0.7225678563117981,0.6586043834686279,293.1733093261719,297.1499938964844,293.1499938964844,0.0312117226421833,-5419.07958984375,304.1506042480469,0.455920934677124,0.071302093565464,0.343315452337265,291.0888061523437,291.1499938964844,258.1521301269531,257.0629577636719,279.1649780273437,293.2525329589844,291.08551025390625,1.0,0.4401195347309112,0.6002976298332214,0.6002976298332214,1.0,1.0,-1.980080485343933,0.7948653101921082,1.1852151155471802,0.345145434141159,0.0,0.0,0.7819527387619019,116.64571380615234,139.0,-88.62265014648438,-23642.77734375,918.4359130859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5310974121094,310.29815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,30662.328125,29880.0,0.0,0.0,0.5327920913696289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3352744579315186,1.3352922201156616,-1.7761265553417616e-05,0.0,0.0005407162825576,0.0,0.0,301.4615173339844,0.0,0.0,0.0,0.7483910918235779,4.0,0.0,1.0
639960,293.2705078125,297.1499938964844,293.1499938964844,0.13297139108181,-2880.96875,304.1576232910156,0.6583000421524048,0.1966723501682281,0.1818289309740066,293.34033203125,297.1499938964844,293.1499938964844,0.0519602335989475,-1501.26953125,304.16650390625,0.5065020322799683,0.0937984809279441,0.0946865677833557,293.2308654785156,297.1499938964844,293.1499938964844,0.4438294768333435,-5821.0009765625,304.1506042480469,0.9048056602478028,0.5222940444946289,0.3675823807716369,293.2210388183594,297.1499938964844,293.1499938964844,0.6385417580604553,-10534.3974609375,304.0578308105469,0.9990000128746032,0.7153918743133545,0.6699753403663635,293.17413330078125,297.1499938964844,293.1499938964844,0.0311460774391889,-5416.3876953125,304.150634765625,0.4505431354045868,0.0708456858992576,0.3420301973819732,291.0468139648437,291.1499938964844,258.19512939453125,257.0982360839844,279.1665954589844,293.2592163085937,291.0423583984375,1.0,0.4441975057125091,0.6012417078018188,0.6012417078018188,1.0,1.0,-1.9878231287002563,0.7990930676460266,1.1887301206588743,0.3476574122905731,0.0,0.0,0.7929065823554993,120.8774185180664,142.0,-102.44734191894533,-23630.494140625,939.8248901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4209289550781,310.195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,29658.20703125,29880.0,0.0,0.0,0.5312390923500061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3370689153671265,1.3370864391326904,-1.7563303117640316e-05,0.0,0.0005391401355154,0.0,0.0,299.7002868652344,0.0,0.0,0.0,0.7619134187698364,4.0,0.0,1.0
640020,293.2682189941406,297.1499938964844,293.1499938964844,0.1313077956438064,-2852.176513671875,304.15789794921875,0.6473689079284668,0.1940875500440597,0.1798502206802368,293.338134765625,297.1499938964844,293.1499938964844,0.0485822930932045,-1442.4483642578125,304.1666564941406,0.4921595156192779,0.0894181877374649,0.0908960625529289,293.2308654785156,297.1499938964844,293.1499938964844,0.442727655172348,-5808.98681640625,304.1524353027344,0.8917703628540039,0.5202468633651733,0.3664503097534179,293.273193359375,297.1499938964844,293.1499938964844,0.641648530960083,-10552.482421875,304.0856018066406,0.9899613857269288,0.7029314637184143,0.6690678596496582,293.1755676269531,297.1499938964844,293.1499938964844,0.0307801682502031,-5385.88134765625,304.1510314941406,0.4393700957298279,0.0699426755309104,0.3397954404354095,291.03228759765625,291.1499938964844,258.27984619140625,257.1676940917969,279.1773681640625,293.276123046875,291.0343017578125,1.0,0.4499616920948028,0.6044666767120361,0.6044666767120361,1.0,1.0,-1.9757970571517944,0.7961283326148987,1.1796687841415403,0.3474466204643249,0.0,0.0,0.8108356595039368,130.3271484375,145.0,-23.116086959838867,-23586.923828125,960.5501098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15740966796875,310.0849304199219,278.1499938964844,0.0,18000.0,313.1499938964844,29397.408203125,29880.0,0.0,0.0,0.5293155908584595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3848475217819214,1.3848658800125122,-1.82940493687056e-05,0.0,0.0005371880251914,0.0,0.0,326.12548828125,0.0,0.0,0.0,0.7833104729652405,4.0,0.0,1.0
640080,293.2682189941406,297.1499938964844,293.1499938964844,0.1313077956438064,-2852.176513671875,304.15789794921875,0.6473689079284668,0.1940875500440597,0.1798502206802368,293.338134765625,297.1499938964844,293.1499938964844,0.0485822930932045,-1442.4483642578125,304.1666564941406,0.4921595156192779,0.0894181877374649,0.0908960625529289,293.2308654785156,297.1499938964844,293.1499938964844,0.442727655172348,-5808.98681640625,304.1524353027344,0.8917703628540039,0.5202468633651733,0.3664503097534179,293.273193359375,297.1499938964844,293.1499938964844,0.641648530960083,-10552.482421875,304.0856018066406,0.9899613857269288,0.7029314637184143,0.6690678596496582,293.1755676269531,297.1499938964844,293.1499938964844,0.0307801682502031,-5385.88134765625,304.1510314941406,0.4393700957298279,0.0699426755309104,0.3397954404354095,291.03228759765625,291.1499938964844,258.27984619140625,257.1676940917969,279.1773681640625,293.276123046875,291.0343017578125,1.0,0.4499616920948028,0.6044666767120361,0.6044666767120361,1.0,1.0,-1.9757970571517944,0.7961283326148987,1.1796687841415403,0.3474466204643249,0.0,0.0,0.8108356595039368,130.3271484375,145.0,-23.116086959838867,-23586.923828125,960.5501098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15740966796875,310.0849304199219,278.1499938964844,0.0,18000.0,313.1499938964844,29397.408203125,29880.0,0.0,0.0,0.5293155908584595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3848475217819214,1.3848658800125122,-1.82940493687056e-05,0.0,0.0005371880251914,0.0,0.0,326.12548828125,0.0,0.0,0.0,0.7833104729652405,4.0,0.0,1.0
640140,293.2662048339844,297.1499938964844,293.1499938964844,0.1291688978672027,-2814.284912109375,304.1588134765625,0.6388322114944458,0.1915019750595092,0.1778317540884018,293.33624267578125,297.1499938964844,293.1499938964844,0.0449211634695529,-1378.8311767578125,304.1672058105469,0.479106992483139,0.0850355625152587,0.0870710462331771,293.23150634765625,297.1499938964844,293.1499938964844,0.4399089515209198,-5778.31494140625,304.1562805175781,0.8817017078399658,0.5180668234825134,0.3651962578296661,293.29010009765625,297.1499938964844,293.1499938964844,0.6351573467254639,-10445.9345703125,304.1173400878906,0.9787391424179076,0.6963381171226501,0.6621524691581726,293.17694091796875,297.1499938964844,293.1499938964844,0.0301790460944175,-5332.3037109375,304.1517028808594,0.4308213293552398,0.0690143108367919,0.3371255099773407,291.0607604980469,291.1499938964844,258.3628845214844,257.2356872558594,279.1827392578125,293.2826538085937,291.062255859375,1.0,0.4533814489841461,0.6080607175827026,0.6080607175827026,1.0,1.0,-1.9557498693466189,0.7898443937301636,1.165905475616455,0.3453188836574554,0.0,0.0,0.8207191228866577,137.77230834960938,148.0,19.337156295776367,-23424.892578125,966.8247680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9241943359375,309.9704895019531,278.1499938964844,0.0,18000.0,313.1499938964844,29549.904296875,28800.0,0.0,0.0,0.528100848197937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4164609909057615,1.4164799451828003,-1.886631071101874e-05,0.0,0.0005359552451409,0.0,0.0,345.4749450683594,0.0,0.0,0.0,0.7829213738441467,4.0,0.0,1.0
640200,293.2662048339844,297.1499938964844,293.1499938964844,0.1291688978672027,-2814.284912109375,304.1588134765625,0.6388322114944458,0.1915019750595092,0.1778317540884018,293.33624267578125,297.1499938964844,293.1499938964844,0.0449211634695529,-1378.8311767578125,304.1672058105469,0.479106992483139,0.0850355625152587,0.0870710462331771,293.23150634765625,297.1499938964844,293.1499938964844,0.4399089515209198,-5778.31494140625,304.1562805175781,0.8817017078399658,0.5180668234825134,0.3651962578296661,293.29010009765625,297.1499938964844,293.1499938964844,0.6351573467254639,-10445.9345703125,304.1173400878906,0.9787391424179076,0.6963381171226501,0.6621524691581726,293.17694091796875,297.1499938964844,293.1499938964844,0.0301790460944175,-5332.3037109375,304.1517028808594,0.4308213293552398,0.0690143108367919,0.3371255099773407,291.0607604980469,291.1499938964844,258.3628845214844,257.2356872558594,279.1827392578125,293.2826538085937,291.062255859375,1.0,0.4533814489841461,0.6080607175827026,0.6080607175827026,1.0,1.0,-1.9557498693466189,0.7898443937301636,1.165905475616455,0.3453188836574554,0.0,0.0,0.8207191228866577,137.77230834960938,148.0,19.337156295776367,-23424.892578125,966.8247680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9241943359375,309.9704895019531,278.1499938964844,0.0,18000.0,313.1499938964844,29549.904296875,28800.0,0.0,0.0,0.528100848197937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4164609909057615,1.4164799451828003,-1.886631071101874e-05,0.0,0.0005359552451409,0.0,0.0,345.4749450683594,0.0,0.0,0.0,0.7829213738441467,4.0,0.0,1.0
640260,293.2640075683594,297.1499938964844,293.1499938964844,0.1273096650838852,-2781.7138671875,304.15899658203125,0.6322802901268005,0.1890022605657577,0.1757888942956924,293.3343811035156,297.1499938964844,293.1499938964844,0.0413269996643066,-1317.192626953125,304.16748046875,0.4644645154476166,0.0806983932852745,0.0831853449344635,293.2320251464844,297.1499938964844,293.1499938964844,0.437902957201004,-5757.14990234375,304.1575927734375,0.8743225336074829,0.5158931016921997,0.3638585209846496,293.2952575683594,297.1499938964844,293.1499938964844,0.631661057472229,-10388.8828125,304.1339416503906,0.970283269882202,0.6917323470115662,0.657770037651062,293.1777648925781,297.1499938964844,293.1499938964844,0.0296611990779638,-5287.47705078125,304.1519775390625,0.4245766401290893,0.0681652426719665,0.3343175649642944,291.0620422363281,291.1499938964844,258.4441223144531,257.3022155761719,279.184326171875,293.2843017578125,291.0635986328125,1.0,0.4556324481964111,0.6115875244140625,0.6115875244140625,1.0,1.0,-1.938387989997864,0.7846265435218811,1.153761386871338,0.3436925113201141,0.0,0.0,0.8326927423477173,143.26747131347656,151.0,14.419872283935549,-23214.96875,968.9148559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7647705078125,309.8609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,28581.572265625,28800.0,0.0,0.0,0.526934027671814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4216485023498535,1.421667218208313,-1.873672408692073e-05,0.0,0.0005347710102796,0.0,0.0,345.8305969238281,0.0,0.0,0.0,0.7979497313499451,4.0,0.0,1.0
640320,293.2640075683594,297.1499938964844,293.1499938964844,0.1273096650838852,-2781.7138671875,304.15899658203125,0.6322802901268005,0.1890022605657577,0.1757888942956924,293.3343811035156,297.1499938964844,293.1499938964844,0.0413269996643066,-1317.192626953125,304.16748046875,0.4644645154476166,0.0806983932852745,0.0831853449344635,293.2320251464844,297.1499938964844,293.1499938964844,0.437902957201004,-5757.14990234375,304.1575927734375,0.8743225336074829,0.5158931016921997,0.3638585209846496,293.2952575683594,297.1499938964844,293.1499938964844,0.631661057472229,-10388.8828125,304.1339416503906,0.970283269882202,0.6917323470115662,0.657770037651062,293.1777648925781,297.1499938964844,293.1499938964844,0.0296611990779638,-5287.47705078125,304.1519775390625,0.4245766401290893,0.0681652426719665,0.3343175649642944,291.0620422363281,291.1499938964844,258.4441223144531,257.3022155761719,279.184326171875,293.2843017578125,291.0635986328125,1.0,0.4556324481964111,0.6115875244140625,0.6115875244140625,1.0,1.0,-1.938387989997864,0.7846265435218811,1.153761386871338,0.3436925113201141,0.0,0.0,0.8326927423477173,143.26747131347656,151.0,14.419872283935549,-23214.96875,968.9148559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7647705078125,309.8609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,28581.572265625,28800.0,0.0,0.0,0.526934027671814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4216485023498535,1.421667218208313,-1.873672408692073e-05,0.0,0.0005347710102796,0.0,0.0,345.8305969238281,0.0,0.0,0.0,0.7979497313499451,4.0,0.0,1.0
640380,293.26153564453125,297.1499938964844,293.1499938964844,0.1252139806747436,-2744.408203125,304.15948486328125,0.626789927482605,0.1866112500429153,0.1738017052412033,293.3322448730469,297.1499938964844,293.1499938964844,0.0376370400190353,-1253.583251953125,304.16778564453125,0.4478211104869842,0.0764571726322174,0.0793382078409195,293.232421875,297.1499938964844,293.1499938964844,0.434842586517334,-5724.43603515625,304.1601257324219,0.8683933019638062,0.5137396454811096,0.3625063300132751,293.2969665527344,297.1499938964844,293.1499938964844,0.6269351243972778,-10318.8427734375,304.14703369140625,0.9631634950637816,0.6877008080482483,0.6541034579277039,293.17803955078125,297.1499938964844,293.1499938964844,0.0290776398032903,-5235.07373046875,304.1523132324219,0.419703722000122,0.06740353256464,0.3317107260227203,291.0903015136719,291.1499938964844,258.5235595703125,257.3672180175781,279.18475341796875,293.2842712402344,291.0920715332031,1.0,0.4572159051895141,0.6150897741317749,0.6150897741317749,1.0,1.0,-1.9222239255905151,0.7798380255699158,1.1423858404159546,0.3422476947307586,0.0,0.0,0.838778018951416,147.68565368652344,154.0,32.378658294677734,-23092.6328125,968.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6413879394531,309.8079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,28615.90234375,28800.0,0.0,0.0,0.5259678363800049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4400296211242676,1.4400486946105957,-1.9063907529925928e-05,0.0,0.0005337905022315,0.0,0.0,357.32452392578125,0.0,0.0,0.0,0.8063745498657227,4.0,0.0,1.0
640440,293.26153564453125,297.1499938964844,293.1499938964844,0.1252139806747436,-2744.408203125,304.15948486328125,0.626789927482605,0.1866112500429153,0.1738017052412033,293.3322448730469,297.1499938964844,293.1499938964844,0.0376370400190353,-1253.583251953125,304.16778564453125,0.4478211104869842,0.0764571726322174,0.0793382078409195,293.232421875,297.1499938964844,293.1499938964844,0.434842586517334,-5724.43603515625,304.1601257324219,0.8683933019638062,0.5137396454811096,0.3625063300132751,293.2969665527344,297.1499938964844,293.1499938964844,0.6269351243972778,-10318.8427734375,304.14703369140625,0.9631634950637816,0.6877008080482483,0.6541034579277039,293.17803955078125,297.1499938964844,293.1499938964844,0.0290776398032903,-5235.07373046875,304.1523132324219,0.419703722000122,0.06740353256464,0.3317107260227203,291.0903015136719,291.1499938964844,258.5235595703125,257.3672180175781,279.18475341796875,293.2842712402344,291.0920715332031,1.0,0.4572159051895141,0.6150897741317749,0.6150897741317749,1.0,1.0,-1.9222239255905151,0.7798380255699158,1.1423858404159546,0.3422476947307586,0.0,0.0,0.838778018951416,147.68565368652344,154.0,32.378658294677734,-23092.6328125,968.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6413879394531,309.8079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,28615.90234375,28800.0,0.0,0.0,0.5259678363800049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4400296211242676,1.4400486946105957,-1.9063907529925928e-05,0.0,0.0005337905022315,0.0,0.0,357.32452392578125,0.0,0.0,0.0,0.8063745498657227,4.0,0.0,1.0
640500,293.26025390625,297.1499938964844,293.1499938964844,0.1241922825574874,-2726.1865234375,304.1596069335937,0.6242803335189819,0.1854534894227981,0.1728331893682479,293.3310852050781,297.1499938964844,293.1499938964844,0.0358331054449081,-1222.305419921875,304.1678466796875,0.4401800036430359,0.0743777155876159,0.0774422883987426,293.2325439453125,297.1499938964844,293.1499938964844,0.4332902431488037,-5707.95068359375,304.1611022949219,0.8657647967338562,0.5126707553863525,0.3618272542953491,293.2973022460937,297.1499938964844,293.1499938964844,0.6245047450065613,-10284.140625,304.1519775390625,0.9598852396011353,0.6857737898826599,0.6523648500442505,293.1780700683594,297.1499938964844,293.1499938964844,0.0284685567021369,-5212.923828125,304.1529846191406,0.4175949394702911,0.0670463070273399,0.3304785490036011,291.1044616699219,291.1499938964844,258.56256103515625,257.3991394042969,279.1848449707031,293.28399658203125,291.106201171875,1.0,0.4578529298305511,0.6168373227119446,0.6168373227119446,1.0,1.0,-1.914401054382324,0.7775238752365112,1.136877179145813,0.3415520191192627,0.0,0.0,0.8403934240341187,149.6459197998047,154.0,35.6609992980957,-23028.40625,967.638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5934753417969,309.78668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,28659.423828125,27720.0,0.0,0.0,0.5255143046379089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4460227489471436,1.4460419416427612,-1.917878216772806e-05,0.0,0.0005333302542567,0.0,0.0,361.2259826660156,0.0,0.0,0.0,0.7941546440124512,4.0,0.0,1.0
640560,293.2589111328125,297.1499938964844,293.1499938964844,0.1233799085021019,-2711.984619140625,304.1593322753906,0.6218737959861755,0.1843195855617523,0.171881690621376,293.329833984375,297.1499938964844,293.1499938964844,0.0341465771198272,-1193.0892333984375,304.16766357421875,0.4330019354820251,0.0723272264003753,0.075568251311779,293.23260498046875,297.1499938964844,293.1499938964844,0.4323926568031311,-5698.8955078125,304.16070556640625,0.8632991313934326,0.5116132497787476,0.361149787902832,293.2973937988281,297.1499938964844,293.1499938964844,0.6229522824287415,-10262.501953125,304.1543884277344,0.9567371606826782,0.6838930249214172,0.6506651043891907,293.1780090332031,297.1499938964844,293.1499938964844,0.0285290498286485,-5203.38818359375,304.1524353027344,0.4156439006328583,0.0667026117444038,0.3292869627475738,291.101318359375,291.1499938964844,258.6010437011719,257.4306640625,279.1848449707031,293.2835693359375,291.10089111328125,1.0,0.4584209024906158,0.6185817718505859,0.6185817718505859,1.0,1.0,-1.9067223072052,0.7752505540847778,1.1314716339111328,0.3408673703670501,0.0,0.0,0.8437925577163696,151.49046325683594,157.0,11.63361644744873,-22890.19921875,966.5592651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5671081542969,309.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,27837.228515625,27720.0,0.0,0.0,0.5249204635620117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4300897121429443,1.4301084280014038,-1.8714570614974942e-05,0.0,0.0005327275139279,0.0,0.0,348.8474426269531,0.0,0.0,0.0,0.7995591759681702,4.0,0.0,1.0
640620,293.25616455078125,297.1499938964844,293.1499938964844,0.1214893013238906,-2678.224365234375,304.1593933105469,0.617255449295044,0.1821159422397613,0.1700296103954315,293.3271179199219,297.1499938964844,293.1499938964844,0.0307760424911975,-1133.1728515625,304.1673889160156,0.4200042486190796,0.0683213621377945,0.0718966871500015,293.23260498046875,297.1499938964844,293.1499938964844,0.4295282959938049,-5668.65478515625,304.1619567871094,0.8587411046028137,0.5095186829566956,0.3598086535930633,293.29705810546875,297.1499938964844,293.1499938964844,0.618284285068512,-10198.080078125,304.1607360839844,0.950733482837677,0.6802241802215576,0.6473650932312012,293.1777648925781,297.1499938964844,293.1499938964844,0.027862224727869,-5147.9951171875,304.15264892578125,0.4120885729789734,0.0660424903035163,0.3269955515861511,291.1223449707031,291.1499938964844,258.67657470703125,257.4925842285156,279.184814453125,293.2824401855469,291.12420654296875,1.0,0.4594187438488006,0.6220619082450867,0.6220619082450867,1.0,1.0,-1.891764163970948,0.7708133459091187,1.1209508180618286,0.3395271003246307,0.0,0.0,0.846427321434021,154.9319610595703,160.0,29.612133026123047,-22787.13671875,963.9392700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5380859375,309.7455444335937,278.1499938964844,0.0,18000.0,313.1499938964844,27678.5390625,27720.0,0.0,0.0,0.5236067771911621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4361560344696045,1.436174750328064,-1.878426701296121e-05,0.0,0.0005313943256624,0.0,0.0,352.1416931152344,0.0,0.0,0.0,0.8020507097244263,4.0,0.0,1.0
640680,293.25616455078125,297.1499938964844,293.1499938964844,0.1214893013238906,-2678.224365234375,304.1593933105469,0.617255449295044,0.1821159422397613,0.1700296103954315,293.3271179199219,297.1499938964844,293.1499938964844,0.0307760424911975,-1133.1728515625,304.1673889160156,0.4200042486190796,0.0683213621377945,0.0718966871500015,293.23260498046875,297.1499938964844,293.1499938964844,0.4295282959938049,-5668.65478515625,304.1619567871094,0.8587411046028137,0.5095186829566956,0.3598086535930633,293.29705810546875,297.1499938964844,293.1499938964844,0.618284285068512,-10198.080078125,304.1607360839844,0.950733482837677,0.6802241802215576,0.6473650932312012,293.1777648925781,297.1499938964844,293.1499938964844,0.027862224727869,-5147.9951171875,304.15264892578125,0.4120885729789734,0.0660424903035163,0.3269955515861511,291.1223449707031,291.1499938964844,258.67657470703125,257.4925842285156,279.184814453125,293.2824401855469,291.12420654296875,1.0,0.4594187438488006,0.6220619082450867,0.6220619082450867,1.0,1.0,-1.891764163970948,0.7708133459091187,1.1209508180618286,0.3395271003246307,0.0,0.0,0.846427321434021,154.9319610595703,160.0,29.612133026123047,-22787.13671875,963.9392700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5380859375,309.7455444335937,278.1499938964844,0.0,18000.0,313.1499938964844,27678.5390625,27720.0,0.0,0.0,0.5236067771911621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4361560344696045,1.436174750328064,-1.878426701296121e-05,0.0,0.0005313943256624,0.0,0.0,352.1416931152344,0.0,0.0,0.0,0.8020507097244263,4.0,0.0,1.0
640740,293.2533874511719,297.1499938964844,293.1499938964844,0.1195908337831497,-2644.11474609375,304.159423828125,0.6127372980117798,0.1799885332584381,0.1682392060756683,293.3239440917969,297.1499938964844,293.1499938964844,0.0276382062584161,-1078.1656494140625,304.1667785644531,0.4085551500320434,0.0644811913371086,0.0683578699827194,293.23260498046875,297.1499938964844,293.1499938964844,0.4263784289360046,-5635.37890625,304.1632080078125,0.8545194268226624,0.5074232816696167,0.3584620952606201,293.2964782714844,297.1499938964844,293.1499938964844,0.6131155490875244,-10128.1884765625,304.16571044921875,0.944970428943634,0.6766151785850525,0.6441205143928528,293.1773986816406,297.1499938964844,293.1499938964844,0.0275133643299341,-5102.03125,304.15234375,0.4088548123836517,0.0654124170541763,0.3248084187507629,291.1514587402344,291.1499938964844,258.75,257.55291748046875,279.18475341796875,293.28106689453125,291.1532592773437,1.0,0.4603078365325928,0.6255346536636353,0.6255346536636353,1.0,1.0,-1.877224922180176,0.7664770483970642,1.1107479333877563,0.338204950094223,0.0,0.0,0.8442556858062744,158.16343688964844,163.0,36.960391998291016,-22672.2890625,961.0000610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5301818847656,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,27746.20703125,26640.0,0.0,0.0,0.522156834602356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4352734088897705,1.43529212474823,-1.878417970146984e-05,0.0,0.0005299227777868,0.0,0.0,351.7919921875,0.0,0.0,0.0,0.7865687608718872,4.0,0.0,1.0
640800,293.2533874511719,297.1499938964844,293.1499938964844,0.1195908337831497,-2644.11474609375,304.159423828125,0.6127372980117798,0.1799885332584381,0.1682392060756683,293.3239440917969,297.1499938964844,293.1499938964844,0.0276382062584161,-1078.1656494140625,304.1667785644531,0.4085551500320434,0.0644811913371086,0.0683578699827194,293.23260498046875,297.1499938964844,293.1499938964844,0.4263784289360046,-5635.37890625,304.1632080078125,0.8545194268226624,0.5074232816696167,0.3584620952606201,293.2964782714844,297.1499938964844,293.1499938964844,0.6131155490875244,-10128.1884765625,304.16571044921875,0.944970428943634,0.6766151785850525,0.6441205143928528,293.1773986816406,297.1499938964844,293.1499938964844,0.0275133643299341,-5102.03125,304.15234375,0.4088548123836517,0.0654124170541763,0.3248084187507629,291.1514587402344,291.1499938964844,258.75,257.55291748046875,279.18475341796875,293.28106689453125,291.1532592773437,1.0,0.4603078365325928,0.6255346536636353,0.6255346536636353,1.0,1.0,-1.877224922180176,0.7664770483970642,1.1107479333877563,0.338204950094223,0.0,0.0,0.8442556858062744,158.16343688964844,163.0,36.960391998291016,-22672.2890625,961.0000610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5301818847656,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,27746.20703125,26640.0,0.0,0.0,0.522156834602356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4352734088897705,1.43529212474823,-1.878417970146984e-05,0.0,0.0005299227777868,0.0,0.0,351.7919921875,0.0,0.0,0.0,0.7865687608718872,4.0,0.0,1.0
640860,293.2506103515625,297.1499938964844,293.1499938964844,0.1180357933044433,-2616.525146484375,304.15887451171875,0.6082268953323364,0.1779350638389587,0.1665097922086715,293.3203430175781,297.1499938964844,293.1499938964844,0.0257916208356618,-1033.110595703125,304.1639404296875,0.3976838588714599,0.0608016662299633,0.0649878308176994,293.2325134277344,297.1499938964844,293.1499938964844,0.4242262840270996,-5613.36328125,304.1624450683594,0.8505501747131348,0.5053530931472778,0.3571237027645111,293.2955322265625,297.1499938964844,293.1499938964844,0.609279990196228,-10078.0146484375,304.1669311523437,0.9393960237503052,0.6730947494506836,0.6409443616867065,293.1769714355469,297.1499938964844,293.1499938964844,0.0272237230092287,-5068.24609375,304.15203857421875,0.4058303534984588,0.0648049488663673,0.322701632976532,291.15313720703125,291.1499938964844,258.8217163085937,257.6117553710937,279.1846923828125,293.2794494628906,291.1545715332031,1.0,0.4611502587795257,0.6290001273155212,0.6290001273155212,1.0,1.0,-1.8631503582000728,0.7622663974761963,1.100883960723877,0.3369110822677612,0.0,0.0,0.8439314961433411,161.26510620117188,166.0,17.935531616210938,-22486.126953125,958.0473022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5692443847656,309.75299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,26769.982421875,26640.0,0.0,0.0,0.5201758742332458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4082694053649902,1.408287525177002,-1.8097120118909515e-05,0.0,0.0005279124015942,0.0,0.0,332.47418212890625,0.0,0.0,0.0,0.7865370512008667,4.0,0.0,1.0
640920,293.2506103515625,297.1499938964844,293.1499938964844,0.1180357933044433,-2616.525146484375,304.15887451171875,0.6082268953323364,0.1779350638389587,0.1665097922086715,293.3203430175781,297.1499938964844,293.1499938964844,0.0257916208356618,-1033.110595703125,304.1639404296875,0.3976838588714599,0.0608016662299633,0.0649878308176994,293.2325134277344,297.1499938964844,293.1499938964844,0.4242262840270996,-5613.36328125,304.1624450683594,0.8505501747131348,0.5053530931472778,0.3571237027645111,293.2955322265625,297.1499938964844,293.1499938964844,0.609279990196228,-10078.0146484375,304.1669311523437,0.9393960237503052,0.6730947494506836,0.6409443616867065,293.1769714355469,297.1499938964844,293.1499938964844,0.0272237230092287,-5068.24609375,304.15203857421875,0.4058303534984588,0.0648049488663673,0.322701632976532,291.15313720703125,291.1499938964844,258.8217163085937,257.6117553710937,279.1846923828125,293.2794494628906,291.1545715332031,1.0,0.4611502587795257,0.6290001273155212,0.6290001273155212,1.0,1.0,-1.8631503582000728,0.7622663974761963,1.100883960723877,0.3369110822677612,0.0,0.0,0.8439314961433411,161.26510620117188,166.0,17.935531616210938,-22486.126953125,958.0473022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5692443847656,309.75299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,26769.982421875,26640.0,0.0,0.0,0.5201758742332458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4082694053649902,1.408287525177002,-1.8097120118909515e-05,0.0,0.0005279124015942,0.0,0.0,332.47418212890625,0.0,0.0,0.0,0.7865370512008667,4.0,0.0,1.0
640980,293.2478332519531,297.1499938964844,293.1499938964844,0.1163022294640541,-2585.225830078125,304.1588134765625,0.6037864089012146,0.1759499013423919,0.1648407280445099,293.3174133300781,297.1499938964844,293.1499938964844,0.0222224071621894,-966.8431396484376,304.1649169921875,0.3846305906772613,0.0570843741297721,0.0616198405623436,293.2323913574219,297.1499938964844,293.1499938964844,0.4212377071380615,-5581.8505859375,304.16326904296875,0.8467487096786499,0.5032831430435181,0.3557906448841095,293.29449462890625,297.1499938964844,293.1499938964844,0.6042580604553223,-10011.4501953125,304.16961669921875,0.9339446425437928,0.6696187853813171,0.6378231644630432,293.176513671875,297.1499938964844,293.1499938964844,0.0268114786595106,-5026.4013671875,304.1520690917969,0.4029210209846496,0.0642134323716163,0.3206636905670166,291.17840576171875,291.1499938964844,258.8921203613281,257.669189453125,279.1848449707031,293.2779541015625,291.1800231933594,1.0,0.4619735777378082,0.632489025592804,0.632489025592804,1.0,1.0,-1.8493061065673828,0.7580971121788025,1.091209053993225,0.3356077969074249,0.0,0.0,0.8384648561477661,164.30953979492188,154.0,30.097299575805664,-22377.0859375,955.1002807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6177062988281,309.7939453125,278.1499938964844,0.0,18000.0,313.1499938964844,26766.154296875,26640.0,0.0,0.0,0.5179187655448914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3986291885375977,1.3986471891403198,-1.793193951016292e-05,0.0,0.0005256216973066,0.0,0.0,326.7292785644531,0.0,0.0,0.0,0.7818533182144165,4.0,0.0,1.0
641040,293.2478332519531,297.1499938964844,293.1499938964844,0.1163022294640541,-2585.225830078125,304.1588134765625,0.6037864089012146,0.1759499013423919,0.1648407280445099,293.3174133300781,297.1499938964844,293.1499938964844,0.0222224071621894,-966.8431396484376,304.1649169921875,0.3846305906772613,0.0570843741297721,0.0616198405623436,293.2323913574219,297.1499938964844,293.1499938964844,0.4212377071380615,-5581.8505859375,304.16326904296875,0.8467487096786499,0.5032831430435181,0.3557906448841095,293.29449462890625,297.1499938964844,293.1499938964844,0.6042580604553223,-10011.4501953125,304.16961669921875,0.9339446425437928,0.6696187853813171,0.6378231644630432,293.176513671875,297.1499938964844,293.1499938964844,0.0268114786595106,-5026.4013671875,304.1520690917969,0.4029210209846496,0.0642134323716163,0.3206636905670166,291.17840576171875,291.1499938964844,258.8921203613281,257.669189453125,279.1848449707031,293.2779541015625,291.1800231933594,1.0,0.4619735777378082,0.632489025592804,0.632489025592804,1.0,1.0,-1.8493061065673828,0.7580971121788025,1.091209053993225,0.3356077969074249,0.0,0.0,0.8384648561477661,164.30953979492188,154.0,30.097299575805664,-22377.0859375,955.1002807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6177062988281,309.7939453125,278.1499938964844,0.0,18000.0,313.1499938964844,26766.154296875,26640.0,0.0,0.0,0.5179187655448914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3986291885375977,1.3986471891403198,-1.793193951016292e-05,0.0,0.0005256216973066,0.0,0.0,326.7292785644531,0.0,0.0,0.0,0.7818533182144165,4.0,0.0,1.0
641100,293.2463684082031,297.1499938964844,293.1499938964844,0.1153956428170204,-2568.817138671875,304.15887451171875,0.6029257774353027,0.1749953776597976,0.163950502872467,293.316162109375,297.1499938964844,293.1499938964844,0.0208989046514034,-937.7740478515624,304.16461181640625,0.3784260153770447,0.055204838514328,0.0598256476223468,293.2322998046875,297.1499938964844,293.1499938964844,0.419667512178421,-5565.27392578125,304.1637268066406,0.846603274345398,0.5022574663162231,0.355061262845993,293.2939147949219,297.1499938964844,293.1499938964844,0.6016616821289062,-9977.16015625,304.1707763671875,0.9335647821426392,0.6679030060768127,0.6361900568008423,293.1762390136719,297.1499938964844,293.1499938964844,0.0265207719057798,-4999.8349609375,304.1522216796875,0.4024191200733185,0.0639312267303466,0.3192689418792724,291.1908264160156,291.1499938964844,258.92681884765625,257.6974182128906,279.1852722167969,293.2772216796875,291.19244384765625,1.0,0.4603989720344543,0.6342865228652954,0.6342865228652954,1.0,1.0,-1.841572403907776,0.7556416988372803,1.0859307050704956,0.334772914648056,0.0,0.0,0.8345044851303101,163.6245574951172,154.0,32.27814102172852,-22308.44921875,945.9638061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64508056640625,309.8133850097656,278.1499938964844,0.0,18000.0,313.1499938964844,26798.08203125,25560.0,0.0,0.0,0.5166827440261841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.391425848007202,1.3914436101913452,-1.7817113985074684e-05,0.0,0.0005243672640062,0.0,0.0,322.58233642578125,0.0,0.0,0.0,0.7634606957435608,4.0,0.0,1.0
641160,293.2447814941406,297.1499938964844,293.1499938964844,0.114660196006298,-2555.790771484375,304.1585693359375,0.6029117703437805,0.1740861386060714,0.1630465239286422,293.3150329589844,297.1499938964844,293.1499938964844,0.0196403563022613,-909.1754760742188,304.16424560546875,0.3726800680160522,0.0533259660005569,0.0579757764935493,293.2320861816406,297.1499938964844,293.1499938964844,0.418712168931961,-5555.7001953125,304.1629333496094,0.847507894039154,0.5012581944465637,0.354306697845459,293.2931823730469,297.1499938964844,293.1499938964844,0.599926233291626,-9955.2568359375,304.17010498046875,0.9345978498458862,0.6662228107452393,0.634530246257782,293.1758728027344,297.1499938964844,293.1499938964844,0.026275485754013,-4977.83642578125,304.1522521972656,0.4025225341320038,0.0636722594499588,0.317714661359787,291.1859436035156,291.1499938964844,258.961181640625,257.72528076171875,279.1857604980469,293.27642822265625,291.1850280761719,1.0,0.4580294489860534,0.6361112594604492,0.6361112594604492,1.0,1.0,-1.833500385284424,0.753032386302948,1.0804680585861206,0.3338408172130584,0.0,0.0,0.8324202299118042,161.6291961669922,142.0,6.423723220825195,-22156.201171875,932.490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6885681152344,309.8016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,25974.779296875,25560.0,0.0,0.0,0.5152164697647095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362217903137207,1.3622350692749023,-1.714252539386507e-05,0.0,0.0005228792433626,0.0,0.0,303.5010070800781,0.0,0.0,0.0,0.7625868320465088,4.0,0.0,1.0
