time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641220,293.24127197265625,297.1499938964844,293.1499938964844,0.112938642501831,-2524.63134765625,304.1585998535156,0.6046309471130371,0.1723953634500503,0.1612649410963058,293.3128662109375,297.1499938964844,293.1499938964844,0.0170245487242937,-845.9652709960938,304.158203125,0.3621067702770233,0.050000000745058,0.0542325749993324,293.2313537597656,297.1499938964844,293.1499938964844,0.4157927632331848,-5524.94287109375,304.1635437011719,0.8514623045921326,0.499327689409256,0.3527799546718597,293.2914123535156,297.1499938964844,293.1499938964844,0.5950835943222046,-9891.6484375,304.1715393066406,0.9394893050193788,0.6629554629325867,0.6312135457992554,293.1748352050781,297.1499938964844,293.1499938964844,0.0256703328341245,-4920.77734375,304.15252685546875,0.4040234088897705,0.0632265135645866,0.3144696354866028,291.20135498046875,291.1499938964844,259.0289611816406,257.7799987792969,279.1866149902344,293.27459716796875,291.20294189453125,1.0,0.4514840245246887,0.6398167610168457,0.6398167610168457,1.0,1.0,-1.817153811454773,0.7476957440376282,1.0694580078125,0.3318877816200256,0.0,0.0,0.8249133825302124,155.18707275390625,130.0,22.811222076416016,-22020.341796875,898.0717163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7837829589844,309.8681945800781,278.1499938964844,0.0,18000.0,313.1499938964844,25787.435546875,25560.0,0.0,0.0,0.511918842792511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3439689874649048,1.3439857959747314,-1.6800269804662094e-05,0.0,0.0005195325356908,0.0,0.0,292.8544616699219,0.0,0.0,0.0,0.7537052631378174,4.0,0.0,1.0
641280,293.24127197265625,297.1499938964844,293.1499938964844,0.112938642501831,-2524.63134765625,304.1585998535156,0.6046309471130371,0.1723953634500503,0.1612649410963058,293.3128662109375,297.1499938964844,293.1499938964844,0.0170245487242937,-845.9652709960938,304.158203125,0.3621067702770233,0.050000000745058,0.0542325749993324,293.2313537597656,297.1499938964844,293.1499938964844,0.4157927632331848,-5524.94287109375,304.1635437011719,0.8514623045921326,0.499327689409256,0.3527799546718597,293.2914123535156,297.1499938964844,293.1499938964844,0.5950835943222046,-9891.6484375,304.1715393066406,0.9394893050193788,0.6629554629325867,0.6312135457992554,293.1748352050781,297.1499938964844,293.1499938964844,0.0256703328341245,-4920.77734375,304.15252685546875,0.4040234088897705,0.0632265135645866,0.3144696354866028,291.20135498046875,291.1499938964844,259.0289611816406,257.7799987792969,279.1866149902344,293.27459716796875,291.20294189453125,1.0,0.4514840245246887,0.6398167610168457,0.6398167610168457,1.0,1.0,-1.817153811454773,0.7476957440376282,1.0694580078125,0.3318877816200256,0.0,0.0,0.8249133825302124,155.18707275390625,130.0,22.811222076416016,-22020.341796875,898.0717163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7837829589844,309.8681945800781,278.1499938964844,0.0,18000.0,313.1499938964844,25787.435546875,25560.0,0.0,0.0,0.511918842792511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3439689874649048,1.3439857959747314,-1.6800269804662094e-05,0.0,0.0005195325356908,0.0,0.0,292.8544616699219,0.0,0.0,0.0,0.7537052631378174,4.0,0.0,1.0
641340,293.23748779296875,297.1499938964844,293.1499938964844,0.1112449690699577,-2493.86865234375,304.1585388183594,0.6083131432533264,0.1708481013774871,0.1595250815153122,293.313232421875,297.1499938964844,293.1499938964844,0.0163816735148429,-829.25927734375,304.09765625,0.3645404577255249,0.050000000745058,0.0533392205834388,293.2304382324219,297.1499938964844,293.1499938964844,0.4127596914768219,-5492.9921875,304.1640625,0.8579357266426086,0.4974488615989685,0.3512201011180877,293.2894897460937,297.1499938964844,293.1499938964844,0.5900922417640686,-9826.271484375,304.1726379394531,0.9474766254425048,0.6597611904144287,0.6278718709945679,293.1735534667969,297.1499938964844,293.1499938964844,0.0250530466437339,-4861.73974609375,304.1527099609375,0.407015323638916,0.062856025993824,0.3111304640769958,291.2199401855469,291.1499938964844,259.0954284667969,257.8334045410156,279.1863708496094,293.2732238769531,291.2207336425781,1.0,0.4434382915496826,0.643442690372467,0.643442690372467,1.0,1.0,-1.8040947914123533,0.7437400221824646,1.060354709625244,0.3305920958518982,0.0,0.0,0.8142008185386658,146.35391235351562,118.0,22.04960060119629,-21884.41015625,859.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8749389648437,309.9158630371094,278.1499938964844,0.0,18000.0,313.1499938964844,25824.724609375,24480.0,0.0,0.0,0.5082874298095703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3209489583969116,1.32096529006958,-1.643617360969074e-05,0.0,0.00051584711764,0.0,0.0,280.53485107421875,0.0,0.0,0.0,0.727963924407959,4.0,0.0,1.0
641400,293.23748779296875,297.1499938964844,293.1499938964844,0.1112449690699577,-2493.86865234375,304.1585388183594,0.6083131432533264,0.1708481013774871,0.1595250815153122,293.313232421875,297.1499938964844,293.1499938964844,0.0163816735148429,-829.25927734375,304.09765625,0.3645404577255249,0.050000000745058,0.0533392205834388,293.2304382324219,297.1499938964844,293.1499938964844,0.4127596914768219,-5492.9921875,304.1640625,0.8579357266426086,0.4974488615989685,0.3512201011180877,293.2894897460937,297.1499938964844,293.1499938964844,0.5900922417640686,-9826.271484375,304.1726379394531,0.9474766254425048,0.6597611904144287,0.6278718709945679,293.1735534667969,297.1499938964844,293.1499938964844,0.0250530466437339,-4861.73974609375,304.1527099609375,0.407015323638916,0.062856025993824,0.3111304640769958,291.2199401855469,291.1499938964844,259.0954284667969,257.8334045410156,279.1863708496094,293.2732238769531,291.2207336425781,1.0,0.4434382915496826,0.643442690372467,0.643442690372467,1.0,1.0,-1.8040947914123533,0.7437400221824646,1.060354709625244,0.3305920958518982,0.0,0.0,0.8142008185386658,146.35391235351562,118.0,22.04960060119629,-21884.41015625,859.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8749389648437,309.9158630371094,278.1499938964844,0.0,18000.0,313.1499938964844,25824.724609375,24480.0,0.0,0.0,0.5082874298095703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3209489583969116,1.32096529006958,-1.643617360969074e-05,0.0,0.00051584711764,0.0,0.0,280.53485107421875,0.0,0.0,0.0,0.727963924407959,4.0,0.0,1.0
641460,293.2335205078125,297.1499938964844,293.1499938964844,0.1099722906947135,-2471.272705078125,304.1578369140625,0.6132650375366211,0.1694390028715133,0.1578666865825653,293.3184814453125,297.1499938964844,293.1499938964844,0.015946390107274,-819.6603393554688,304.02410888671875,0.3703391253948211,0.050000000745058,0.052954863756895,293.229248046875,297.1499938964844,293.1499938964844,0.4110383093357086,-5475.81982421875,304.16229248046875,0.8662418127059937,0.4956536591053009,0.3496785461902618,293.2872009277344,297.1499938964844,293.1499938964844,0.58693927526474,-9786.9189453125,304.1704406738281,0.9572835564613342,0.6566908955574036,0.6245877146720886,293.1721496582031,297.1499938964844,293.1499938964844,0.02456771209836,-4817.1259765625,304.1526184082031,0.4110898673534393,0.0625418052077293,0.3078450560569763,291.2019958496094,291.1499938964844,259.1605834960937,257.8855285644531,279.1864318847656,293.2727966308594,291.2023010253906,1.0,0.4344490170478821,0.6470879912376404,0.6470879912376404,1.0,1.0,-1.7919023036956787,0.7401106953620911,1.0517916679382324,0.3294594883918762,0.0,0.0,0.8086310625076294,136.3595733642578,106.0,-5.647250175476074,-21675.716796875,818.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9846496582031,309.93170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,24773.48828125,24480.0,0.0,0.0,0.5040698051452637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2780770063400269,1.2780925035476685,-1.552180947328452e-05,0.0,0.0005115667590871,0.0,0.0,255.66339111328125,0.0,0.0,0.0,0.7205165028572083,4.0,0.0,1.0
641520,293.2335205078125,297.1499938964844,293.1499938964844,0.1099722906947135,-2471.272705078125,304.1578369140625,0.6132650375366211,0.1694390028715133,0.1578666865825653,293.3184814453125,297.1499938964844,293.1499938964844,0.015946390107274,-819.6603393554688,304.02410888671875,0.3703391253948211,0.050000000745058,0.052954863756895,293.229248046875,297.1499938964844,293.1499938964844,0.4110383093357086,-5475.81982421875,304.16229248046875,0.8662418127059937,0.4956536591053009,0.3496785461902618,293.2872009277344,297.1499938964844,293.1499938964844,0.58693927526474,-9786.9189453125,304.1704406738281,0.9572835564613342,0.6566908955574036,0.6245877146720886,293.1721496582031,297.1499938964844,293.1499938964844,0.02456771209836,-4817.1259765625,304.1526184082031,0.4110898673534393,0.0625418052077293,0.3078450560569763,291.2019958496094,291.1499938964844,259.1605834960937,257.8855285644531,279.1864318847656,293.2727966308594,291.2023010253906,1.0,0.4344490170478821,0.6470879912376404,0.6470879912376404,1.0,1.0,-1.7919023036956787,0.7401106953620911,1.0517916679382324,0.3294594883918762,0.0,0.0,0.8086310625076294,136.3595733642578,106.0,-5.647250175476074,-21675.716796875,818.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9846496582031,309.93170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,24773.48828125,24480.0,0.0,0.0,0.5040698051452637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2780770063400269,1.2780925035476685,-1.552180947328452e-05,0.0,0.0005115667590871,0.0,0.0,255.66339111328125,0.0,0.0,0.0,0.7205165028572083,4.0,0.0,1.0
641580,293.2294921875,297.1499938964844,293.1499938964844,0.1085331887006759,-2445.134033203125,304.1576232910156,0.619048535823822,0.1681414246559143,0.1562908440828323,293.3268127441406,297.1499938964844,293.1499938964844,0.015442774631083,-807.5242919921875,303.94140625,0.3771146833896637,0.050000000745058,0.0525464154779911,293.22802734375,297.1499938964844,293.1499938964844,0.4084719121456146,-5448.865234375,304.1624755859375,0.8761983513832092,0.493896335363388,0.3481558561325073,293.2848815917969,297.1499938964844,293.1499938964844,0.5826455950737,-9730.900390625,304.1707763671875,0.96822327375412,0.6536844372749329,0.6213589906692505,293.1707763671875,297.1499938964844,293.1499938964844,0.0240165572613477,-4763.73779296875,304.15264892578125,0.4162003099918365,0.0622595101594924,0.3046102821826935,291.2095031738281,291.1499938964844,259.2244567871094,257.9364013671875,279.1868591308594,293.27325439453125,291.2098999023437,1.0,0.4247988760471344,0.6507906913757324,0.6507906913757324,1.0,1.0,-1.7799304723739624,0.7365404367446899,1.0433900356292725,0.3283373117446899,0.0,0.0,0.800200343132019,125.74382019042967,94.0,5.26745080947876,-21552.287109375,776.8843383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0718994140625,309.9779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,24711.638671875,24480.0,0.0,0.0,0.4996751844882965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258045315742493,1.2580605745315552,-1.519932266091928e-05,0.0,0.0005071067716926,0.0,0.0,245.656982421875,0.0,0.0,0.0,0.7110722661018372,4.0,0.0,1.0
641640,293.2294921875,297.1499938964844,293.1499938964844,0.1085331887006759,-2445.134033203125,304.1576232910156,0.619048535823822,0.1681414246559143,0.1562908440828323,293.3268127441406,297.1499938964844,293.1499938964844,0.015442774631083,-807.5242919921875,303.94140625,0.3771146833896637,0.050000000745058,0.0525464154779911,293.22802734375,297.1499938964844,293.1499938964844,0.4084719121456146,-5448.865234375,304.1624755859375,0.8761983513832092,0.493896335363388,0.3481558561325073,293.2848815917969,297.1499938964844,293.1499938964844,0.5826455950737,-9730.900390625,304.1707763671875,0.96822327375412,0.6536844372749329,0.6213589906692505,293.1707763671875,297.1499938964844,293.1499938964844,0.0240165572613477,-4763.73779296875,304.15264892578125,0.4162003099918365,0.0622595101594924,0.3046102821826935,291.2095031738281,291.1499938964844,259.2244567871094,257.9364013671875,279.1868591308594,293.27325439453125,291.2098999023437,1.0,0.4247988760471344,0.6507906913757324,0.6507906913757324,1.0,1.0,-1.7799304723739624,0.7365404367446899,1.0433900356292725,0.3283373117446899,0.0,0.0,0.800200343132019,125.74382019042967,94.0,5.26745080947876,-21552.287109375,776.8843383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0718994140625,309.9779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,24711.638671875,24480.0,0.0,0.0,0.4996751844882965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258045315742493,1.2580605745315552,-1.519932266091928e-05,0.0,0.0005071067716926,0.0,0.0,245.656982421875,0.0,0.0,0.0,0.7110722661018372,4.0,0.0,1.0
641700,293.2274780273437,297.1499938964844,293.1499938964844,0.1078517884016037,-2432.754150390625,304.157470703125,0.6222330927848816,0.1675301492214203,0.1555320173501968,293.33172607421875,297.1499938964844,293.1499938964844,0.0151896979659795,-801.3036499023438,303.8971862792969,0.380860835313797,0.050000000745058,0.052336499094963,293.2274169921875,297.1499938964844,293.1499938964844,0.4072341322898865,-5435.8984375,304.1624450683594,0.8817945122718811,0.4930272102355957,0.3473964631557464,293.28375244140625,297.1499938964844,293.1499938964844,0.580566942691803,-9703.859375,304.1707763671875,0.9739596843719482,0.652199387550354,0.6197546124458313,293.1701354980469,297.1499938964844,293.1499938964844,0.023749504238367,-4737.685546875,304.15264892578125,0.419188529253006,0.0621258094906806,0.3030042648315429,291.2121276855469,291.1499938964844,259.25592041015625,257.9613647460937,279.1871337890625,293.2737731933594,291.2123718261719,1.0,0.4197784662246704,0.652667760848999,0.652667760848999,1.0,1.0,-1.7740005254745483,0.7347675561904907,1.0392329692840576,0.3277752995491028,0.0,0.0,0.7957869172096252,120.2938461303711,94.0,5.700878143310547,-21482.888671875,755.708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10693359375,309.99188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,24712.36328125,23400.0,0.0,0.0,0.4974439740180969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2475730180740356,1.247588038444519,-1.5040146536193788e-05,0.0,0.0005048423772677,0.0,0.0,240.6227569580078,0.0,0.0,0.0,0.6912329792976379,4.0,0.0,1.0
641760,293.2254638671875,297.1499938964844,293.1499938964844,0.1073852330446243,-2424.6494140625,304.1569519042969,0.625638484954834,0.1669426411390304,0.1547921150922775,293.33697509765625,297.1499938964844,293.1499938964844,0.0149684222415089,-796.2894287109375,303.850830078125,0.3848483264446258,0.050000000745058,0.0521241091191768,293.2267761230469,297.1499938964844,293.1499938964844,0.4067451953887939,-5431.47021484375,304.1610412597656,0.8878166675567627,0.4921707212924957,0.3466410636901855,293.2825622558594,297.1499938964844,293.1499938964844,0.5795283913612366,-9691.7138671875,304.1688537597656,0.9798027276992798,0.6507362723350525,0.6181620955467224,293.16949462890625,297.1499938964844,293.1499938964844,0.0235491003841161,-4719.57763671875,304.15252685546875,0.4225077033042907,0.0619959197938442,0.3014048635959625,291.1945495605469,291.1499938964844,259.2870483398437,257.9859924316406,279.1874084472656,293.2743835449219,291.191650390625,1.0,0.4146487116813659,0.6545611023902893,0.6545611023902893,1.0,1.0,-1.7681174278259275,0.7330065369606018,1.0351108312606812,0.3272142708301544,0.0,0.0,0.7943701148033142,114.7828140258789,82.0,-25.65235710144043,-21326.626953125,734.51611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15093994140625,309.9648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,23843.13671875,23400.0,0.0,0.0,0.4950475394725799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2174570560455322,1.217471480369568,-1.4392770935955925e-05,0.0,0.0005024102865718,0.0,0.0,224.3866577148437,0.0,0.0,0.0,0.6899366974830627,4.0,0.0,1.0
641820,293.22149658203125,297.1499938964844,293.1499938964844,0.1062034144997596,-2403.264404296875,304.1566162109375,0.633274495601654,0.1658359318971634,0.1533705443143844,293.3481750488281,297.1499938964844,293.1499938964844,0.0144778648391366,-783.9579467773438,303.7543640136719,0.3933466970920563,0.050000000745058,0.0516939610242843,293.2254943847656,297.1499938964844,293.1499938964844,0.4047040641307831,-5410.1787109375,304.1608581542969,0.9012292623519896,0.4904846847057342,0.3451519608497619,293.2801818847656,297.1499938964844,293.1499938964844,0.5760213136672974,-9646.2109375,304.16851806640625,0.9916306734085084,0.6478615999221802,0.6150338053703308,293.16827392578125,297.1499938964844,293.1499938964844,0.0230584163218736,-4671.6826171875,304.15252685546875,0.4303314089775085,0.0617465190589427,0.2982297539710998,291.1879577636719,291.1499938964844,259.3483581542969,258.0343933105469,279.18804931640625,293.2760009765625,291.1882629394531,1.0,0.4040916562080383,0.6583966016769409,0.6583966016769409,1.0,1.0,-1.7565373182296753,0.7295402884483337,1.0269970893859863,0.3261067569255829,0.0,0.0,0.7902305126190186,103.630615234375,70.0,-6.4616217613220215,-21217.7578125,692.2760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2198181152344,310.0057678222656,278.1499938964844,0.0,18000.0,313.1499938964844,23572.708984375,23400.0,0.0,0.0,0.4902036488056183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2032984495162964,1.203312635421753,-1.4123482287686784e-05,0.0,0.000497494416777,0.0,0.0,217.3416290283203,0.0,0.0,0.0,0.6829651594161987,4.0,0.0,1.0
641880,293.22149658203125,297.1499938964844,293.1499938964844,0.1062034144997596,-2403.264404296875,304.1566162109375,0.633274495601654,0.1658359318971634,0.1533705443143844,293.3481750488281,297.1499938964844,293.1499938964844,0.0144778648391366,-783.9579467773438,303.7543640136719,0.3933466970920563,0.050000000745058,0.0516939610242843,293.2254943847656,297.1499938964844,293.1499938964844,0.4047040641307831,-5410.1787109375,304.1608581542969,0.9012292623519896,0.4904846847057342,0.3451519608497619,293.2801818847656,297.1499938964844,293.1499938964844,0.5760213136672974,-9646.2109375,304.16851806640625,0.9916306734085084,0.6478615999221802,0.6150338053703308,293.16827392578125,297.1499938964844,293.1499938964844,0.0230584163218736,-4671.6826171875,304.15252685546875,0.4303314089775085,0.0617465190589427,0.2982297539710998,291.1879577636719,291.1499938964844,259.3483581542969,258.0343933105469,279.18804931640625,293.2760009765625,291.1882629394531,1.0,0.4040916562080383,0.6583966016769409,0.6583966016769409,1.0,1.0,-1.7565373182296753,0.7295402884483337,1.0269970893859863,0.3261067569255829,0.0,0.0,0.7902305126190186,103.630615234375,70.0,-6.4616217613220215,-21217.7578125,692.2760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2198181152344,310.0057678222656,278.1499938964844,0.0,18000.0,313.1499938964844,23572.708984375,23400.0,0.0,0.0,0.4902036488056183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2032984495162964,1.203312635421753,-1.4123482287686784e-05,0.0,0.000497494416777,0.0,0.0,217.3416290283203,0.0,0.0,0.0,0.6829651594161987,4.0,0.0,1.0
641940,293.2174987792969,297.1499938964844,293.1499938964844,0.1050098687410354,-2381.42431640625,304.1564025878906,0.6415366530418396,0.1648316532373428,0.1520587652921676,293.3598327636719,297.1499938964844,293.1499938964844,0.0139941619709134,-771.1401977539062,303.6532897949219,0.401092529296875,0.050000000745058,0.0512920059263706,293.2242736816406,297.1499938964844,293.1499938964844,0.4022945463657379,-5384.6865234375,304.1612548828125,0.916157364845276,0.4888213872909546,0.3436940014362335,293.2759704589844,297.1499938964844,293.1499938964844,0.5659497976303101,-9504.7216796875,304.18035888671875,0.9990000128746032,0.6453980803489685,0.605648398399353,293.16705322265625,297.1499938964844,293.1499938964844,0.0225744415074586,-4622.93798828125,304.1524658203125,0.439268946647644,0.0615289583802223,0.2952736318111419,291.1942749023437,291.1499938964844,259.40838623046875,258.0816345214844,279.1915588378906,293.27740478515625,291.195556640625,1.0,0.3929476737976074,0.6626409888267517,0.6626409888267517,1.0,1.0,-1.7381709814071655,0.7230408787727356,1.0151301622390747,0.3235557377338409,0.0,0.0,0.7839946150779724,93.05099487304688,58.0,9.133028984069824,-21038.81640625,647.2882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2577209472656,310.02862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,23561.5,22320.0,0.0,0.0,0.4854646325111389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1890242099761963,1.1890380382537842,-1.3913579095969908e-05,0.0,0.0004926848923787,0.0,0.0,211.0260009765625,0.0,0.0,0.0,0.6613519191741943,4.0,0.0,1.0
642000,293.2174987792969,297.1499938964844,293.1499938964844,0.1050098687410354,-2381.42431640625,304.1564025878906,0.6415366530418396,0.1648316532373428,0.1520587652921676,293.3598327636719,297.1499938964844,293.1499938964844,0.0139941619709134,-771.1401977539062,303.6532897949219,0.401092529296875,0.050000000745058,0.0512920059263706,293.2242736816406,297.1499938964844,293.1499938964844,0.4022945463657379,-5384.6865234375,304.1612548828125,0.916157364845276,0.4888213872909546,0.3436940014362335,293.2759704589844,297.1499938964844,293.1499938964844,0.5659497976303101,-9504.7216796875,304.18035888671875,0.9990000128746032,0.6453980803489685,0.605648398399353,293.16705322265625,297.1499938964844,293.1499938964844,0.0225744415074586,-4622.93798828125,304.1524658203125,0.439268946647644,0.0615289583802223,0.2952736318111419,291.1942749023437,291.1499938964844,259.40838623046875,258.0816345214844,279.1915588378906,293.27740478515625,291.195556640625,1.0,0.3929476737976074,0.6626409888267517,0.6626409888267517,1.0,1.0,-1.7381709814071655,0.7230408787727356,1.0151301622390747,0.3235557377338409,0.0,0.0,0.7839946150779724,93.05099487304688,58.0,9.133028984069824,-21038.81640625,647.2882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2577209472656,310.02862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,23561.5,22320.0,0.0,0.0,0.4854646325111389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1890242099761963,1.1890380382537842,-1.3913579095969908e-05,0.0,0.0004926848923787,0.0,0.0,211.0260009765625,0.0,0.0,0.0,0.6613519191741943,4.0,0.0,1.0
642060,293.213623046875,297.1499938964844,293.1499938964844,0.1038865968585014,-2360.701904296875,304.1561584472656,0.6495043635368347,0.1639081835746765,0.1509039103984832,293.3716735839844,297.1499938964844,293.1499938964844,0.013542897067964,-758.7141723632812,303.5482788085937,0.4079466164112091,0.050000000745058,0.0509560145437717,293.2230834960937,297.1499938964844,293.1499938964844,0.3997361660003662,-5357.44677734375,304.161865234375,0.9309988021850586,0.4871796369552612,0.3423145711421966,293.2475891113281,297.1499938964844,293.1499938964844,0.536801278591156,-9097.65234375,304.2187194824219,0.9990000128746032,0.6479018330574036,0.5787342190742493,293.1655578613281,297.1499938964844,293.1499938964844,0.0221847612410783,-4582.5537109375,304.1523132324219,0.4484585523605346,0.0614031143486499,0.2930196821689605,291.2074890136719,291.1499938964844,259.4671630859375,258.127685546875,279.19830322265625,293.27032470703125,291.2108764648437,1.0,0.3803813457489013,0.6678427457809448,0.6678427457809448,1.0,1.0,-1.6994601488113403,0.7076141834259033,0.9918459057807922,0.316190093755722,0.0,0.0,0.7759814262390137,83.7058334350586,46.0,28.38423538208008,-20618.865234375,593.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3514404296875,310.0618591308594,278.1499938964844,0.0,18000.0,313.1499938964844,22622.79296875,22320.0,0.0,0.0,0.4799281358718872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1487501859664917,1.1487634181976318,-1.3129557373758873e-05,0.0,0.0004870660195592,0.0,0.0,191.78521728515625,0.0,0.0,0.0,0.6549385190010071,4.0,0.0,1.0
642120,293.213623046875,297.1499938964844,293.1499938964844,0.1038865968585014,-2360.701904296875,304.1561584472656,0.6495043635368347,0.1639081835746765,0.1509039103984832,293.3716735839844,297.1499938964844,293.1499938964844,0.013542897067964,-758.7141723632812,303.5482788085937,0.4079466164112091,0.050000000745058,0.0509560145437717,293.2230834960937,297.1499938964844,293.1499938964844,0.3997361660003662,-5357.44677734375,304.161865234375,0.9309988021850586,0.4871796369552612,0.3423145711421966,293.2475891113281,297.1499938964844,293.1499938964844,0.536801278591156,-9097.65234375,304.2187194824219,0.9990000128746032,0.6479018330574036,0.5787342190742493,293.1655578613281,297.1499938964844,293.1499938964844,0.0221847612410783,-4582.5537109375,304.1523132324219,0.4484585523605346,0.0614031143486499,0.2930196821689605,291.2074890136719,291.1499938964844,259.4671630859375,258.127685546875,279.19830322265625,293.27032470703125,291.2108764648437,1.0,0.3803813457489013,0.6678427457809448,0.6678427457809448,1.0,1.0,-1.6994601488113403,0.7076141834259033,0.9918459057807922,0.316190093755722,0.0,0.0,0.7759814262390137,83.7058334350586,46.0,28.38423538208008,-20618.865234375,593.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3514404296875,310.0618591308594,278.1499938964844,0.0,18000.0,313.1499938964844,22622.79296875,22320.0,0.0,0.0,0.4799281358718872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1487501859664917,1.1487634181976318,-1.3129557373758873e-05,0.0,0.0004870660195592,0.0,0.0,191.78521728515625,0.0,0.0,0.0,0.6549385190010071,4.0,0.0,1.0
642180,293.21002197265625,297.1499938964844,293.1499938964844,0.1024384945631027,-2333.3076171875,304.1565246582031,0.6594444513320923,0.1630287766456604,0.1497666537761688,293.3837890625,297.1499938964844,293.1499938964844,0.0130474157631397,-743.598876953125,303.44110107421875,0.416258305311203,0.050000000745058,0.0506030209362506,293.22222900390625,297.1499938964844,293.1499938964844,0.3957743048667907,-5314.3349609375,304.1644897460937,0.9484140872955322,0.4855003356933594,0.3408969044685364,293.19708251953125,297.1499938964844,293.1499938964844,0.502367377281189,-8618.0771484375,304.25299072265625,0.9990000128746032,0.6556307077407837,0.549037516117096,293.16375732421875,297.1499938964844,293.1499938964844,0.0217464976012706,-4533.765625,304.1522827148437,0.4604071378707886,0.0613738372921943,0.2911025583744049,291.2606811523437,291.1499938964844,259.524658203125,258.172607421875,279.203857421875,293.2614440917969,291.2643737792969,1.0,0.3667588233947754,0.6734985709190369,0.6734985709190369,1.0,1.0,-1.6580129861831665,0.6910123825073242,0.9670006632804872,0.3081567883491516,0.0,0.0,0.7576883435249329,73.89482879638672,49.0,60.90068817138672,-20224.91015625,537.7921752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4903564453125,310.1497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,22746.318359375,22320.0,0.0,0.0,0.4734708070755005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1133438348770142,1.113356590270996,-1.2671131116803735e-05,0.0,0.0004805126518476,0.0,0.0,178.00828552246094,0.0,0.0,0.0,0.6386708617210388,4.0,0.0,1.0
642240,293.21002197265625,297.1499938964844,293.1499938964844,0.1024384945631027,-2333.3076171875,304.1565246582031,0.6594444513320923,0.1630287766456604,0.1497666537761688,293.3837890625,297.1499938964844,293.1499938964844,0.0130474157631397,-743.598876953125,303.44110107421875,0.416258305311203,0.050000000745058,0.0506030209362506,293.22222900390625,297.1499938964844,293.1499938964844,0.3957743048667907,-5314.3349609375,304.1644897460937,0.9484140872955322,0.4855003356933594,0.3408969044685364,293.19708251953125,297.1499938964844,293.1499938964844,0.502367377281189,-8618.0771484375,304.25299072265625,0.9990000128746032,0.6556307077407837,0.549037516117096,293.16375732421875,297.1499938964844,293.1499938964844,0.0217464976012706,-4533.765625,304.1522827148437,0.4604071378707886,0.0613738372921943,0.2911025583744049,291.2606811523437,291.1499938964844,259.524658203125,258.172607421875,279.203857421875,293.2614440917969,291.2643737792969,1.0,0.3667588233947754,0.6734985709190369,0.6734985709190369,1.0,1.0,-1.6580129861831665,0.6910123825073242,0.9670006632804872,0.3081567883491516,0.0,0.0,0.7576883435249329,73.89482879638672,49.0,60.90068817138672,-20224.91015625,537.7921752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4903564453125,310.1497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,22746.318359375,22320.0,0.0,0.0,0.4734708070755005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1133438348770142,1.113356590270996,-1.2671131116803735e-05,0.0,0.0004805126518476,0.0,0.0,178.00828552246094,0.0,0.0,0.0,0.6386708617210388,4.0,0.0,1.0
642300,293.2083435058594,297.1499938964844,293.1499938964844,0.1018075048923492,-2321.39794921875,304.156494140625,0.6634494066238403,0.1625954359769821,0.149256482720375,293.38995361328125,297.1499938964844,293.1499938964844,0.0128294834867119,-736.9212036132812,303.3856811523437,0.4197938740253448,0.050000000745058,0.0504722632467746,293.2219543457031,297.1499938964844,293.1499938964844,0.3939728140830993,-5294.9326171875,304.1651306152344,0.9550270438194276,0.4846440851688385,0.3402139246463775,293.1665344238281,297.1499938964844,293.1499938964844,0.4885223805904388,-8428.4541015625,304.25927734375,0.9990000128746032,0.6610291004180908,0.5376184582710266,293.1629333496094,297.1499938964844,293.1499938964844,0.0215898063033819,-4515.98046875,304.1521301269531,0.4653907716274261,0.0613602027297019,0.2904576063156128,291.283203125,291.1499938964844,259.55291748046875,258.1946716308594,279.2051696777344,293.2607727050781,291.2854309082031,1.0,0.3618671894073486,0.6763556003570557,0.6763556003570557,1.0,1.0,-1.6419306993484497,0.6848204731941223,0.9571102261543274,0.3051643371582031,0.0,0.0,0.746499240398407,70.24861907958984,49.0,56.77100372314453,-20035.953125,517.4336547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57733154296875,310.1819763183594,278.1499938964844,0.0,18000.0,313.1499938964844,22829.9609375,21240.0,0.0,0.0,0.469834417104721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0890202522277832,1.0890326499938965,-1.2364747817628086e-05,0.0,0.0004768221988342,0.0,0.0,168.97552490234375,0.0,0.0,0.0,0.612728476524353,4.0,0.0,1.0
642360,293.206787109375,297.1499938964844,293.1499938964844,0.1014984846115112,-2315.99560546875,304.1558532714844,0.6665337681770325,0.1621618270874023,0.1487724483013153,293.396240234375,297.1499938964844,293.1499938964844,0.0126643534749746,-732.5796508789062,303.3269958496094,0.4226985573768616,0.050000000745058,0.0503727123141288,293.2216491699219,297.1499938964844,293.1499938964844,0.3933394849300384,-5288.9697265625,304.1634826660156,0.9599977135658264,0.4837881624698639,0.3395462334156036,293.1365661621094,297.1499938964844,293.1499938964844,0.4786270260810852,-8296.1689453125,304.2572937011719,0.9990000128746032,0.6667057275772095,0.5287597179412842,293.1622009277344,297.1499938964844,293.1499938964844,0.0215368494391441,-4511.4765625,304.15185546875,0.4689633250236511,0.0613374188542366,0.2898937463760376,291.2732849121094,291.1499938964844,259.5809020996094,258.2164306640625,279.2065124511719,293.26446533203125,291.2701110839844,1.0,0.3578997254371643,0.6792813539505005,0.6792813539505005,1.0,1.0,-1.6291126012802124,0.6800904273986816,0.949022114276886,0.3030150234699249,0.0,0.0,0.7389808893203735,67.46463775634766,67.0,5.697665691375732,-19770.783203125,501.7915954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68365478515625,310.16180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,21985.25390625,21240.0,0.0,0.0,0.4658128321170807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0444732904434204,1.0444849729537964,-1.1596584045037162e-05,0.0,0.0004727407940663,0.0,0.0,151.18460083007812,0.0,0.0,0.0,0.6050621867179871,4.0,0.0,1.0
642420,293.2042236328125,297.1499938964844,293.1499938964844,0.1010332107543945,-2307.992919921875,304.1546630859375,0.6654647588729858,0.1612463593482971,0.1479620188474655,293.4093017578125,297.1499938964844,293.1499938964844,0.0124152097851037,-726.61279296875,303.2041320800781,0.4228496551513672,0.050000000745058,0.0503677949309349,293.2213439941406,297.1499938964844,293.1499938964844,0.3923770785331726,-5280.068359375,304.1605834960937,0.9590893387794496,0.4820409119129181,0.3383423686027527,293.0928039550781,297.1499938964844,293.1499938964844,0.4763675630092621,-8285.0947265625,304.2245178222656,0.9990000128746032,0.6759861707687378,0.5283116698265076,293.1610717773437,297.1499938964844,293.1499938964844,0.0215592104941606,-4515.9091796875,304.15118408203125,0.4689139425754547,0.0612606033682823,0.2895870804786682,291.2463073730469,291.1499938964844,259.6358642578125,258.2591857910156,279.2018127441406,293.27838134765625,291.2431945800781,1.0,0.3580151796340942,0.6842935681343079,0.6842935681343079,1.0,1.0,-1.6257646083831787,0.6804447174072266,0.945319890975952,0.3037806153297424,0.0,0.0,0.7278741002082825,67.26421356201172,85.0,-29.28000831604004,-19642.240234375,499.2013549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.866943359375,310.20556640625,278.1499938964844,0.0,18000.0,313.1499938964844,21633.708984375,21240.0,0.0,0.0,0.4574483335018158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.006680607795715,1.006691575050354,-1.104634975490626e-05,0.0,0.000464251905214,0.0,0.0,137.85836791992188,0.0,0.0,0.0,0.5877260565757751,4.0,0.0,1.0
642480,293.2042236328125,297.1499938964844,293.1499938964844,0.1010332107543945,-2307.992919921875,304.1546630859375,0.6654647588729858,0.1612463593482971,0.1479620188474655,293.4093017578125,297.1499938964844,293.1499938964844,0.0124152097851037,-726.61279296875,303.2041320800781,0.4228496551513672,0.050000000745058,0.0503677949309349,293.2213439941406,297.1499938964844,293.1499938964844,0.3923770785331726,-5280.068359375,304.1605834960937,0.9590893387794496,0.4820409119129181,0.3383423686027527,293.0928039550781,297.1499938964844,293.1499938964844,0.4763675630092621,-8285.0947265625,304.2245178222656,0.9990000128746032,0.6759861707687378,0.5283116698265076,293.1610717773437,297.1499938964844,293.1499938964844,0.0215592104941606,-4515.9091796875,304.15118408203125,0.4689139425754547,0.0612606033682823,0.2895870804786682,291.2463073730469,291.1499938964844,259.6358642578125,258.2591857910156,279.2018127441406,293.27838134765625,291.2431945800781,1.0,0.3580151796340942,0.6842935681343079,0.6842935681343079,1.0,1.0,-1.6257646083831787,0.6804447174072266,0.945319890975952,0.3037806153297424,0.0,0.0,0.7278741002082825,67.26421356201172,85.0,-29.28000831604004,-19642.240234375,499.2013549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.866943359375,310.20556640625,278.1499938964844,0.0,18000.0,313.1499938964844,21633.708984375,21240.0,0.0,0.0,0.4574483335018158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.006680607795715,1.006691575050354,-1.104634975490626e-05,0.0,0.000464251905214,0.0,0.0,137.85836791992188,0.0,0.0,0.0,0.5877260565757751,4.0,0.0,1.0
642540,293.20220947265625,297.1499938964844,293.1499938964844,0.1009561121463775,-2307.66943359375,304.1532287597656,0.6580002903938293,0.1602833569049835,0.1472686976194381,293.4229431152344,297.1499938964844,293.1499938964844,0.0122613655403256,-724.5903930664062,303.072021484375,0.4179890751838684,0.050000000745058,0.050537820905447,293.2212829589844,297.1499938964844,293.1499938964844,0.392712265253067,-5285.60595703125,304.1564636230469,0.9482645392417908,0.4802407622337341,0.3372277319431305,293.08563232421875,297.1499938964844,293.1499938964844,0.4919535517692566,-8527.08984375,304.1734313964844,0.9990000128746032,0.6789669990539551,0.5433587431907654,293.1607971191406,297.1499938964844,293.1499938964844,0.0217234902083873,-4537.4873046875,304.1505126953125,0.4618321657180786,0.0610381178557872,0.2896299362182617,291.18707275390625,291.1499938964844,259.6896057128906,258.3009033203125,279.19012451171875,293.2857360839844,291.1816711425781,1.0,0.3645779192447662,0.6877679824829102,0.6877679824829102,1.0,1.0,-1.6419060230255127,0.689077615737915,0.9528284072875975,0.3088878095149994,0.0,0.0,0.7265305519104004,71.8929672241211,103.0,-74.49427795410156,-19694.337890625,522.016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9274597167969,310.173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,21371.7421875,20160.0,0.0,0.0,0.4498047530651092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989881157875061,0.9898919463157654,-1.0783428479044233e-05,0.0,0.0004564946575555,0.0,0.0,131.99252319335938,0.0,0.0,0.0,0.5651695132255554,4.0,0.0,1.0
642600,293.20220947265625,297.1499938964844,293.1499938964844,0.1009561121463775,-2307.66943359375,304.1532287597656,0.6580002903938293,0.1602833569049835,0.1472686976194381,293.4229431152344,297.1499938964844,293.1499938964844,0.0122613655403256,-724.5903930664062,303.072021484375,0.4179890751838684,0.050000000745058,0.050537820905447,293.2212829589844,297.1499938964844,293.1499938964844,0.392712265253067,-5285.60595703125,304.1564636230469,0.9482645392417908,0.4802407622337341,0.3372277319431305,293.08563232421875,297.1499938964844,293.1499938964844,0.4919535517692566,-8527.08984375,304.1734313964844,0.9990000128746032,0.6789669990539551,0.5433587431907654,293.1607971191406,297.1499938964844,293.1499938964844,0.0217234902083873,-4537.4873046875,304.1505126953125,0.4618321657180786,0.0610381178557872,0.2896299362182617,291.18707275390625,291.1499938964844,259.6896057128906,258.3009033203125,279.19012451171875,293.2857360839844,291.1816711425781,1.0,0.3645779192447662,0.6877679824829102,0.6877679824829102,1.0,1.0,-1.6419060230255127,0.689077615737915,0.9528284072875975,0.3088878095149994,0.0,0.0,0.7265305519104004,71.8929672241211,103.0,-74.49427795410156,-19694.337890625,522.016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9274597167969,310.173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,21371.7421875,20160.0,0.0,0.0,0.4498047530651092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989881157875061,0.9898919463157654,-1.0783428479044233e-05,0.0,0.0004564946575555,0.0,0.0,131.99252319335938,0.0,0.0,0.0,0.5651695132255554,4.0,0.0,1.0
642660,293.2006225585937,297.1499938964844,293.1499938964844,0.1014099791646003,-2317.952392578125,304.15142822265625,0.6468644738197327,0.1592809706926345,0.1466689258813858,293.4371643066406,297.1499938964844,293.1499938964844,0.0122003434225916,-726.9486083984375,302.9273681640625,0.4104212820529938,0.050000000745058,0.0508443899452686,293.22149658203125,297.1499938964844,293.1499938964844,0.3949898183345794,-5312.70263671875,304.150634765625,0.9302849173545836,0.4783969223499298,0.3361827731132507,293.1154479980469,297.1499938964844,293.1499938964844,0.5224641561508179,-8974.5361328125,304.1148681640625,0.9990000128746032,0.6746298670768738,0.5694887638092041,293.162109375,297.1499938964844,293.1499938964844,0.0219404753297567,-4568.23291015625,304.1499938964844,0.4491094350814819,0.0605054721236228,0.2890869379043579,291.074462890625,291.1499938964844,259.7420959472656,258.3415832519531,279.175537109375,293.2843933105469,291.0688781738281,1.0,0.3758096992969513,0.6895921230316162,0.6895921230316162,1.0,1.0,-1.671013116836548,0.7030724883079529,0.967940628528595,0.3166883587837219,0.0,0.0,0.7443098425865173,80.2536392211914,121.0,-123.96074676513672,-19841.173828125,564.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8481140136719,310.0462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,19972.28515625,20160.0,0.0,0.0,0.4435851275920868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9878571629524232,0.9878675937652588,-1.0442634447827004e-05,0.0,0.0004501825023908,0.0,0.0,128.52737426757812,0.0,0.0,0.0,0.5756537914276123,4.0,0.0,1.0
642720,293.2006225585937,297.1499938964844,293.1499938964844,0.1014099791646003,-2317.952392578125,304.15142822265625,0.6468644738197327,0.1592809706926345,0.1466689258813858,293.4371643066406,297.1499938964844,293.1499938964844,0.0122003434225916,-726.9486083984375,302.9273681640625,0.4104212820529938,0.050000000745058,0.0508443899452686,293.22149658203125,297.1499938964844,293.1499938964844,0.3949898183345794,-5312.70263671875,304.150634765625,0.9302849173545836,0.4783969223499298,0.3361827731132507,293.1154479980469,297.1499938964844,293.1499938964844,0.5224641561508179,-8974.5361328125,304.1148681640625,0.9990000128746032,0.6746298670768738,0.5694887638092041,293.162109375,297.1499938964844,293.1499938964844,0.0219404753297567,-4568.23291015625,304.1499938964844,0.4491094350814819,0.0605054721236228,0.2890869379043579,291.074462890625,291.1499938964844,259.7420959472656,258.3415832519531,279.175537109375,293.2843933105469,291.0688781738281,1.0,0.3758096992969513,0.6895921230316162,0.6895921230316162,1.0,1.0,-1.671013116836548,0.7030724883079529,0.967940628528595,0.3166883587837219,0.0,0.0,0.7443098425865173,80.2536392211914,121.0,-123.96074676513672,-19841.173828125,564.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8481140136719,310.0462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,19972.28515625,20160.0,0.0,0.0,0.4435851275920868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9878571629524232,0.9878675937652588,-1.0442634447827004e-05,0.0,0.0004501825023908,0.0,0.0,128.52737426757812,0.0,0.0,0.0,0.5756537914276123,4.0,0.0,1.0
642780,293.199462890625,297.1499938964844,293.1499938964844,0.1015776991844177,-2322.223388671875,304.15069580078125,0.6342710256576538,0.158235564827919,0.1461366862058639,293.4520568847656,297.1499938964844,293.1499938964844,0.0121235623955726,-728.1007690429688,302.77783203125,0.4016813337802887,0.050000000745058,0.0512623749673366,293.22216796875,297.1499938964844,293.1499938964844,0.3960433006286621,-5325.126953125,304.148681640625,0.9088823199272156,0.4764464497566223,0.3351590037345886,293.1776428222656,297.1499938964844,293.1499938964844,0.5610216856002808,-9522.0380859375,304.0624694824219,0.9990000128746032,0.6629597544670105,0.6032940149307251,293.16485595703125,297.1499938964844,293.1499938964844,0.0218963120132684,-4569.0908203125,304.15008544921875,0.4340569078922272,0.0596423633396625,0.2875432968139648,291.00177001953125,291.1499938964844,259.7933654785156,258.3813171386719,279.16424560546875,293.2864990234375,290.9965515136719,1.0,0.3902495205402374,0.6903954744338989,0.6903954744338989,1.0,1.0,-1.708377242088318,0.7205338478088379,0.9878433346748352,0.326232373714447,0.0,0.0,0.7689247131347656,91.62525939941406,124.0,-108.71470642089844,-20194.654296875,622.1602172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55865478515625,309.8807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,19654.580078125,20160.0,0.0,0.0,0.4402008950710296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0323511362075806,1.0323619842529297,-1.0916623978118878e-05,0.0,0.0004467479302547,0.0,0.0,142.12286376953125,0.0,0.0,0.0,0.5952580571174622,4.0,0.0,1.0
642840,293.199462890625,297.1499938964844,293.1499938964844,0.1015776991844177,-2322.223388671875,304.15069580078125,0.6342710256576538,0.158235564827919,0.1461366862058639,293.4520568847656,297.1499938964844,293.1499938964844,0.0121235623955726,-728.1007690429688,302.77783203125,0.4016813337802887,0.050000000745058,0.0512623749673366,293.22216796875,297.1499938964844,293.1499938964844,0.3960433006286621,-5325.126953125,304.148681640625,0.9088823199272156,0.4764464497566223,0.3351590037345886,293.1776428222656,297.1499938964844,293.1499938964844,0.5610216856002808,-9522.0380859375,304.0624694824219,0.9990000128746032,0.6629597544670105,0.6032940149307251,293.16485595703125,297.1499938964844,293.1499938964844,0.0218963120132684,-4569.0908203125,304.15008544921875,0.4340569078922272,0.0596423633396625,0.2875432968139648,291.00177001953125,291.1499938964844,259.7933654785156,258.3813171386719,279.16424560546875,293.2864990234375,290.9965515136719,1.0,0.3902495205402374,0.6903954744338989,0.6903954744338989,1.0,1.0,-1.708377242088318,0.7205338478088379,0.9878433346748352,0.326232373714447,0.0,0.0,0.7689247131347656,91.62525939941406,124.0,-108.71470642089844,-20194.654296875,622.1602172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55865478515625,309.8807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,19654.580078125,20160.0,0.0,0.0,0.4402008950710296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0323511362075806,1.0323619842529297,-1.0916623978118878e-05,0.0,0.0004467479302547,0.0,0.0,142.12286376953125,0.0,0.0,0.0,0.5952580571174622,4.0,0.0,1.0
642900,293.1988830566406,297.1499938964844,293.1499938964844,0.1016256809234619,-2323.644775390625,304.1504821777344,0.6291291117668152,0.1577233374118805,0.1458468288183212,293.45965576171875,297.1499938964844,293.1499938964844,0.01206976454705,-728.0850830078125,302.7003479003906,0.3980264365673065,0.050000000745058,0.0514509379863739,293.2225952148437,297.1499938964844,293.1499938964844,0.3964678943157196,-5330.072265625,304.1481628417969,0.9007042050361633,0.4754510819911957,0.3346078991889953,293.2171630859375,297.1499938964844,293.1499938964844,0.5787829756736755,-9767.0107421875,304.0462341308594,0.9990000128746032,0.6548491716384888,0.6179399490356445,293.1664123535156,297.1499938964844,293.1499938964844,0.021792683750391,-4560.99169921875,304.1502685546875,0.4278449416160583,0.0591507367789745,0.2862804532051086,290.9668884277344,291.1499938964844,259.81854248046875,258.4007873535156,279.1640319824219,293.29473876953125,290.9627990722656,1.0,0.3960719406604767,0.6910685300827026,0.6910685300827026,1.0,1.0,-1.7236695289611816,0.7277814745903015,0.9958881139755248,0.3303318917751312,0.0,0.0,0.784665048122406,96.73160552978516,124.0,-99.3118133544922,-20344.251953125,647.8529663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34625244140625,309.76544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,19534.2265625,19080.0,0.0,0.0,0.4397144317626953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0622198581695557,1.062231183052063,-1.1269315109529998e-05,0.0,0.0004462542419787,0.0,0.0,152.04495239257812,0.0,0.0,0.0,0.5937514901161194,4.0,0.0,1.0
