time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
642960,293.1980285644531,297.1499938964844,293.1499938964844,0.1018142700195312,-2327.808837890625,304.1500549316406,0.6232162117958069,0.1572715044021606,0.1456361562013626,293.46697998046875,297.1499938964844,293.1499938964844,0.012039428576827,-729.1284790039062,302.6208190917969,0.3934576511383056,0.050000000745058,0.0516886338591575,293.2227783203125,297.1499938964844,293.1499938964844,0.3972454071044922,-5339.01171875,304.1470642089844,0.8914158940315247,0.4744954705238342,0.3341038227081299,293.25201416015625,297.1499938964844,293.1499938964844,0.5818107724189758,-9797.3779296875,304.0603332519531,0.9927018284797668,0.6471426486968994,0.6171888113021851,293.1678161621094,297.1499938964844,293.1499938964844,0.0217393059283494,-4558.689453125,304.1502990722656,0.4211840331554413,0.058665320277214,0.2851987183094024,290.9237976074219,291.1499938964844,259.8434143066406,258.4200439453125,279.173828125,293.30731201171875,290.9198913574219,1.0,0.4007590115070343,0.6929359436035156,0.6929359436035156,1.0,1.0,-1.721127986907959,0.7272705435752869,0.9938575029373168,0.3300140500068664,0.0,0.0,0.8039573431015015,102.6884994506836,127.0,-101.46190643310548,-20261.91796875,663.404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1282958984375,309.61651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18622.646484375,19080.0,0.0,0.0,0.4397216439247131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0739346742630005,1.0739458799362185,-1.1215122867724858e-05,0.0,0.000446261576144,0.0,0.0,154.17054748535156,0.0,0.0,0.0,0.6112135052680969,4.0,0.0,1.0
643020,293.1966857910156,297.1499938964844,293.1499938964844,0.101250872015953,-2316.963134765625,304.1510009765625,0.6132444739341736,0.1563287228345871,0.1452014595270156,293.48193359375,297.1499938964844,293.1499938964844,0.0118472380563616,-724.1074829101562,302.4695129394531,0.3852443397045135,0.050000000745058,0.0521043017506599,293.2237548828125,297.1499938964844,293.1499938964844,0.3950991034507751,-5314.49609375,304.1517028808594,0.8764292597770691,0.4724577367305755,0.3330347537994385,293.2826232910156,297.1499938964844,293.1499938964844,0.5735949873924255,-9659.1455078125,304.1033020019531,0.9752714037895204,0.638276994228363,0.6075049638748169,293.1708374023437,297.1499938964844,293.1499938964844,0.0212700981646776,-4508.23193359375,304.1510009765625,0.4106764197349548,0.0576010383665561,0.2825247347354889,290.9437866210937,291.1499938964844,259.8922119140625,258.4578552246094,279.1868896484375,293.3256530761719,290.9462280273437,1.0,0.4074906706809997,0.6973398923873901,0.6973398923873901,1.0,1.0,-1.7047771215438845,0.721115231513977,0.9836618900299072,0.3278017938137054,0.0,0.0,0.8309268951416016,112.87704467773438,130.0,1.9488097429275515,-20210.16015625,681.3165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7191162109375,309.45281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18483.037109375,19080.0,0.0,0.0,0.4407315254211426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1329874992370603,1.1329995393753052,-1.1974948392889928e-05,0.0,0.0004472864675335,0.0,0.0,175.81544494628906,0.0,0.0,0.0,0.6378923654556274,4.0,0.0,1.0
643080,293.1966857910156,297.1499938964844,293.1499938964844,0.101250872015953,-2316.963134765625,304.1510009765625,0.6132444739341736,0.1563287228345871,0.1452014595270156,293.48193359375,297.1499938964844,293.1499938964844,0.0118472380563616,-724.1074829101562,302.4695129394531,0.3852443397045135,0.050000000745058,0.0521043017506599,293.2237548828125,297.1499938964844,293.1499938964844,0.3950991034507751,-5314.49609375,304.1517028808594,0.8764292597770691,0.4724577367305755,0.3330347537994385,293.2826232910156,297.1499938964844,293.1499938964844,0.5735949873924255,-9659.1455078125,304.1033020019531,0.9752714037895204,0.638276994228363,0.6075049638748169,293.1708374023437,297.1499938964844,293.1499938964844,0.0212700981646776,-4508.23193359375,304.1510009765625,0.4106764197349548,0.0576010383665561,0.2825247347354889,290.9437866210937,291.1499938964844,259.8922119140625,258.4578552246094,279.1868896484375,293.3256530761719,290.9462280273437,1.0,0.4074906706809997,0.6973398923873901,0.6973398923873901,1.0,1.0,-1.7047771215438845,0.721115231513977,0.9836618900299072,0.3278017938137054,0.0,0.0,0.8309268951416016,112.87704467773438,130.0,1.9488097429275515,-20210.16015625,681.3165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7191162109375,309.45281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18483.037109375,19080.0,0.0,0.0,0.4407315254211426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1329874992370603,1.1329995393753052,-1.1974948392889928e-05,0.0,0.0004472864675335,0.0,0.0,175.81544494628906,0.0,0.0,0.0,0.6378923654556274,4.0,0.0,1.0
643140,293.19537353515625,297.1499938964844,293.1499938964844,0.1005185469985008,-2302.8876953125,304.1518859863281,0.6057615280151367,0.1554130613803863,0.1446481943130493,293.4969482421875,297.1499938964844,293.1499938964844,0.0115953162312507,-716.4576416015625,302.31475830078125,0.3796812295913696,0.050000000745058,0.0524024069309234,293.2250061035156,297.1499938964844,293.1499938964844,0.3923497796058655,-5283.8017578125,304.1556701660156,0.8662887215614319,0.4703332781791687,0.3317879736423492,293.2919311523437,297.1499938964844,293.1499938964844,0.568173885345459,-9571.60546875,304.1275634765625,0.962765336036682,0.6330117583274841,0.6023106575012207,293.1732788085937,297.1499938964844,293.1499938964844,0.0206998251378536,-4445.66748046875,304.151611328125,0.4031605720520019,0.0565762221813201,0.2792447209358215,290.974853515625,291.1499938964844,259.9397888183594,258.4947814941406,279.1929931640625,293.3368225097656,290.9769287109375,1.0,0.4122000336647033,0.701980710029602,0.701980710029602,1.0,1.0,-1.6927975416183472,0.7170901894569397,0.9757072925567628,0.3261890411376953,0.0,0.0,0.8521470427513123,120.16837310791016,133.0,30.97697639465332,-20133.021484375,693.6201782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36639404296875,309.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18588.486328125,18000.0,0.0,0.0,0.4427125155925751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1782195568084717,1.178232192993164,-1.2633616279345006e-05,0.0,0.0004492969310376,0.0,0.0,194.34364318847656,0.0,0.0,0.0,0.6440627574920654,4.0,0.0,1.0
643200,293.19537353515625,297.1499938964844,293.1499938964844,0.1005185469985008,-2302.8876953125,304.1518859863281,0.6057615280151367,0.1554130613803863,0.1446481943130493,293.4969482421875,297.1499938964844,293.1499938964844,0.0115953162312507,-716.4576416015625,302.31475830078125,0.3796812295913696,0.050000000745058,0.0524024069309234,293.2250061035156,297.1499938964844,293.1499938964844,0.3923497796058655,-5283.8017578125,304.1556701660156,0.8662887215614319,0.4703332781791687,0.3317879736423492,293.2919311523437,297.1499938964844,293.1499938964844,0.568173885345459,-9571.60546875,304.1275634765625,0.962765336036682,0.6330117583274841,0.6023106575012207,293.1732788085937,297.1499938964844,293.1499938964844,0.0206998251378536,-4445.66748046875,304.151611328125,0.4031605720520019,0.0565762221813201,0.2792447209358215,290.974853515625,291.1499938964844,259.9397888183594,258.4947814941406,279.1929931640625,293.3368225097656,290.9769287109375,1.0,0.4122000336647033,0.701980710029602,0.701980710029602,1.0,1.0,-1.6927975416183472,0.7170901894569397,0.9757072925567628,0.3261890411376953,0.0,0.0,0.8521470427513123,120.16837310791016,133.0,30.97697639465332,-20133.021484375,693.6201782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36639404296875,309.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18588.486328125,18000.0,0.0,0.0,0.4427125155925751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1782195568084717,1.178232192993164,-1.2633616279345006e-05,0.0,0.0004492969310376,0.0,0.0,194.34364318847656,0.0,0.0,0.0,0.6440627574920654,4.0,0.0,1.0
643260,293.1937255859375,297.1499938964844,293.1499938964844,0.1001160889863967,-2295.5615234375,304.15191650390625,0.5999404191970825,0.1545920670032501,0.1441075801849365,293.51153564453125,297.1499938964844,293.1499938964844,0.0113525167107582,-709.6094360351562,302.15087890625,0.3756462335586548,0.050000000745058,0.0526327900588512,293.22589111328125,297.1499938964844,293.1499938964844,0.3907424211502075,-5266.5927734375,304.156494140625,0.8587265014648438,0.4682495892047882,0.3305037915706634,293.29473876953125,297.1499938964844,293.1499938964844,0.5652145743370056,-9524.4931640625,304.1398620605469,0.9529403448104858,0.6288378834724426,0.5984562635421753,293.1749267578125,297.1499938964844,293.1499938964844,0.0202470626682043,-4397.57470703125,304.1518249511719,0.3970369398593902,0.0556492619216442,0.2760666608810425,290.9678955078125,291.1499938964844,259.9861755371094,258.53082275390625,279.19610595703125,293.3453063964844,290.96923828125,1.0,0.415669173002243,0.7067617774009705,0.7067617774009705,1.0,1.0,-1.6824390888214111,0.7137864232063293,0.9686526656150818,0.3249665796756744,0.0,0.0,0.8769969940185547,125.78137969970705,136.0,8.76586627960205,-19968.013671875,702.1043090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11962890625,309.10791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17676.28125,18000.0,0.0,0.0,0.4448373317718506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.190132975578308,1.190145492553711,-1.259865803149296e-05,0.0,0.0004514533211477,0.0,0.0,197.15147399902344,0.0,0.0,0.0,0.6618844270706177,4.0,0.0,1.0
643320,293.1937255859375,297.1499938964844,293.1499938964844,0.1001160889863967,-2295.5615234375,304.15191650390625,0.5999404191970825,0.1545920670032501,0.1441075801849365,293.51153564453125,297.1499938964844,293.1499938964844,0.0113525167107582,-709.6094360351562,302.15087890625,0.3756462335586548,0.050000000745058,0.0526327900588512,293.22589111328125,297.1499938964844,293.1499938964844,0.3907424211502075,-5266.5927734375,304.156494140625,0.8587265014648438,0.4682495892047882,0.3305037915706634,293.29473876953125,297.1499938964844,293.1499938964844,0.5652145743370056,-9524.4931640625,304.1398620605469,0.9529403448104858,0.6288378834724426,0.5984562635421753,293.1749267578125,297.1499938964844,293.1499938964844,0.0202470626682043,-4397.57470703125,304.1518249511719,0.3970369398593902,0.0556492619216442,0.2760666608810425,290.9678955078125,291.1499938964844,259.9861755371094,258.53082275390625,279.19610595703125,293.3453063964844,290.96923828125,1.0,0.415669173002243,0.7067617774009705,0.7067617774009705,1.0,1.0,-1.6824390888214111,0.7137864232063293,0.9686526656150818,0.3249665796756744,0.0,0.0,0.8769969940185547,125.78137969970705,136.0,8.76586627960205,-19968.013671875,702.1043090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11962890625,309.10791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17676.28125,18000.0,0.0,0.0,0.4448373317718506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.190132975578308,1.190145492553711,-1.259865803149296e-05,0.0,0.0004514533211477,0.0,0.0,197.15147399902344,0.0,0.0,0.0,0.6618844270706177,4.0,0.0,1.0
643380,293.1918640136719,297.1499938964844,293.1499938964844,0.0994490906596183,-2282.748046875,304.15240478515625,0.5951607823371887,0.1538603454828262,0.1436120569705963,293.5255126953125,297.1499938964844,293.1499938964844,0.0110674938187003,-700.0169067382812,301.9891967773437,0.3724825978279114,0.050000000745058,0.0528226606547832,293.2265930175781,297.1499938964844,293.1499938964844,0.3879201412200928,-5235.587890625,304.1590270996094,0.8526397347450256,0.4661884903907776,0.3292142450809479,293.2955322265625,297.1499938964844,293.1499938964844,0.5606182217597961,-9456.767578125,304.1508178710937,0.94462388753891,0.625010073184967,0.5950097441673279,293.176025390625,297.1499938964844,293.1499938964844,0.0197433829307556,-4340.32470703125,304.15203857421875,0.3914088904857635,0.0547964051365852,0.2730651497840881,290.9962158203125,291.1499938964844,260.0313415527344,258.5660400390625,279.1980285644531,293.35284423828125,290.9986572265625,1.0,0.418375551700592,0.7116677761077881,0.7116677761077881,1.0,1.0,-1.6727818250656128,0.7107744812965393,0.9620073437690736,0.3238923847675323,0.0,0.0,0.8957630395889282,130.3849639892578,139.0,33.5172233581543,-19930.6328125,708.0984497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93701171875,309.03759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17657.2734375,18000.0,0.0,0.0,0.4471701979637146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222002625465393,1.2220157384872437,-1.3061176105111372e-05,0.0,0.0004538208886515,0.0,0.0,210.96676635742188,0.0,0.0,0.0,0.6767727136611938,4.0,0.0,1.0
643440,293.1918640136719,297.1499938964844,293.1499938964844,0.0994490906596183,-2282.748046875,304.15240478515625,0.5951607823371887,0.1538603454828262,0.1436120569705963,293.5255126953125,297.1499938964844,293.1499938964844,0.0110674938187003,-700.0169067382812,301.9891967773437,0.3724825978279114,0.050000000745058,0.0528226606547832,293.2265930175781,297.1499938964844,293.1499938964844,0.3879201412200928,-5235.587890625,304.1590270996094,0.8526397347450256,0.4661884903907776,0.3292142450809479,293.2955322265625,297.1499938964844,293.1499938964844,0.5606182217597961,-9456.767578125,304.1508178710937,0.94462388753891,0.625010073184967,0.5950097441673279,293.176025390625,297.1499938964844,293.1499938964844,0.0197433829307556,-4340.32470703125,304.15203857421875,0.3914088904857635,0.0547964051365852,0.2730651497840881,290.9962158203125,291.1499938964844,260.0313415527344,258.5660400390625,279.1980285644531,293.35284423828125,290.9986572265625,1.0,0.418375551700592,0.7116677761077881,0.7116677761077881,1.0,1.0,-1.6727818250656128,0.7107744812965393,0.9620073437690736,0.3238923847675323,0.0,0.0,0.8957630395889282,130.3849639892578,139.0,33.5172233581543,-19930.6328125,708.0984497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93701171875,309.03759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17657.2734375,18000.0,0.0,0.0,0.4471701979637146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222002625465393,1.2220157384872437,-1.3061176105111372e-05,0.0,0.0004538208886515,0.0,0.0,210.96676635742188,0.0,0.0,0.0,0.6767727136611938,4.0,0.0,1.0
643500,293.1908874511719,297.1499938964844,293.1499938964844,0.099104143679142,-2276.083984375,304.152587890625,0.5930348038673401,0.1535235047340393,0.1433819234371185,293.5323181152344,297.1499938964844,293.1499938964844,0.0109202312305569,-694.8157958984375,301.90789794921875,0.371110737323761,0.050000000745058,0.0529077127575874,293.22686767578125,297.1499938964844,293.1499938964844,0.3863816857337951,-5218.73583984375,304.1601867675781,0.8499477505683899,0.4651603400707245,0.3285636901855469,293.29559326171875,297.1499938964844,293.1499938964844,0.5581080317497253,-9420.818359375,304.1552429199219,0.9408268928527832,0.6231524348258972,0.593341052532196,293.1764221191406,297.1499938964844,293.1499938964844,0.0194951929152011,-4311.474609375,304.1521301269531,0.3885936141014099,0.0543880388140678,0.2716107368469238,291.0136413574219,291.1499938964844,260.0534973144531,258.5833435058594,279.19879150390625,293.3564453125,291.01629638671875,1.0,0.4195398092269897,0.7141653895378113,0.7141653895378113,1.0,1.0,-1.668076753616333,0.7093128561973572,0.9587638974189758,0.3233738243579864,0.0,0.0,0.9031108617782592,132.4395294189453,139.0,41.18839263916016,-19911.640625,710.4485473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86724853515625,309.0136108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17692.939453125,18000.0,0.0,0.0,0.4483658671379089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2352908849716189,1.2353041172027588,-1.3267527720017824e-05,0.0,0.0004550343437585,0.0,0.0,217.0367584228516,0.0,0.0,0.0,0.683060884475708,4.0,0.0,1.0
643560,293.1898803710937,297.1499938964844,293.1499938964844,0.0987617075443267,-2269.453857421875,304.1527404785156,0.5910441279411316,0.1532059460878372,0.1431642770767212,293.5389709472656,297.1499938964844,293.1499938964844,0.0107719991356134,-689.447021484375,301.8262023925781,0.3698412179946899,0.050000000745058,0.0529879555106163,293.2271423339844,297.1499938964844,293.1499938964844,0.3847992718219757,-5201.44140625,304.16119384765625,0.8474279046058655,0.46413454413414,0.3279110491275787,293.2955322265625,297.1499938964844,293.1499938964844,0.5555115342140198,-9384.1455078125,304.15899658203125,0.9372132420539856,0.6213219165802002,0.59169602394104,293.1767578125,297.1499938964844,293.1499938964844,0.0192506182938814,-4282.69091796875,304.1521911621094,0.3858254849910736,0.0539879463613033,0.2701769173145294,291.0321044921875,291.1499938964844,260.0753173828125,258.6004333496094,279.1994934082031,293.3599548339844,291.03485107421875,1.0,0.4206127226352691,0.7166910767555237,0.7166910767555237,1.0,1.0,-1.6634315252304075,0.7078697681427002,0.9555617570877076,0.3228611052036285,0.0,0.0,0.9091206192970276,134.37391662597656,127.0,46.41677474975586,-19892.0078125,712.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8119812011719,308.9971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17736.263671875,18000.0,0.0,0.0,0.4495418965816498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2465481758117676,1.2465616464614868,-1.344698466709815e-05,0.0,0.0004562278627417,0.0,0.0,222.3076019287109,0.0,0.0,0.0,0.6884053349494934,4.0,0.0,1.0
643620,293.1874694824219,297.1499938964844,293.1499938964844,0.0979374051094055,-2253.521240234375,304.1531982421875,0.5913955569267273,0.1526785790920257,0.1425969749689102,293.5517272949219,297.1499938964844,293.1499938964844,0.0104142175987362,-675.5604858398438,301.6622619628906,0.3708063662052154,0.050000000745058,0.0529269687831401,293.2273864746094,297.1499938964844,293.1499938964844,0.3813018500804901,-5163.21728515625,304.1632995605469,0.8477239012718201,0.4621279239654541,0.3264625668525696,293.294921875,297.1499938964844,293.1499938964844,0.5498561263084412,-9305.3544921875,304.1653747558594,0.9371077418327332,0.6177586317062378,0.5882684588432312,293.17706298828125,297.1499938964844,293.1499938964844,0.0186445973813533,-4210.552734375,304.1524658203125,0.3839732408523559,0.0532435365021228,0.2664472758769989,291.0726318359375,291.1499938964844,260.1181030273437,258.634033203125,279.20147705078125,293.3667297363281,291.07586669921875,1.0,0.4176622331142425,0.7219377756118774,0.7219377756118774,1.0,1.0,-1.65234637260437,0.7041510939598083,0.9481952786445618,0.3213917016983032,0.0,0.0,0.916801393032074,132.59906005859375,115.0,55.3823356628418,-19837.74609375,699.2860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7457580566406,308.9906921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17830.3515625,18000.0,0.0,0.0,0.4517079293727875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2628501653671265,1.2628638744354248,-1.3716676221520174e-05,0.0,0.00045842610416,0.0,0.0,230.1788024902344,0.0,0.0,0.0,0.6961570978164673,4.0,0.0,1.0
643680,293.1874694824219,297.1499938964844,293.1499938964844,0.0979374051094055,-2253.521240234375,304.1531982421875,0.5913955569267273,0.1526785790920257,0.1425969749689102,293.5517272949219,297.1499938964844,293.1499938964844,0.0104142175987362,-675.5604858398438,301.6622619628906,0.3708063662052154,0.050000000745058,0.0529269687831401,293.2273864746094,297.1499938964844,293.1499938964844,0.3813018500804901,-5163.21728515625,304.1632995605469,0.8477239012718201,0.4621279239654541,0.3264625668525696,293.294921875,297.1499938964844,293.1499938964844,0.5498561263084412,-9305.3544921875,304.1653747558594,0.9371077418327332,0.6177586317062378,0.5882684588432312,293.17706298828125,297.1499938964844,293.1499938964844,0.0186445973813533,-4210.552734375,304.1524658203125,0.3839732408523559,0.0532435365021228,0.2664472758769989,291.0726318359375,291.1499938964844,260.1181030273437,258.634033203125,279.20147705078125,293.3667297363281,291.07586669921875,1.0,0.4176622331142425,0.7219377756118774,0.7219377756118774,1.0,1.0,-1.65234637260437,0.7041510939598083,0.9481952786445618,0.3213917016983032,0.0,0.0,0.916801393032074,132.59906005859375,115.0,55.3823356628418,-19837.74609375,699.2860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7457580566406,308.9906921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17830.3515625,18000.0,0.0,0.0,0.4517079293727875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2628501653671265,1.2628638744354248,-1.3716676221520174e-05,0.0,0.00045842610416,0.0,0.0,230.1788024902344,0.0,0.0,0.0,0.6961570978164673,4.0,0.0,1.0
643740,293.1845703125,297.1499938964844,293.1499938964844,0.0970799922943115,-2236.90771484375,304.153564453125,0.5950032472610474,0.152317464351654,0.142032653093338,293.56365966796875,297.1499938964844,293.1499938964844,0.0100244525820016,-659.4789428710938,301.4981689453125,0.3743126690387726,0.050000000745058,0.0527121946215629,293.2272033691406,297.1499938964844,293.1499938964844,0.3775571882724762,-5122.3486328125,304.16510009765625,0.8519058227539062,0.4602037966251373,0.3249559998512268,293.293701171875,297.1499938964844,293.1499938964844,0.5438123941421509,-9222.2568359375,304.1702880859375,0.9421524405479432,0.6143314838409424,0.5848156213760376,293.1768493652344,297.1499938964844,293.1499938964844,0.0180084463208913,-4132.74560546875,304.1527099609375,0.3850124478340149,0.0526004992425441,0.2624259293079376,291.11773681640625,291.1499938964844,260.1596984863281,258.6669006347656,279.2033386230469,293.3729858398437,291.12115478515625,1.0,0.4117369949817657,0.7273670434951782,0.7273670434951782,1.0,1.0,-1.6406288146972656,0.7001205086708069,0.940508246421814,0.319724440574646,0.0,0.0,0.9181140065193176,126.91842651367188,103.0,61.517704010009766,-19776.59765625,674.8611450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376708984375,309.016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.974609375,19080.0,0.0,0.0,0.4534384906291961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2704286575317385,1.2704424858093262,-1.3855787983629853e-05,0.0,0.0004601824330165,0.0,0.0,234.0481719970703,0.0,0.0,0.0,0.7147628664970398,4.0,0.0,1.0
643800,293.1845703125,297.1499938964844,293.1499938964844,0.0970799922943115,-2236.90771484375,304.153564453125,0.5950032472610474,0.152317464351654,0.142032653093338,293.56365966796875,297.1499938964844,293.1499938964844,0.0100244525820016,-659.4789428710938,301.4981689453125,0.3743126690387726,0.050000000745058,0.0527121946215629,293.2272033691406,297.1499938964844,293.1499938964844,0.3775571882724762,-5122.3486328125,304.16510009765625,0.8519058227539062,0.4602037966251373,0.3249559998512268,293.293701171875,297.1499938964844,293.1499938964844,0.5438123941421509,-9222.2568359375,304.1702880859375,0.9421524405479432,0.6143314838409424,0.5848156213760376,293.1768493652344,297.1499938964844,293.1499938964844,0.0180084463208913,-4132.74560546875,304.1527099609375,0.3850124478340149,0.0526004992425441,0.2624259293079376,291.11773681640625,291.1499938964844,260.1596984863281,258.6669006347656,279.2033386230469,293.3729858398437,291.12115478515625,1.0,0.4117369949817657,0.7273670434951782,0.7273670434951782,1.0,1.0,-1.6406288146972656,0.7001205086708069,0.940508246421814,0.319724440574646,0.0,0.0,0.9181140065193176,126.91842651367188,103.0,61.517704010009766,-19776.59765625,674.8611450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376708984375,309.016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.974609375,19080.0,0.0,0.0,0.4534384906291961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2704286575317385,1.2704424858093262,-1.3855787983629853e-05,0.0,0.0004601824330165,0.0,0.0,234.0481719970703,0.0,0.0,0.0,0.7147628664970398,4.0,0.0,1.0
643860,293.1813659667969,297.1499938964844,293.1499938964844,0.0959768742322921,-2215.169189453125,304.1542053222656,0.6008297801017761,0.1520914733409881,0.1415114998817443,293.57489013671875,297.1499938964844,293.1499938964844,0.0096066650003194,-640.65771484375,301.340576171875,0.3796073496341705,0.050000000745058,0.0524071939289569,293.2267761230469,297.1499938964844,293.1499938964844,0.3726562559604645,-5068.27587890625,304.1681823730469,0.858876645565033,0.4583339393138885,0.3234268724918365,293.29217529296875,297.1499938964844,293.1499938964844,0.5361071228981018,-9116.1357421875,304.17626953125,0.9505804181098938,0.6109986305236816,0.5813730955123901,293.1762390136719,297.1499938964844,293.1499938964844,0.0173257924616336,-4044.496826171875,304.1529235839844,0.3881554305553436,0.0520475208759307,0.2583993077278137,291.197021484375,291.1499938964844,260.2001037597656,258.69903564453125,279.2049865722656,293.3788757324219,291.201416015625,1.0,0.4038842022418976,0.7329482436180115,0.7329482436180115,1.0,1.0,-1.628833293914795,0.6960201859474182,0.9328131675720216,0.3179988265037536,0.0,0.0,0.9065397381782532,118.95344543457033,91.0,92.3349838256836,-19797.119140625,644.3524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7506103515625,309.1015014648437,278.1499938964844,0.0,18000.0,313.1499938964844,19016.412109375,19080.0,0.0,0.0,0.4549438059329986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2966502904891968,1.2966647148132324,-1.4510242181131616e-05,0.0,0.0004617101221811,0.0,0.0,249.7418212890625,0.0,0.0,0.0,0.7148097157478333,4.0,0.0,1.0
643920,293.1813659667969,297.1499938964844,293.1499938964844,0.0959768742322921,-2215.169189453125,304.1542053222656,0.6008297801017761,0.1520914733409881,0.1415114998817443,293.57489013671875,297.1499938964844,293.1499938964844,0.0096066650003194,-640.65771484375,301.340576171875,0.3796073496341705,0.050000000745058,0.0524071939289569,293.2267761230469,297.1499938964844,293.1499938964844,0.3726562559604645,-5068.27587890625,304.1681823730469,0.858876645565033,0.4583339393138885,0.3234268724918365,293.29217529296875,297.1499938964844,293.1499938964844,0.5361071228981018,-9116.1357421875,304.17626953125,0.9505804181098938,0.6109986305236816,0.5813730955123901,293.1762390136719,297.1499938964844,293.1499938964844,0.0173257924616336,-4044.496826171875,304.1529235839844,0.3881554305553436,0.0520475208759307,0.2583993077278137,291.197021484375,291.1499938964844,260.2001037597656,258.69903564453125,279.2049865722656,293.3788757324219,291.201416015625,1.0,0.4038842022418976,0.7329482436180115,0.7329482436180115,1.0,1.0,-1.628833293914795,0.6960201859474182,0.9328131675720216,0.3179988265037536,0.0,0.0,0.9065397381782532,118.95344543457033,91.0,92.3349838256836,-19797.119140625,644.3524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7506103515625,309.1015014648437,278.1499938964844,0.0,18000.0,313.1499938964844,19016.412109375,19080.0,0.0,0.0,0.4549438059329986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2966502904891968,1.2966647148132324,-1.4510242181131616e-05,0.0,0.0004617101221811,0.0,0.0,249.7418212890625,0.0,0.0,0.0,0.7148097157478333,4.0,0.0,1.0
643980,293.1780090332031,297.1499938964844,293.1499938964844,0.0951925665140152,-2199.927001953125,304.1540832519531,0.6083221435546875,0.1519768834114074,0.141043484210968,293.5854187011719,297.1499938964844,293.1499938964844,0.0092150550335645,-622.9085693359375,301.1755676269531,0.3863574862480163,0.050000000745058,0.0520481057465076,293.2261047363281,297.1499938964844,293.1499938964844,0.3687918782234192,-5026.39697265625,304.16851806640625,0.8682315945625305,0.4565273523330688,0.3218964636325836,293.290283203125,297.1499938964844,293.1499938964844,0.5298268795013428,-9031.546875,304.17791748046875,0.9613466262817384,0.6077790260314941,0.5779702663421631,293.1753234863281,297.1499938964844,293.1499938964844,0.0167413856834173,-3968.575439453125,304.1529235839844,0.3928133845329284,0.0515666231513023,0.2544593811035156,291.2440795898437,291.1499938964844,260.23931884765625,258.7304992675781,279.2063903808594,293.3843994140625,291.2469177246094,1.0,0.3947567343711853,0.7386599779129028,0.7386599779129028,1.0,1.0,-1.6171871423721311,0.6919485330581665,0.9252386093139648,0.3162665367126465,0.0,0.0,0.8906310796737671,109.62389373779295,79.0,69.12661743164062,-19692.888671875,610.5865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.815673828125,309.1451110839844,278.1499938964844,0.0,18000.0,313.1499938964844,19264.392578125,19080.0,0.0,0.0,0.455778419971466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.282118320465088,1.2821327447891235,-1.4338760593091138e-05,0.0,0.0004625571600627,0.0,0.0,243.2045288085937,0.0,0.0,0.0,0.7080751061439514,4.0,0.0,1.0
644040,293.1780090332031,297.1499938964844,293.1499938964844,0.0951925665140152,-2199.927001953125,304.1540832519531,0.6083221435546875,0.1519768834114074,0.141043484210968,293.5854187011719,297.1499938964844,293.1499938964844,0.0092150550335645,-622.9085693359375,301.1755676269531,0.3863574862480163,0.050000000745058,0.0520481057465076,293.2261047363281,297.1499938964844,293.1499938964844,0.3687918782234192,-5026.39697265625,304.16851806640625,0.8682315945625305,0.4565273523330688,0.3218964636325836,293.290283203125,297.1499938964844,293.1499938964844,0.5298268795013428,-9031.546875,304.17791748046875,0.9613466262817384,0.6077790260314941,0.5779702663421631,293.1753234863281,297.1499938964844,293.1499938964844,0.0167413856834173,-3968.575439453125,304.1529235839844,0.3928133845329284,0.0515666231513023,0.2544593811035156,291.2440795898437,291.1499938964844,260.23931884765625,258.7304992675781,279.2063903808594,293.3843994140625,291.2469177246094,1.0,0.3947567343711853,0.7386599779129028,0.7386599779129028,1.0,1.0,-1.6171871423721311,0.6919485330581665,0.9252386093139648,0.3162665367126465,0.0,0.0,0.8906310796737671,109.62389373779295,79.0,69.12661743164062,-19692.888671875,610.5865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.815673828125,309.1451110839844,278.1499938964844,0.0,18000.0,313.1499938964844,19264.392578125,19080.0,0.0,0.0,0.455778419971466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.282118320465088,1.2821327447891235,-1.4338760593091138e-05,0.0,0.0004625571600627,0.0,0.0,243.2045288085937,0.0,0.0,0.0,0.7080751061439514,4.0,0.0,1.0
644100,293.1763000488281,297.1499938964844,293.1499938964844,0.0948672071099281,-2193.643310546875,304.1539306640625,0.6125767827033997,0.1519553959369659,0.140830859541893,293.5904846191406,297.1499938964844,293.1499938964844,0.0090267043560743,-614.2171630859375,301.09130859375,0.3902063965797424,0.050000000745058,0.0518555082380771,293.2256774902344,297.1499938964844,293.1499938964844,0.3670629858970642,-5007.78369140625,304.1683044433594,0.873771607875824,0.4556485116481781,0.3211396038532257,293.2892150878906,297.1499938964844,293.1499938964844,0.526975691318512,-8993.4775390625,304.1780090332031,0.9673564434051514,0.6062143445014954,0.576299786567688,293.1748046875,297.1499938964844,293.1499938964844,0.0164724383503198,-3933.266357421875,304.15289306640625,0.3954851329326629,0.0513486713171005,0.2525344491004944,291.2615661621094,291.1499938964844,260.25848388671875,258.7459716796875,279.20703125,293.3870544433594,291.2639465332031,1.0,0.38984215259552,0.7415587902069092,0.7415587902069092,1.0,1.0,-1.611475110054016,0.689947247505188,0.921527862548828,0.3154108226299286,0.0,0.0,0.8814259767532349,104.63155364990234,79.0,58.41119384765625,-19635.775390625,593.0459594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86834716796875,309.1747436523437,278.1499938964844,0.0,18000.0,313.1499938964844,19333.666015625,18000.0,0.0,0.0,0.4558684229850769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2703510522842407,1.2703652381896973,-1.4172035662340932e-05,0.0,0.0004626485169865,0.0,0.0,237.6664276123047,0.0,0.0,0.0,0.68752121925354,4.0,0.0,1.0
644160,293.17462158203125,297.1499938964844,293.1499938964844,0.0947370454668998,-2191.36767578125,304.1534423828125,0.6170239448547363,0.1519554555416107,0.1406324207782745,293.5954284667969,297.1499938964844,293.1499938964844,0.0088515803217887,-606.4424438476562,301.0015869140625,0.3940955996513366,0.050000000745058,0.0516568571329116,293.2251892089844,297.1499938964844,293.1499938964844,0.3660527169704437,-4997.529296875,304.1667785644531,0.8798920512199402,0.4547867178916931,0.3203888237476349,293.2880249023437,297.1499938964844,293.1499938964844,0.5251347422599792,-8970.1455078125,304.1762390136719,0.9736611843109132,0.6046813726425171,0.5746500492095947,293.1742553710937,297.1499938964844,293.1499938964844,0.0162508115172386,-3905.357177734375,304.1527709960937,0.3983556032180786,0.0511435195803642,0.2506418526172638,291.2582397460937,291.1499938964844,260.2773742675781,258.7612609863281,279.2076110839844,293.3896484375,291.25640869140625,1.0,0.3847379684448242,0.7444852590560913,0.7444852590560913,1.0,1.0,-1.605844020843506,0.6879720091819763,0.9178720116615297,0.3145636916160583,0.0,0.0,0.874309241771698,99.4879913330078,67.0,17.221988677978516,-19487.71875,575.2599487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459228515625,309.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18596.5859375,18000.0,0.0,0.0,0.4555824995040893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2318538427352903,1.2318673133850098,-1.3420394679997116e-05,0.0,0.0004623582935892,0.0,0.0,217.7603759765625,0.0,0.0,0.0,0.6818903088569641,4.0,0.0,1.0
644220,293.1712646484375,297.1499938964844,293.1499938964844,0.0943828672170639,-2184.75537109375,304.1529235839844,0.6266183853149414,0.1520133912563324,0.1402781158685684,293.6051025390625,297.1499938964844,293.1499938964844,0.0085060512647032,-590.2661743164062,300.8229675292969,0.4020099937915802,0.050000000745058,0.0512467473745346,293.2240905761719,297.1499938964844,293.1499938964844,0.3636072278022766,-4971.67431640625,304.16534423828125,0.8939524292945862,0.4531043171882629,0.3189123868942261,293.2855224609375,297.1499938964844,293.1499938964844,0.5209043622016907,-8914.6494140625,304.17462158203125,0.9868226647377014,0.6016967296600342,0.5714259743690491,293.1730651855469,297.1499938964844,293.1499938964844,0.0157984271645545,-3846.08642578125,304.152587890625,0.4047861695289612,0.0507663749158382,0.2469543516635894,291.2626953125,291.1499938964844,260.31427001953125,258.7914123535156,279.2087707519531,293.394775390625,291.26397705078125,1.0,0.3740487694740295,0.7504189014434814,0.7504189014434814,1.0,1.0,-1.5948556661605835,0.6841134428977966,0.910742163658142,0.3129033148288727,0.0,0.0,0.8594105839729309,88.88359832763672,55.0,16.794260025024414,-19384.583984375,539.3470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,309.2721252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18359.935546875,18000.0,0.0,0.0,0.4541953504085541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2006181478500366,1.2006311416625977,-1.2905488802061882e-05,0.0,0.00046095054131,0.0,0.0,203.32101440429688,0.0,0.0,0.0,0.6668025255203247,4.0,0.0,1.0
644280,293.1712646484375,297.1499938964844,293.1499938964844,0.0943828672170639,-2184.75537109375,304.1529235839844,0.6266183853149414,0.1520133912563324,0.1402781158685684,293.6051025390625,297.1499938964844,293.1499938964844,0.0085060512647032,-590.2661743164062,300.8229675292969,0.4020099937915802,0.050000000745058,0.0512467473745346,293.2240905761719,297.1499938964844,293.1499938964844,0.3636072278022766,-4971.67431640625,304.16534423828125,0.8939524292945862,0.4531043171882629,0.3189123868942261,293.2855224609375,297.1499938964844,293.1499938964844,0.5209043622016907,-8914.6494140625,304.17462158203125,0.9868226647377014,0.6016967296600342,0.5714259743690491,293.1730651855469,297.1499938964844,293.1499938964844,0.0157984271645545,-3846.08642578125,304.152587890625,0.4047861695289612,0.0507663749158382,0.2469543516635894,291.2626953125,291.1499938964844,260.31427001953125,258.7914123535156,279.2087707519531,293.394775390625,291.26397705078125,1.0,0.3740487694740295,0.7504189014434814,0.7504189014434814,1.0,1.0,-1.5948556661605835,0.6841134428977966,0.910742163658142,0.3129033148288727,0.0,0.0,0.8594105839729309,88.88359832763672,55.0,16.794260025024414,-19384.583984375,539.3470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,309.2721252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18359.935546875,18000.0,0.0,0.0,0.4541953504085541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2006181478500366,1.2006311416625977,-1.2905488802061882e-05,0.0,0.00046095054131,0.0,0.0,203.32101440429688,0.0,0.0,0.0,0.6668025255203247,4.0,0.0,1.0
644340,293.1679382324219,297.1499938964844,293.1499938964844,0.0939866006374359,-2177.164794921875,304.152587890625,0.6376246213912964,0.1521500200033188,0.1399837881326675,293.6144714355469,297.1499938964844,293.1499938964844,0.0081656146794557,-573.4811401367188,300.6455383300781,0.4107401669025421,0.050000000745058,0.0508311800658702,293.2230224609375,297.1499938964844,293.1499938964844,0.3608445525169372,-4941.94775390625,304.1648254394531,0.9106983542442322,0.4514409303665161,0.3174474835395813,293.28289794921875,297.1499938964844,293.1499938964844,0.5153700113296509,-8839.037109375,304.1758728027344,0.9990000128746032,0.5987915992736816,0.5672397613525391,293.171875,297.1499938964844,293.1499938964844,0.015354705043137,-3785.70751953125,304.1524658203125,0.4124476611614227,0.0504263490438461,0.2434098571538925,291.2801513671875,291.1499938964844,260.3500061035156,258.82098388671875,279.2105712890625,293.3998718261719,291.28143310546875,1.0,0.3627786934375763,0.7565385699272156,0.7565385699272156,1.0,1.0,-1.5830589532852173,0.6798292398452759,0.9032297730445862,0.3110586404800415,0.0,0.0,0.8408798575401306,78.12893676757812,43.0,21.727022171020508,-19273.0625,502.9747009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32232666015625,309.3830261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18366.244140625,18000.0,0.0,0.0,0.4519655406475067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1690446138381958,1.169057011604309,-1.24525795399677e-05,0.0,0.0004586875729728,0.0,0.0,189.99722290039065,0.0,0.0,0.0,0.651881992816925,4.0,0.0,1.0
644400,293.1679382324219,297.1499938964844,293.1499938964844,0.0939866006374359,-2177.164794921875,304.152587890625,0.6376246213912964,0.1521500200033188,0.1399837881326675,293.6144714355469,297.1499938964844,293.1499938964844,0.0081656146794557,-573.4811401367188,300.6455383300781,0.4107401669025421,0.050000000745058,0.0508311800658702,293.2230224609375,297.1499938964844,293.1499938964844,0.3608445525169372,-4941.94775390625,304.1648254394531,0.9106983542442322,0.4514409303665161,0.3174474835395813,293.28289794921875,297.1499938964844,293.1499938964844,0.5153700113296509,-8839.037109375,304.1758728027344,0.9990000128746032,0.5987915992736816,0.5672397613525391,293.171875,297.1499938964844,293.1499938964844,0.015354705043137,-3785.70751953125,304.1524658203125,0.4124476611614227,0.0504263490438461,0.2434098571538925,291.2801513671875,291.1499938964844,260.3500061035156,258.82098388671875,279.2105712890625,293.3998718261719,291.28143310546875,1.0,0.3627786934375763,0.7565385699272156,0.7565385699272156,1.0,1.0,-1.5830589532852173,0.6798292398452759,0.9032297730445862,0.3110586404800415,0.0,0.0,0.8408798575401306,78.12893676757812,43.0,21.727022171020508,-19273.0625,502.9747009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32232666015625,309.3830261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18366.244140625,18000.0,0.0,0.0,0.4519655406475067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1690446138381958,1.169057011604309,-1.24525795399677e-05,0.0,0.0004586875729728,0.0,0.0,189.99722290039065,0.0,0.0,0.0,0.651881992816925,4.0,0.0,1.0
644460,293.1641540527344,297.1499938964844,293.1499938964844,0.0935419574379921,-2168.2119140625,304.1524963378906,0.6479682922363281,0.1524577438831329,0.1399176716804504,293.6221923828125,297.1499938964844,293.1499938964844,0.0078504215925931,-556.8578491210938,300.47772216796875,0.4188953638076782,0.050000000745058,0.0505054481327533,293.2218017578125,297.1499938964844,293.1499938964844,0.3573390543460846,-4903.35009765625,304.1658020019531,0.92691570520401,0.4498377740383148,0.3160911798477173,293.2608337402344,297.1499938964844,293.1499938964844,0.4857973456382751,-8416.82421875,304.2166748046875,0.9990000128746032,0.5998257398605347,0.5404632091522217,293.1701965332031,297.1499938964844,293.1499938964844,0.0149728236719965,-3730.163330078125,304.1522827148437,0.419819176197052,0.0502081289887428,0.2407166808843612,291.3251647949219,291.1499938964844,260.38360595703125,258.8489685058594,279.2225646972656,293.4022827148437,291.3302001953125,1.0,0.3500077426433563,0.7644128799438477,0.7644128799438477,1.0,1.0,-1.5453886985778809,0.6638191342353821,0.8815695643424988,0.3028491735458374,0.0,0.0,0.8151445984840393,69.1553955078125,31.0,62.53287124633789,-18945.560546875,457.1111755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.552001953125,309.5432434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18487.513671875,18000.0,0.0,0.0,0.4485436081886291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1291823387145996,1.129194259643555,-1.1923687452508602e-05,0.0,0.0004552147292997,0.0,0.0,174.34716796875,0.0,0.0,0.0,0.6331433057785034,4.0,0.0,1.0
644520,293.1641540527344,297.1499938964844,293.1499938964844,0.0935419574379921,-2168.2119140625,304.1524963378906,0.6479682922363281,0.1524577438831329,0.1399176716804504,293.6221923828125,297.1499938964844,293.1499938964844,0.0078504215925931,-556.8578491210938,300.47772216796875,0.4188953638076782,0.050000000745058,0.0505054481327533,293.2218017578125,297.1499938964844,293.1499938964844,0.3573390543460846,-4903.35009765625,304.1658020019531,0.92691570520401,0.4498377740383148,0.3160911798477173,293.2608337402344,297.1499938964844,293.1499938964844,0.4857973456382751,-8416.82421875,304.2166748046875,0.9990000128746032,0.5998257398605347,0.5404632091522217,293.1701965332031,297.1499938964844,293.1499938964844,0.0149728236719965,-3730.163330078125,304.1522827148437,0.419819176197052,0.0502081289887428,0.2407166808843612,291.3251647949219,291.1499938964844,260.38360595703125,258.8489685058594,279.2225646972656,293.4022827148437,291.3302001953125,1.0,0.3500077426433563,0.7644128799438477,0.7644128799438477,1.0,1.0,-1.5453886985778809,0.6638191342353821,0.8815695643424988,0.3028491735458374,0.0,0.0,0.8151445984840393,69.1553955078125,31.0,62.53287124633789,-18945.560546875,457.1111755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.552001953125,309.5432434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18487.513671875,18000.0,0.0,0.0,0.4485436081886291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1291823387145996,1.129194259643555,-1.1923687452508602e-05,0.0,0.0004552147292997,0.0,0.0,174.34716796875,0.0,0.0,0.0,0.6331433057785034,4.0,0.0,1.0
644580,293.1606750488281,297.1499938964844,293.1499938964844,0.093004323542118,-2157.27392578125,304.1525573730469,0.6609055995941162,0.1528055965900421,0.1398966163396835,293.6290283203125,297.1499938964844,293.1499938964844,0.0075367968529462,-539.458984375,300.3163452148437,0.4295503497123718,0.050000000745058,0.0501633509993553,293.22088623046875,297.1499938964844,293.1499938964844,0.3532989025115967,-4858.5810546875,304.167236328125,0.9465446472167968,0.4482051730155945,0.3147104978561401,293.2113037109375,297.1499938964844,293.1499938964844,0.4509013891220093,-7919.349609375,304.2524108886719,0.9990000128746032,0.6070083975791931,0.5095532536506653,293.1679382324219,297.1499938964844,293.1499938964844,0.0146456081420183,-3679.949462890625,304.1520690917969,0.4301837682723999,0.0501574017107486,0.2386500090360641,291.3881530761719,291.1499938964844,260.4143371582031,258.87457275390625,279.23516845703125,293.4081420898437,291.3927307128906,1.0,0.3359871208667755,0.7735211849212646,0.7735211849212646,1.0,1.0,-1.5038188695907593,0.6461583971977234,0.8576604127883911,0.2936345338821411,0.0,0.0,0.779106616973877,59.71216583251953,34.0,78.81885528564453,-18519.599609375,409.7830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8586730957031,309.7125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18730.8125,18000.0,0.0,0.0,0.4432806968688965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0668855905532837,1.066896677017212,-1.1147944860567804e-05,0.0,0.0004498735361266,0.0,0.0,151.92404174804688,0.0,0.0,0.0,0.6044033169746399,4.0,0.0,1.0
644640,293.1606750488281,297.1499938964844,293.1499938964844,0.093004323542118,-2157.27392578125,304.1525573730469,0.6609055995941162,0.1528055965900421,0.1398966163396835,293.6290283203125,297.1499938964844,293.1499938964844,0.0075367968529462,-539.458984375,300.3163452148437,0.4295503497123718,0.050000000745058,0.0501633509993553,293.22088623046875,297.1499938964844,293.1499938964844,0.3532989025115967,-4858.5810546875,304.167236328125,0.9465446472167968,0.4482051730155945,0.3147104978561401,293.2113037109375,297.1499938964844,293.1499938964844,0.4509013891220093,-7919.349609375,304.2524108886719,0.9990000128746032,0.6070083975791931,0.5095532536506653,293.1679382324219,297.1499938964844,293.1499938964844,0.0146456081420183,-3679.949462890625,304.1520690917969,0.4301837682723999,0.0501574017107486,0.2386500090360641,291.3881530761719,291.1499938964844,260.4143371582031,258.87457275390625,279.23516845703125,293.4081420898437,291.3927307128906,1.0,0.3359871208667755,0.7735211849212646,0.7735211849212646,1.0,1.0,-1.5038188695907593,0.6461583971977234,0.8576604127883911,0.2936345338821411,0.0,0.0,0.779106616973877,59.71216583251953,34.0,78.81885528564453,-18519.599609375,409.7830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8586730957031,309.7125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18730.8125,18000.0,0.0,0.0,0.4432806968688965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0668855905532837,1.066896677017212,-1.1147944860567804e-05,0.0,0.0004498735361266,0.0,0.0,151.92404174804688,0.0,0.0,0.0,0.6044033169746399,4.0,0.0,1.0
