time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
644700,293.1591186523437,297.1499938964844,293.1499938964844,0.0928343459963798,-2153.781005859375,304.15240478515625,0.6665151715278625,0.1529778242111206,0.1399336755275726,293.6324157714844,297.1499938964844,293.1499938964844,0.0073951287195086,-531.554931640625,300.2334899902344,0.4343196451663971,0.050000000745058,0.05003422498703,293.22052001953125,297.1499938964844,293.1499938964844,0.3515405356884002,-4839.287109375,304.16729736328125,0.9542537331581116,0.4473775625228882,0.3140465915203094,293.1800231933594,297.1499938964844,293.1499938964844,0.4367177486419678,-7719.87451171875,304.2594299316406,0.9990000128746032,0.6123771667480469,0.4973852932453155,293.1666564941406,297.1499938964844,293.1499938964844,0.014548054896295,-3664.4375,304.15185546875,0.4350364804267883,0.0501783080399036,0.238093301653862,291.412841796875,291.1499938964844,260.4286499023437,258.88653564453125,279.2411499023437,293.4183349609375,291.41552734375,1.0,0.3308655023574829,0.7785302996635437,0.7785302996635437,1.0,1.0,-1.4876272678375244,0.6394938230514526,0.8481335043907166,0.2901654541492462,0.0,0.0,0.7590498924255371,56.14278411865234,34.0,67.60617065429688,-18307.9296875,392.2423400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0400695800781,309.7850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18840.759765625,18000.0,0.0,0.0,0.4398697316646576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0274367332458496,1.0274473428726196,-1.0671109521354085e-05,0.0,0.0004464118683245,0.0,0.0,138.78196716308594,0.0,0.0,0.0,0.5864619612693787,4.0,0.0,1.0
644760,293.1576843261719,297.1499938964844,293.1499938964844,0.0928109362721443,-2153.283447265625,304.1520080566406,0.6711854338645935,0.1531413346529007,0.1399891823530197,293.63580322265625,297.1499938964844,293.1499938964844,0.0072670569643378,-524.607421875,300.1453857421875,0.4383526742458343,0.050000000745058,0.0499341860413551,293.22021484375,297.1499938964844,293.1499938964844,0.3503007590770721,-4826.06640625,304.1663818359375,0.9601969718933104,0.4465473592281341,0.3133976459503174,293.1485595703125,297.1499938964844,293.1499938964844,0.4256333708763122,-7565.86572265625,304.2596130371094,0.9990000128746032,0.6181768178939819,0.4877495467662811,293.1654052734375,297.1499938964844,293.1499938964844,0.0144970463588833,-3656.689697265625,304.151611328125,0.4392116367816925,0.0502134822309017,0.2377361208200454,291.42169189453125,291.1499938964844,260.4423217773437,258.89794921875,279.2476501464844,293.4344482421875,291.42169189453125,1.0,0.326678454875946,0.78389972448349,0.78389972448349,1.0,1.0,-1.4747955799102783,0.6343764066696167,0.8404191136360168,0.2876183688640594,0.0,0.0,0.7399662733078003,53.37582015991211,52.0,40.28529739379883,-18101.546875,378.7296752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.232177734375,309.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18898.2109375,18000.0,0.0,0.0,0.4359753429889679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9850350618362428,0.9850452542304992,-1.0165923413296696e-05,0.0,0.0004424595681484,0.0,0.0,125.49024963378906,0.0,0.0,0.0,0.5674247145652771,4.0,0.0,1.0
644820,293.155517578125,297.1499938964844,293.1499938964844,0.0933236703276634,-2163.636962890625,304.15045166015625,0.6724473834037781,0.1533887535333633,0.1402192115783691,293.642822265625,297.1499938964844,293.1499938964844,0.0070676137693226,-514.7587280273438,299.94854736328125,0.4391325414180755,0.050000000745058,0.049915749579668,293.21978759765625,297.1499938964844,293.1499938964844,0.349738597869873,-4821.90576171875,304.1617431640625,0.9601730108261108,0.4448572695255279,0.3122181594371795,293.1005859375,297.1499938964844,293.1499938964844,0.4227142930030823,-7542.9521484375,304.2270202636719,0.9990000128746032,0.6280006170272827,0.4859486520290375,293.1630249023437,297.1499938964844,293.1499938964844,0.0145916566252708,-3673.3203125,304.1509094238281,0.4403960406780243,0.0503040850162506,0.2380492091178894,291.38311767578125,291.1499938964844,260.4678039550781,258.9192810058594,279.2485656738281,293.4677124023437,291.37628173828125,1.0,0.3264943957328796,0.79395592212677,0.79395592212677,1.0,1.0,-1.4718313217163086,0.6344192028045654,0.8374120593070984,0.2880909740924835,0.0,0.0,0.7104549407958984,52.85087966918945,70.0,-49.57266998291016,-17848.888671875,375.9256286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6090393066406,309.9095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18783.955078125,18000.0,0.0,0.0,0.4271079301834106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9067173600196838,0.906726598739624,-9.240397957910318e-06,0.0,0.0004334602563176,0.0,0.0,103.02580261230467,0.0,0.0,0.0,0.532758355140686,4.0,0.0,1.0
644880,293.155517578125,297.1499938964844,293.1499938964844,0.0933236703276634,-2163.636962890625,304.15045166015625,0.6724473834037781,0.1533887535333633,0.1402192115783691,293.642822265625,297.1499938964844,293.1499938964844,0.0070676137693226,-514.7587280273438,299.94854736328125,0.4391325414180755,0.050000000745058,0.049915749579668,293.21978759765625,297.1499938964844,293.1499938964844,0.349738597869873,-4821.90576171875,304.1617431640625,0.9601730108261108,0.4448572695255279,0.3122181594371795,293.1005859375,297.1499938964844,293.1499938964844,0.4227142930030823,-7542.9521484375,304.2270202636719,0.9990000128746032,0.6280006170272827,0.4859486520290375,293.1630249023437,297.1499938964844,293.1499938964844,0.0145916566252708,-3673.3203125,304.1509094238281,0.4403960406780243,0.0503040850162506,0.2380492091178894,291.38311767578125,291.1499938964844,260.4678039550781,258.9192810058594,279.2485656738281,293.4677124023437,291.37628173828125,1.0,0.3264943957328796,0.79395592212677,0.79395592212677,1.0,1.0,-1.4718313217163086,0.6344192028045654,0.8374120593070984,0.2880909740924835,0.0,0.0,0.7104549407958984,52.85087966918945,70.0,-49.57266998291016,-17848.888671875,375.9256286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6090393066406,309.9095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18783.955078125,18000.0,0.0,0.0,0.4271079301834106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9067173600196838,0.906726598739624,-9.240397957910318e-06,0.0,0.0004334602563176,0.0,0.0,103.02580261230467,0.0,0.0,0.0,0.532758355140686,4.0,0.0,1.0
644940,293.1540832519531,297.1499938964844,293.1499938964844,0.0944124683737754,-2185.6796875,304.14849853515625,0.6661475896835327,0.1535446941852569,0.1405195295810699,293.6501159667969,297.1499938964844,293.1499938964844,0.0069222077727317,-508.9368896484375,299.7252502441406,0.4331612288951874,0.050000000745058,0.0500645451247692,293.219482421875,297.1499938964844,293.1499938964844,0.3513140976428985,-4842.16796875,304.1552124023437,0.949019193649292,0.4431473612785339,0.3111456334590912,293.0894775390625,297.1499938964844,293.1499938964844,0.4387881755828857,-7796.275390625,304.1742553710937,0.9990000128746032,0.6315886974334717,0.5002596378326416,293.1617126464844,297.1499938964844,293.1499938964844,0.0148267252370715,-3714.271484375,304.1502380371094,0.4343661367893219,0.0502453856170177,0.2387618869543075,291.280029296875,291.1499938964844,260.49102783203125,258.938720703125,279.23101806640625,293.4765625,291.2705078125,1.0,0.3330339193344116,0.8013186454772949,0.8013186454772949,1.0,1.0,-1.4891101121902466,0.6433324813842773,0.8457775712013245,0.293438047170639,0.0,0.0,0.6996210813522339,56.930213928222656,88.0,-124.82219696044922,-17843.400390625,395.005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.884521484375,309.9396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18403.576171875,18000.0,0.0,0.0,0.4179152250289917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8618679046630859,0.8618766069412231,-8.672705007484183e-06,0.0,0.0004241308197379,0.0,0.0,91.01124572753906,0.0,0.0,0.0,0.5128906965255737,4.0,0.0,1.0
645000,293.1540832519531,297.1499938964844,293.1499938964844,0.0944124683737754,-2185.6796875,304.14849853515625,0.6661475896835327,0.1535446941852569,0.1405195295810699,293.6501159667969,297.1499938964844,293.1499938964844,0.0069222077727317,-508.9368896484375,299.7252502441406,0.4331612288951874,0.050000000745058,0.0500645451247692,293.219482421875,297.1499938964844,293.1499938964844,0.3513140976428985,-4842.16796875,304.1552124023437,0.949019193649292,0.4431473612785339,0.3111456334590912,293.0894775390625,297.1499938964844,293.1499938964844,0.4387881755828857,-7796.275390625,304.1742553710937,0.9990000128746032,0.6315886974334717,0.5002596378326416,293.1617126464844,297.1499938964844,293.1499938964844,0.0148267252370715,-3714.271484375,304.1502380371094,0.4343661367893219,0.0502453856170177,0.2387618869543075,291.280029296875,291.1499938964844,260.49102783203125,258.938720703125,279.23101806640625,293.4765625,291.2705078125,1.0,0.3330339193344116,0.8013186454772949,0.8013186454772949,1.0,1.0,-1.4891101121902466,0.6433324813842773,0.8457775712013245,0.293438047170639,0.0,0.0,0.6996210813522339,56.930213928222656,88.0,-124.82219696044922,-17843.400390625,395.005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.884521484375,309.9396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18403.576171875,18000.0,0.0,0.0,0.4179152250289917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8618679046630859,0.8618766069412231,-8.672705007484183e-06,0.0,0.0004241308197379,0.0,0.0,91.01124572753906,0.0,0.0,0.0,0.5128906965255737,4.0,0.0,1.0
645060,293.1531982421875,297.1499938964844,293.1499938964844,0.0956612527370452,-2210.81982421875,304.1469421386719,0.6551910042762756,0.1536221504211425,0.1408750861883163,293.6580505371094,297.1499938964844,293.1499938964844,0.0067993937991559,-504.5116271972656,299.48974609375,0.4235124289989471,0.050000000745058,0.0503471195697784,293.2195739746094,297.1499938964844,293.1499938964844,0.3534560799598694,-4868.24658203125,304.14996337890625,0.9295944571495056,0.4413720071315765,0.310136079788208,293.117431640625,297.1499938964844,293.1499938964844,0.4685318768024444,-8240.7841796875,304.1166381835937,0.9990000128746032,0.6275351047515869,0.5263686180114746,293.1624755859375,297.1499938964844,293.1499938964844,0.0150270527228713,-3750.7353515625,304.1470947265625,0.4235841035842895,0.050000000745058,0.2389092445373535,291.1632080078125,291.1499938964844,260.5121765136719,258.9564819335937,279.2005615234375,293.4602966308594,291.15411376953125,1.0,0.3445521891117096,0.8049208521842957,0.8049208521842957,1.0,1.0,-1.5201778411865234,0.6581434607505798,0.8620343208312988,0.3019097447395324,0.0,0.0,0.7056829333305359,64.65873718261719,106.0,-151.33963012695312,-18071.267578125,431.3162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9643859863281,309.9238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01171875,18000.0,0.0,0.0,0.4099432229995727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8568275570869446,0.8568360805511475,-8.529060323780868e-06,0.0,0.0004160402459092,0.0,0.0,89.09370422363281,0.0,0.0,0.0,0.510216236114502,4.0,0.0,1.0
645120,293.1531982421875,297.1499938964844,293.1499938964844,0.0956612527370452,-2210.81982421875,304.1469421386719,0.6551910042762756,0.1536221504211425,0.1408750861883163,293.6580505371094,297.1499938964844,293.1499938964844,0.0067993937991559,-504.5116271972656,299.48974609375,0.4235124289989471,0.050000000745058,0.0503471195697784,293.2195739746094,297.1499938964844,293.1499938964844,0.3534560799598694,-4868.24658203125,304.14996337890625,0.9295944571495056,0.4413720071315765,0.310136079788208,293.117431640625,297.1499938964844,293.1499938964844,0.4685318768024444,-8240.7841796875,304.1166381835937,0.9990000128746032,0.6275351047515869,0.5263686180114746,293.1624755859375,297.1499938964844,293.1499938964844,0.0150270527228713,-3750.7353515625,304.1470947265625,0.4235841035842895,0.050000000745058,0.2389092445373535,291.1632080078125,291.1499938964844,260.5121765136719,258.9564819335937,279.2005615234375,293.4602966308594,291.15411376953125,1.0,0.3445521891117096,0.8049208521842957,0.8049208521842957,1.0,1.0,-1.5201778411865234,0.6581434607505798,0.8620343208312988,0.3019097447395324,0.0,0.0,0.7056829333305359,64.65873718261719,106.0,-151.33963012695312,-18071.267578125,431.3162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9643859863281,309.9238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01171875,18000.0,0.0,0.0,0.4099432229995727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8568275570869446,0.8568360805511475,-8.529060323780868e-06,0.0,0.0004160402459092,0.0,0.0,89.09370422363281,0.0,0.0,0.0,0.510216236114502,4.0,0.0,1.0
645180,293.1528625488281,297.1499938964844,293.1499938964844,0.0968895703554153,-2235.39990234375,304.1459045410156,0.6424490809440613,0.1536054015159607,0.1412504464387893,293.6670227050781,297.1499938964844,293.1499938964844,0.0066837542690336,-500.2747192382813,299.2473449707031,0.4130278825759887,0.050000000745058,0.050733707845211,293.22021484375,297.1499938964844,293.1499938964844,0.3554955422878265,-4892.49609375,304.1466064453125,0.9067094326019288,0.4394832253456116,0.3091305196285248,293.1795959472656,297.1499938964844,293.1499938964844,0.5076612234115601,-8807.5703125,304.06268310546875,0.9990000128746032,0.6158174872398376,0.5601218342781067,293.1659240722656,297.1499938964844,293.1499938964844,0.0153359295800328,-3803.937744140625,304.1326904296875,0.413027673959732,0.050000000745058,0.2406585961580276,291.0523681640625,291.1499938964844,260.5314636230469,258.9727478027344,279.1678466796875,293.4371643066406,291.0441589355469,1.0,0.3596527278423309,0.805029034614563,0.805029034614563,1.0,1.0,-1.5625027418136597,0.6777907013893127,0.8847119808197021,0.3129218816757202,0.0,0.0,0.726170539855957,75.25224304199219,109.0,-151.41317749023438,-18467.177734375,483.0806274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7980651855469,309.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17648.013671875,18000.0,0.0,0.0,0.4046026170253753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.886008083820343,0.886016845703125,-8.758058356761467e-06,0.0,0.0004106202104594,0.0,0.0,95.60397338867188,0.0,0.0,0.0,0.5225657224655151,4.0,0.0,1.0
645240,293.1528625488281,297.1499938964844,293.1499938964844,0.0968895703554153,-2235.39990234375,304.1459045410156,0.6424490809440613,0.1536054015159607,0.1412504464387893,293.6670227050781,297.1499938964844,293.1499938964844,0.0066837542690336,-500.2747192382813,299.2473449707031,0.4130278825759887,0.050000000745058,0.050733707845211,293.22021484375,297.1499938964844,293.1499938964844,0.3554955422878265,-4892.49609375,304.1466064453125,0.9067094326019288,0.4394832253456116,0.3091305196285248,293.1795959472656,297.1499938964844,293.1499938964844,0.5076612234115601,-8807.5703125,304.06268310546875,0.9990000128746032,0.6158174872398376,0.5601218342781067,293.1659240722656,297.1499938964844,293.1499938964844,0.0153359295800328,-3803.937744140625,304.1326904296875,0.413027673959732,0.050000000745058,0.2406585961580276,291.0523681640625,291.1499938964844,260.5314636230469,258.9727478027344,279.1678466796875,293.4371643066406,291.0441589355469,1.0,0.3596527278423309,0.805029034614563,0.805029034614563,1.0,1.0,-1.5625027418136597,0.6777907013893127,0.8847119808197021,0.3129218816757202,0.0,0.0,0.726170539855957,75.25224304199219,109.0,-151.41317749023438,-18467.177734375,483.0806274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7980651855469,309.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17648.013671875,18000.0,0.0,0.0,0.4046026170253753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.886008083820343,0.886016845703125,-8.758058356761467e-06,0.0,0.0004106202104594,0.0,0.0,95.60397338867188,0.0,0.0,0.0,0.5225657224655151,4.0,0.0,1.0
645300,293.15289306640625,297.1499938964844,293.1499938964844,0.0974113494157791,-2245.82080078125,304.1457214355469,0.6373295783996582,0.1535665094852447,0.1413896828889846,293.671875,297.1499938964844,293.1499938964844,0.0066183181479573,-497.4966735839844,299.1250915527344,0.4089723229408264,0.050000000745058,0.050910223275423,293.2206115722656,297.1499938964844,293.1499938964844,0.3562749922275543,-4901.64453125,304.1458435058594,0.8980116248130798,0.4385116994380951,0.3085891902446747,293.2197570800781,297.1499938964844,293.1499938964844,0.5256932973861694,-9061.5400390625,304.0459289550781,0.9990000128746032,0.6075596213340759,0.5748728513717651,293.16845703125,297.1499938964844,293.1499938964844,0.0154796130955219,-3828.26123046875,304.1228332519531,0.4089723229408264,0.050000000745058,0.2414961755275726,291.0032653808594,291.1499938964844,260.5404968261719,258.9803466796875,279.15838623046875,293.4324951171875,290.9969482421875,1.0,0.3659128248691559,0.8047110438346863,0.8047110438346863,1.0,1.0,-1.5809335708618164,0.6862905025482178,0.8946430683135986,0.317764550447464,0.0,0.0,0.7409288883209229,80.08365631103516,109.0,-138.24874877929688,-18663.44140625,506.98822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6236267089844,309.7274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17490.703125,18000.0,0.0,0.0,0.4032164514064789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9117391109466552,0.9117481112480164,-9.003382729133591e-06,0.0,0.0004092134477104,0.0,0.0,101.9400634765625,0.0,0.0,0.0,0.5337672233581543,4.0,0.0,1.0
645360,293.15283203125,297.1499938964844,293.1499938964844,0.0977931022644043,-2253.257568359375,304.14581298828125,0.6310803890228271,0.1535437405109405,0.1415844857692718,293.6767272949219,297.1499938964844,293.1499938964844,0.0065558021888136,-494.4642333984375,299.00946044921875,0.4040267467498779,0.050000000745058,0.0511456578969955,293.22088623046875,297.1499938964844,293.1499938964844,0.3564356863498688,-4903.43798828125,304.1463317871094,0.8875100016593933,0.4375662803649902,0.3080972135066986,293.25445556640625,297.1499938964844,293.1499938964844,0.5255914330482483,-9050.5234375,304.06573486328125,0.9908595085144044,0.5998456478118896,0.5723922848701477,293.1711730957031,297.1499938964844,293.1499938964844,0.0156187852844595,-3850.16015625,304.1120300292969,0.4040267467498779,0.050000000745058,0.2426129877567291,290.9753112792969,291.1499938964844,260.5491027832031,258.9876708984375,279.1645812988281,293.43670654296875,290.9749450683594,1.0,0.3710098266601562,0.8058347105979919,0.8058347105979919,1.0,1.0,-1.578686237335205,0.6852708458900452,0.8934153318405151,0.3176214694976806,0.0,0.0,0.7555777430534363,86.01346588134766,112.0,-89.77093505859375,-18714.40234375,521.7416381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4103088378906,309.65606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17387.947265625,18000.0,0.0,0.0,0.4026133120059967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9418900012969972,0.941899299621582,-9.31952763494337e-06,0.0,0.0004086013359483,0.0,0.0,109.92267608642578,0.0,0.0,0.0,0.547029972076416,4.0,0.0,1.0
645420,293.1533508300781,297.1499938964844,293.1499938964844,0.0978200957179069,-2253.211669921875,304.14715576171875,0.6215420365333557,0.1533644348382949,0.1418358236551284,293.6874694824219,297.1499938964844,293.1499938964844,0.0063841799274086,-484.0287780761719,298.8040466308594,0.3963578939437866,0.050000000745058,0.0515395030379295,293.2221069335937,297.1499938964844,293.1499938964844,0.3543050289154053,-4878.59130859375,304.1510925292969,0.8714243173599243,0.4355243742465973,0.307007223367691,293.2848815917969,297.1499938964844,293.1499938964844,0.5174279808998108,-8911.486328125,304.1068115234375,0.971503734588623,0.5909569263458252,0.562674880027771,293.1772766113281,297.1499938964844,293.1499938964844,0.0157227087765932,-3865.117431640625,304.08770751953125,0.3963578939437866,0.050000000745058,0.2444812059402465,290.9992980957031,291.1499938964844,260.5653076171875,259.0014038085937,279.17791748046875,293.4518737792969,291.0007019042969,1.0,0.3787859678268432,0.8093271851539612,0.8093271851539612,1.0,1.0,-1.5693068504333496,0.6813300848007202,0.8879767060279846,0.3156033456325531,0.0,0.0,0.7742087244987488,95.8034439086914,115.0,-2.027547597885132,-18690.39453125,541.9679565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9750366210937,309.4645690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17504.76171875,18000.0,0.0,0.0,0.4028014242649078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9911060333251952,0.9911159873008728,-9.923647667164914e-06,0.0,0.0004087922279722,0.0,0.0,124.51905059814452,0.0,0.0,0.0,0.5691717863082886,4.0,0.0,1.0
645480,293.1533508300781,297.1499938964844,293.1499938964844,0.0978200957179069,-2253.211669921875,304.14715576171875,0.6215420365333557,0.1533644348382949,0.1418358236551284,293.6874694824219,297.1499938964844,293.1499938964844,0.0063841799274086,-484.0287780761719,298.8040466308594,0.3963578939437866,0.050000000745058,0.0515395030379295,293.2221069335937,297.1499938964844,293.1499938964844,0.3543050289154053,-4878.59130859375,304.1510925292969,0.8714243173599243,0.4355243742465973,0.307007223367691,293.2848815917969,297.1499938964844,293.1499938964844,0.5174279808998108,-8911.486328125,304.1068115234375,0.971503734588623,0.5909569263458252,0.562674880027771,293.1772766113281,297.1499938964844,293.1499938964844,0.0157227087765932,-3865.117431640625,304.08770751953125,0.3963578939437866,0.050000000745058,0.2444812059402465,290.9992980957031,291.1499938964844,260.5653076171875,259.0014038085937,279.17791748046875,293.4518737792969,291.0007019042969,1.0,0.3787859678268432,0.8093271851539612,0.8093271851539612,1.0,1.0,-1.5693068504333496,0.6813300848007202,0.8879767060279846,0.3156033456325531,0.0,0.0,0.7742087244987488,95.8034439086914,115.0,-2.027547597885132,-18690.39453125,541.9679565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9750366210937,309.4645690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17504.76171875,18000.0,0.0,0.0,0.4028014242649078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9911060333251952,0.9911159873008728,-9.923647667164914e-06,0.0,0.0004087922279722,0.0,0.0,124.51905059814452,0.0,0.0,0.0,0.5691717863082886,4.0,0.0,1.0
645540,293.1539001464844,297.1499938964844,293.1499938964844,0.0978055670857429,-2252.62548828125,304.14813232421875,0.6148121953010559,0.153167262673378,0.141927883028984,293.6989440917969,297.1499938964844,293.1499938964844,0.0061950865201652,-472.3983154296875,298.5889892578125,0.3907250463962555,0.050000000745058,0.0518298894166946,293.22344970703125,297.1499938964844,293.1499938964844,0.3522491455078125,-4855.21728515625,304.15411376953125,0.8604214191436768,0.4334243237972259,0.3057659566402435,293.29412841796875,297.1499938964844,293.1499938964844,0.5126985907554626,-8834.298828125,304.1287536621094,0.9573177695274352,0.5856460332870483,0.5574235320091248,293.1830139160156,297.1499938964844,293.1499938964844,0.0157844461500644,-3875.49462890625,304.0622253417969,0.3907250463962555,0.050000000745058,0.245858684182167,291.0124206542969,291.1499938964844,260.5802917480469,259.01416015625,279.19122314453125,293.46563720703125,291.013427734375,1.0,0.384536862373352,0.8111006021499634,0.8111006021499634,1.0,1.0,-1.5636239051818848,0.6788919568061829,0.8847318887710571,0.3144296109676361,0.0,0.0,0.7916078567504883,103.04881286621094,118.0,12.886741638183594,-18633.21484375,557.7058715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5771789550781,309.2505798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17576.828125,18000.0,0.0,0.0,0.4042937755584717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.029948115348816,1.0299584865570068,-1.0416647455713246e-05,0.0,0.0004103067913092,0.0,0.0,136.93887329101562,0.0,0.0,0.0,0.5870307087898254,4.0,0.0,1.0
645600,293.1539001464844,297.1499938964844,293.1499938964844,0.0978055670857429,-2252.62548828125,304.14813232421875,0.6148121953010559,0.153167262673378,0.141927883028984,293.6989440917969,297.1499938964844,293.1499938964844,0.0061950865201652,-472.3983154296875,298.5889892578125,0.3907250463962555,0.050000000745058,0.0518298894166946,293.22344970703125,297.1499938964844,293.1499938964844,0.3522491455078125,-4855.21728515625,304.15411376953125,0.8604214191436768,0.4334243237972259,0.3057659566402435,293.29412841796875,297.1499938964844,293.1499938964844,0.5126985907554626,-8834.298828125,304.1287536621094,0.9573177695274352,0.5856460332870483,0.5574235320091248,293.1830139160156,297.1499938964844,293.1499938964844,0.0157844461500644,-3875.49462890625,304.0622253417969,0.3907250463962555,0.050000000745058,0.245858684182167,291.0124206542969,291.1499938964844,260.5802917480469,259.01416015625,279.19122314453125,293.46563720703125,291.013427734375,1.0,0.384536862373352,0.8111006021499634,0.8111006021499634,1.0,1.0,-1.5636239051818848,0.6788919568061829,0.8847318887710571,0.3144296109676361,0.0,0.0,0.7916078567504883,103.04881286621094,118.0,12.886741638183594,-18633.21484375,557.7058715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5771789550781,309.2505798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17576.828125,18000.0,0.0,0.0,0.4042937755584717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.029948115348816,1.0299584865570068,-1.0416647455713246e-05,0.0,0.0004103067913092,0.0,0.0,136.93887329101562,0.0,0.0,0.0,0.5870307087898254,4.0,0.0,1.0
645660,293.1540832519531,297.1499938964844,293.1499938964844,0.097767636179924,-2251.622314453125,304.1488037109375,0.6095608472824097,0.1530343890190124,0.1420103460550308,293.71044921875,297.1499938964844,293.1499938964844,0.0059970845468342,-459.8498229980469,298.37066650390625,0.386156290769577,0.050000000745058,0.0520589612424373,293.22442626953125,297.1499938964844,293.1499938964844,0.3500660061836242,-4830.68115234375,304.1563720703125,0.8521682620048523,0.4313667416572571,0.3044966757297516,293.2970275878906,297.1499938964844,293.1499938964844,0.5086771249771118,-8771.7626953125,304.14239501953125,0.9460557103157043,0.5814005732536316,0.55350261926651,293.18798828125,297.1499938964844,293.1499938964844,0.0158096253871917,-3880.89794921875,304.0369873046875,0.386156290769577,0.050000000745058,0.2469453066587448,291.02655029296875,291.1499938964844,260.5942687988281,259.026123046875,279.2102355957031,293.4785461425781,291.02764892578125,1.0,0.3889954686164856,0.8102964162826538,0.8102964162826538,1.0,1.0,-1.5590711832046509,0.6766530871391296,0.8824180364608765,0.3132412433624267,0.0,0.0,0.8071381449699402,108.7642822265625,121.0,18.65509033203125,-18576.8203125,569.9891967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2388916015625,309.0651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17628.875,18000.0,0.0,0.0,0.4066663086414337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.064314365386963,1.064325213432312,-1.0865466720133554e-05,0.0,0.0004127146094106,0.0,0.0,148.62083435058594,0.0,0.0,0.0,0.602876603603363,4.0,0.0,1.0
645720,293.1540832519531,297.1499938964844,293.1499938964844,0.097767636179924,-2251.622314453125,304.1488037109375,0.6095608472824097,0.1530343890190124,0.1420103460550308,293.71044921875,297.1499938964844,293.1499938964844,0.0059970845468342,-459.8498229980469,298.37066650390625,0.386156290769577,0.050000000745058,0.0520589612424373,293.22442626953125,297.1499938964844,293.1499938964844,0.3500660061836242,-4830.68115234375,304.1563720703125,0.8521682620048523,0.4313667416572571,0.3044966757297516,293.2970275878906,297.1499938964844,293.1499938964844,0.5086771249771118,-8771.7626953125,304.14239501953125,0.9460557103157043,0.5814005732536316,0.55350261926651,293.18798828125,297.1499938964844,293.1499938964844,0.0158096253871917,-3880.89794921875,304.0369873046875,0.386156290769577,0.050000000745058,0.2469453066587448,291.02655029296875,291.1499938964844,260.5942687988281,259.026123046875,279.2102355957031,293.4785461425781,291.02764892578125,1.0,0.3889954686164856,0.8102964162826538,0.8102964162826538,1.0,1.0,-1.5590711832046509,0.6766530871391296,0.8824180364608765,0.3132412433624267,0.0,0.0,0.8071381449699402,108.7642822265625,121.0,18.65509033203125,-18576.8203125,569.9891967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2388916015625,309.0651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17628.875,18000.0,0.0,0.0,0.4066663086414337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.064314365386963,1.064325213432312,-1.0865466720133554e-05,0.0,0.0004127146094106,0.0,0.0,148.62083435058594,0.0,0.0,0.0,0.602876603603363,4.0,0.0,1.0
645780,293.1539001464844,297.1499938964844,293.1499938964844,0.0977345034480094,-2250.7177734375,304.1492614746094,0.6053295135498047,0.15296670794487,0.1421165317296981,293.72174072265625,297.1499938964844,293.1499938964844,0.0057939193211495,-446.6155090332031,298.1500549316406,0.3825080394744873,0.050000000745058,0.0522497557103633,293.2248840332031,297.1499938964844,293.1499938964844,0.3478361070156097,-4805.80908203125,304.1579284667969,0.8455515503883362,0.429385632276535,0.3032508194446563,293.2977600097656,297.1499938964844,293.1499938964844,0.5046567916870117,-8711.962890625,304.1515197753906,0.9365506768226624,0.5775257349014282,0.5499979257583618,293.1922607421875,297.1499938964844,293.1499938964844,0.0158109441399574,-3883.01025390625,304.01202392578125,0.3825080394744873,0.050000000745058,0.2478503435850143,291.0419921875,291.1499938964844,260.6074523925781,259.03741455078125,279.228515625,293.4911193847656,291.0433349609375,1.0,0.392616331577301,0.809492290019989,0.809492290019989,1.0,1.0,-1.554810881614685,0.6745505332946777,0.8802604079246521,0.3121365010738373,0.0,0.0,0.8205294609069824,113.51656341552734,109.0,21.81707763671875,-18527.189453125,579.8357543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9706726074219,308.9200134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17682.94140625,18000.0,0.0,0.0,0.4095534682273865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0936129093170166,1.093624234199524,-1.1261622603342404e-05,0.0,0.0004156446957495,0.0,0.0,159.15101623535156,0.0,0.0,0.0,0.6164715886116028,4.0,0.0,1.0
645840,293.1539001464844,297.1499938964844,293.1499938964844,0.0977345034480094,-2250.7177734375,304.1492614746094,0.6053295135498047,0.15296670794487,0.1421165317296981,293.72174072265625,297.1499938964844,293.1499938964844,0.0057939193211495,-446.6155090332031,298.1500549316406,0.3825080394744873,0.050000000745058,0.0522497557103633,293.2248840332031,297.1499938964844,293.1499938964844,0.3478361070156097,-4805.80908203125,304.1579284667969,0.8455515503883362,0.429385632276535,0.3032508194446563,293.2977600097656,297.1499938964844,293.1499938964844,0.5046567916870117,-8711.962890625,304.1515197753906,0.9365506768226624,0.5775257349014282,0.5499979257583618,293.1922607421875,297.1499938964844,293.1499938964844,0.0158109441399574,-3883.01025390625,304.01202392578125,0.3825080394744873,0.050000000745058,0.2478503435850143,291.0419921875,291.1499938964844,260.6074523925781,259.03741455078125,279.228515625,293.4911193847656,291.0433349609375,1.0,0.392616331577301,0.809492290019989,0.809492290019989,1.0,1.0,-1.554810881614685,0.6745505332946777,0.8802604079246521,0.3121365010738373,0.0,0.0,0.8205294609069824,113.51656341552734,109.0,21.81707763671875,-18527.189453125,579.8357543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9706726074219,308.9200134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17682.94140625,18000.0,0.0,0.0,0.4095534682273865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0936129093170166,1.093624234199524,-1.1261622603342404e-05,0.0,0.0004156446957495,0.0,0.0,159.15101623535156,0.0,0.0,0.0,0.6164715886116028,4.0,0.0,1.0
645900,293.1536560058594,297.1499938964844,293.1499938964844,0.0976549088954925,-2249.06298828125,304.1495361328125,0.6051253080368042,0.1529653370380401,0.1421105712652206,293.72723388671875,297.1499938964844,293.1499938964844,0.0056818793527781,-439.1268005371094,298.03955078125,0.3823478519916534,0.050000000745058,0.0522583611309528,293.2249755859375,297.1499938964844,293.1499938964844,0.3466027975082397,-4792.05224609375,304.15875244140625,0.8447167873382568,0.428421139717102,0.3025805950164795,293.2976989746094,297.1499938964844,293.1499938964844,0.5024809241294861,-8680.3515625,304.1552124023437,0.935072660446167,0.5756668448448181,0.548241376876831,293.1941223144531,297.1499938964844,293.1499938964844,0.0157613661140203,-3877.2109375,303.9997863769531,0.3823478519916534,0.050000000745058,0.2478911727666854,291.05126953125,291.1499938964844,260.6138000488281,259.0428771972656,279.23797607421875,293.4973449707031,291.05291748046875,1.0,0.3921443223953247,0.8090901970863342,0.8090901970863342,1.0,1.0,-1.5519508123397827,0.6731569766998291,0.8787938356399536,0.3114057183265686,0.0,0.0,0.826196014881134,113.68147277832033,109.0,24.916841506958008,-18500.3359375,578.4205932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641052246094,308.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17712.802734375,18000.0,0.0,0.0,0.4110872745513916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1062545776367188,1.1062660217285156,-1.1437251487222966e-05,0.0,0.0004172013432253,0.0,0.0,163.8695068359375,0.0,0.0,0.0,0.6223565936088562,4.0,0.0,1.0
645960,293.1532287597656,297.1499938964844,293.1499938964844,0.0975372120738029,-2246.664794921875,304.1498413085937,0.606095016002655,0.1530020534992218,0.1420841515064239,293.7326354980469,297.1499938964844,293.1499938964844,0.0055637788027524,-431.0864868164063,297.92974853515625,0.3831799328327179,0.050000000745058,0.0522140115499496,293.22491455078125,297.1499938964844,293.1499938964844,0.3452615439891815,-4777.07275390625,304.1595764160156,0.845340371131897,0.4274828732013702,0.3018876910209656,293.2973937988281,297.1499938964844,293.1499938964844,0.5001457929611206,-8646.79296875,304.15850830078125,0.9355752468109132,0.5738562941551208,0.5464784502983093,293.19580078125,297.1499938964844,293.1499938964844,0.0156796760857105,-3866.85400390625,303.9879150390625,0.3831799328327179,0.050000000745058,0.2476807981729507,291.0629272460937,291.1499938964844,260.6200561523437,259.0482788085937,279.2476501464844,293.50347900390625,291.06494140625,1.0,0.3906804323196411,0.8086902499198914,0.8086902499198914,1.0,1.0,-1.5486652851104736,0.6715683937072754,0.8770968914031982,0.3105581700801849,0.0,0.0,0.8308400511741638,112.49720764160156,97.0,29.60936737060547,-18472.4453125,573.1777954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7769470214844,308.82403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17748.498046875,18000.0,0.0,0.0,0.412621408700943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117246389389038,1.1172579526901243,-1.1593737326620612e-05,0.0,0.0004187582526355,0.0,0.0,168.07447814941406,0.0,0.0,0.0,0.6274794936180115,4.0,0.0,1.0
646020,293.15191650390625,297.1499938964844,293.1499938964844,0.0972537100315094,-2240.904296875,304.1503601074219,0.6104655265808105,0.1531814038753509,0.1420308649539947,293.7430419921875,297.1499938964844,293.1499938964844,0.0053181634284555,-413.9729919433594,297.71173095703125,0.386890560388565,0.050000000745058,0.0520217753946781,293.2244567871094,297.1499938964844,293.1499938964844,0.3423673808574676,-4744.73974609375,304.1612243652344,0.8496281504631042,0.4256776869297027,0.3004766702651977,293.29620361328125,297.1499938964844,293.1499938964844,0.4951429665088653,-8575.755859375,304.1639709472656,0.9406409859657288,0.5703608989715576,0.5429727435112,293.198486328125,297.1499938964844,293.1499938964844,0.0154559649527072,-3837.209228515625,303.9652099609375,0.386890560388565,0.050000000745058,0.246768906712532,291.0918884277344,291.1499938964844,260.6322631835937,259.0588073730469,279.2671813964844,293.51544189453125,291.0944519042969,1.0,0.3854444026947021,0.8078904151916504,0.8078904151916504,1.0,1.0,-1.5413734912872314,0.6680586338043213,0.8733149170875549,0.3086745142936706,0.0,0.0,0.8367172479629517,107.49351501464844,85.0,39.07366180419922,-18414.599609375,555.3782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6598815917969,308.7755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17835.71875,18000.0,0.0,0.0,0.4155421555042267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133276104927063,1.1332879066467283,-1.1832528798549902e-05,0.0,0.0004217224777676,0.0,0.0,174.42413330078125,0.0,0.0,0.0,0.6349766254425049,4.0,0.0,1.0
646080,293.15191650390625,297.1499938964844,293.1499938964844,0.0972537100315094,-2240.904296875,304.1503601074219,0.6104655265808105,0.1531814038753509,0.1420308649539947,293.7430419921875,297.1499938964844,293.1499938964844,0.0053181634284555,-413.9729919433594,297.71173095703125,0.386890560388565,0.050000000745058,0.0520217753946781,293.2244567871094,297.1499938964844,293.1499938964844,0.3423673808574676,-4744.73974609375,304.1612243652344,0.8496281504631042,0.4256776869297027,0.3004766702651977,293.29620361328125,297.1499938964844,293.1499938964844,0.4951429665088653,-8575.755859375,304.1639709472656,0.9406409859657288,0.5703608989715576,0.5429727435112,293.198486328125,297.1499938964844,293.1499938964844,0.0154559649527072,-3837.209228515625,303.9652099609375,0.386890560388565,0.050000000745058,0.246768906712532,291.0918884277344,291.1499938964844,260.6322631835937,259.0588073730469,279.2671813964844,293.51544189453125,291.0944519042969,1.0,0.3854444026947021,0.8078904151916504,0.8078904151916504,1.0,1.0,-1.5413734912872314,0.6680586338043213,0.8733149170875549,0.3086745142936706,0.0,0.0,0.8367172479629517,107.49351501464844,85.0,39.07366180419922,-18414.599609375,555.3782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6598815917969,308.7755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17835.71875,18000.0,0.0,0.0,0.4155421555042267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133276104927063,1.1332879066467283,-1.1832528798549902e-05,0.0,0.0004217224777676,0.0,0.0,174.42413330078125,0.0,0.0,0.0,0.6349766254425049,4.0,0.0,1.0
646140,293.15020751953125,297.1499938964844,293.1499938964844,0.096944011747837,-2234.595458984375,304.1507568359375,0.6171426177024841,0.1534806787967682,0.142001673579216,293.7529602050781,297.1499938964844,293.1499938964844,0.0050668152980506,-395.9941711425781,297.4951477050781,0.3925897777080536,0.050000000745058,0.0517352297902107,293.2236328125,297.1499938964844,293.1499938964844,0.3392882347106933,-4710.34765625,304.16259765625,0.8572309613227844,0.4239549934864044,0.2990559041500091,293.29443359375,297.1499938964844,293.1499938964844,0.4898469150066376,-8501.3798828125,304.1680908203125,0.949802577495575,0.567013144493103,0.5395163297653198,293.20037841796875,297.1499938964844,293.1499938964844,0.0151816885918378,-3799.572509765625,303.9438781738281,0.3925897777080536,0.050000000745058,0.2454096525907516,291.1262512207031,291.1499938964844,260.6443176269531,259.0692749023437,279.2867431640625,293.5269470214844,291.1291198730469,1.0,0.3780098855495453,0.8070905804634094,0.8070905804634094,1.0,1.0,-1.5335077047348022,0.6642856001853943,0.869222104549408,0.3066400587558746,0.0,0.0,0.8376302123069763,100.091552734375,73.0,46.53070068359375,-18353.794921875,531.1170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6153564453125,308.7689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17934.98828125,18000.0,0.0,0.0,0.4180586636066437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.14055335521698,1.140565276145935,-1.195546064991504e-05,0.0,0.0004242763970978,0.0,0.0,177.500732421875,0.0,0.0,0.0,0.638397753238678,4.0,0.0,1.0
646200,293.15020751953125,297.1499938964844,293.1499938964844,0.096944011747837,-2234.595458984375,304.1507568359375,0.6171426177024841,0.1534806787967682,0.142001673579216,293.7529602050781,297.1499938964844,293.1499938964844,0.0050668152980506,-395.9941711425781,297.4951477050781,0.3925897777080536,0.050000000745058,0.0517352297902107,293.2236328125,297.1499938964844,293.1499938964844,0.3392882347106933,-4710.34765625,304.16259765625,0.8572309613227844,0.4239549934864044,0.2990559041500091,293.29443359375,297.1499938964844,293.1499938964844,0.4898469150066376,-8501.3798828125,304.1680908203125,0.949802577495575,0.567013144493103,0.5395163297653198,293.20037841796875,297.1499938964844,293.1499938964844,0.0151816885918378,-3799.572509765625,303.9438781738281,0.3925897777080536,0.050000000745058,0.2454096525907516,291.1262512207031,291.1499938964844,260.6443176269531,259.0692749023437,279.2867431640625,293.5269470214844,291.1291198730469,1.0,0.3780098855495453,0.8070905804634094,0.8070905804634094,1.0,1.0,-1.5335077047348022,0.6642856001853943,0.869222104549408,0.3066400587558746,0.0,0.0,0.8376302123069763,100.091552734375,73.0,46.53070068359375,-18353.794921875,531.1170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6153564453125,308.7689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17934.98828125,18000.0,0.0,0.0,0.4180586636066437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.14055335521698,1.140565276145935,-1.195546064991504e-05,0.0,0.0004242763970978,0.0,0.0,177.500732421875,0.0,0.0,0.0,0.638397753238678,4.0,0.0,1.0
646260,293.1490478515625,297.1499938964844,293.1499938964844,0.0967597737908363,-2230.827392578125,304.1509094238281,0.6219179630279541,0.1537075042724609,0.142001137137413,293.7587280273437,297.1499938964844,293.1499938964844,0.0049156448803842,-384.9868469238281,297.3653869628906,0.3964754343032837,0.050000000745058,0.0515337511897087,293.2230224609375,297.1499938964844,293.1499938964844,0.3373984694480896,-4689.2529296875,304.16326904296875,0.8632097244262695,0.4229554831981659,0.2982063293457031,293.2931823730469,297.1499938964844,293.1499938964844,0.4866020381450653,-8456.09765625,304.1700134277344,0.9567646980285645,0.5650680065155029,0.5374742150306702,293.20123291015625,297.1499938964844,293.1499938964844,0.0150039596483111,-3774.663330078125,303.9316101074219,0.3964754343032837,0.050000000745058,0.2444539219141006,291.1483154296875,291.1499938964844,260.65155029296875,259.0755310058594,279.2984313964844,293.5336608886719,291.1512756347656,1.0,0.3727967739105224,0.8066409826278687,0.8066409826278687,1.0,1.0,-1.5286463499069214,0.6619611382484436,0.8666852712631226,0.3053849637508392,0.0,0.0,0.835701048374176,94.89972686767578,73.0,49.33791732788086,-18314.873046875,514.6326293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62042236328125,308.78204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.90625,18000.0,0.0,0.0,0.419288694858551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.140437364578247,1.1404494047164917,-1.1968083526880946e-05,0.0,0.0004255247185938,0.0,0.0,177.60223388671875,0.0,0.0,0.0,0.6383565664291382,4.0,0.0,1.0
646320,293.1482238769531,297.1499938964844,293.1499938964844,0.0966419279575347,-2228.4091796875,304.1510009765625,0.6254093050956726,0.1538752019405365,0.142008438706398,293.76251220703125,297.1499938964844,293.1499938964844,0.0048149595968425,-377.5856628417969,297.2787780761719,0.3992197811603546,0.050000000745058,0.051390815526247,293.2225952148437,297.1499938964844,293.1499938964844,0.3361374735832214,-4675.18505859375,304.16363525390625,0.867766797542572,0.4223018586635589,0.2976427376270294,293.2922668457031,297.1499938964844,293.1499938964844,0.484436422586441,-8425.9716796875,304.1710510253906,0.961873471736908,0.5637956857681274,0.5361276268959045,293.2016906738281,297.1499938964844,293.1499938964844,0.0148827601224184,-3757.4892578125,303.92364501953125,0.3992197811603546,0.050000000745058,0.2437759041786193,291.16314697265625,291.1499938964844,260.65643310546875,259.07977294921875,279.3061828613281,293.5380554199219,291.1661071777344,1.0,0.3690778315067291,0.8063412308692932,0.8063412308692932,1.0,1.0,-1.5253764390945437,0.6603989005088806,0.8649775385856628,0.3045403659343719,0.0,0.0,0.8334154486656189,91.22002410888672,61.0,50.37071990966797,-18287.376953125,503.1130676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6357116699219,308.7966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18040.41015625,18000.0,0.0,0.0,0.419970691204071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138469934463501,1.138481855392456,-1.1950468433497008e-05,0.0,0.0004262168367858,0.0,0.0,176.9285888671875,0.0,0.0,0.0,0.6374465823173523,4.0,0.0,1.0
646380,293.1461486816406,297.1499938964844,293.1499938964844,0.0963777601718902,-2222.95849609375,304.1510925292969,0.6354060769081116,0.1543447077274322,0.1420535594224929,293.771728515625,297.1499938964844,293.1499938964844,0.0045664743520319,-359.1087951660156,297.06085205078125,0.4068059921264648,0.050000000745058,0.0510113909840583,293.22137451171875,297.1499938964844,293.1499938964844,0.3330337107181549,-4640.6044921875,304.16424560546875,0.8812309503555298,0.4207096397876739,0.2962472438812256,293.2897644042969,297.1499938964844,293.1499938964844,0.4790950119495392,-8351.96484375,304.17291259765625,0.9758613109588624,0.5606964230537415,0.5328170657157898,293.2025146484375,297.1499938964844,293.1499938964844,0.0145769901573657,-3713.6015625,303.9043273925781,0.4068059921264648,0.050000000745058,0.2419760823249817,291.1992492675781,291.1499938964844,260.6687927246094,259.0904846191406,279.3256225585937,293.54888916015625,291.2019958496094,1.0,0.3590717315673828,0.8055918216705322,0.8055918216705322,1.0,1.0,-1.5171645879745483,0.6564790606498718,0.8606855273246765,0.3024172186851501,0.0,0.0,0.8244137167930603,81.46122741699219,49.0,49.73403930664063,-18211.185546875,473.0521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7117919921875,308.8499450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18145.859375,18000.0,0.0,0.0,0.4211294054985046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1269214153289795,1.126933217048645,-1.1815447578555904e-05,0.0,0.0004273928061593,0.0,0.0,172.68357849121094,0.0,0.0,0.0,0.6320854425430298,4.0,0.0,1.0
