time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646440,293.1461486816406,297.1499938964844,293.1499938964844,0.0963777601718902,-2222.95849609375,304.1510925292969,0.6354060769081116,0.1543447077274322,0.1420535594224929,293.771728515625,297.1499938964844,293.1499938964844,0.0045664743520319,-359.1087951660156,297.06085205078125,0.4068059921264648,0.050000000745058,0.0510113909840583,293.22137451171875,297.1499938964844,293.1499938964844,0.3330337107181549,-4640.6044921875,304.16424560546875,0.8812309503555298,0.4207096397876739,0.2962472438812256,293.2897644042969,297.1499938964844,293.1499938964844,0.4790950119495392,-8351.96484375,304.17291259765625,0.9758613109588624,0.5606964230537415,0.5328170657157898,293.2025146484375,297.1499938964844,293.1499938964844,0.0145769901573657,-3713.6015625,303.9043273925781,0.4068059921264648,0.050000000745058,0.2419760823249817,291.1992492675781,291.1499938964844,260.6687927246094,259.0904846191406,279.3256225585937,293.54888916015625,291.2019958496094,1.0,0.3590717315673828,0.8055918216705322,0.8055918216705322,1.0,1.0,-1.5171645879745483,0.6564790606498718,0.8606855273246765,0.3024172186851501,0.0,0.0,0.8244137167930603,81.46122741699219,49.0,49.73403930664063,-18211.185546875,473.0521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7117919921875,308.8499450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18145.859375,18000.0,0.0,0.0,0.4211294054985046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1269214153289795,1.126933217048645,-1.1815447578555904e-05,0.0,0.0004273928061593,0.0,0.0,172.68357849121094,0.0,0.0,0.0,0.6320854425430298,4.0,0.0,1.0
646500,293.14508056640625,297.1499938964844,293.1499938964844,0.0962685421109199,-2220.685546875,304.1510925292969,0.6412333250045776,0.1546025723218917,0.1420900672674179,293.7762451171875,297.1499938964844,293.1499938964844,0.0044442545622587,-349.927001953125,296.95068359375,0.4111688733100891,0.050000000745058,0.0508131384849548,293.220703125,297.1499938964844,293.1499938964844,0.331535279750824,-4623.94140625,304.1643981933594,0.8891282081604004,0.4199346303939819,0.2955581843852997,293.2884216308594,297.1499938964844,293.1499938964844,0.4765046238899231,-8316.220703125,304.1734619140625,0.983283758163452,0.5591884255409241,0.5311928987503052,293.2027893066406,297.1499938964844,293.1499938964844,0.0144254313781857,-3691.612548828125,303.8948974609375,0.4111688733100891,0.050000000745058,0.2410356402397155,291.2159118652344,291.1499938964844,260.6751403808594,259.09600830078125,279.3353576660156,293.5542297363281,291.2184753417969,1.0,0.3537473678588867,0.8052171468734741,0.8052171468734741,1.0,1.0,-1.5130642652511597,0.6545233726501465,0.858540952205658,0.3013558089733124,0.0,0.0,0.818342924118042,76.365966796875,49.0,47.62421798706055,-18168.091796875,457.5845031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7677917480469,308.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18196.462890625,18000.0,0.0,0.0,0.4213907122611999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1177009344100952,1.1177126169204712,-1.170121231552912e-05,0.0,0.0004276580002624,0.0,0.0,169.27296447753906,0.0,0.0,0.0,0.6278085708618164,4.0,0.0,1.0
646560,293.1440124511719,297.1499938964844,293.1499938964844,0.0961789786815643,-2218.804443359375,304.15106201171875,0.6477434039115906,0.1548734307289123,0.1421353369951248,293.7807006835937,297.1499938964844,293.1499938964844,0.0043230853043496,-340.7750244140625,296.83935546875,0.4160918891429901,0.050000000745058,0.0506109558045864,293.22003173828125,297.1499938964844,293.1499938964844,0.3300909399986267,-4607.9091796875,304.1643981933594,0.8978545069694519,0.4191730320453644,0.2948756217956543,293.2870483398437,297.1499938964844,293.1499938964844,0.4739955961704254,-8281.6923828125,304.1737365722656,0.9908343553543092,0.5577070713043213,0.5295900702476501,293.2030029296875,297.1499938964844,293.1499938964844,0.0142763210460543,-3669.872314453125,303.8855895996094,0.4160918891429901,0.050000000745058,0.2400765866041183,291.2310791015625,291.1499938964844,260.681640625,259.1016540527344,279.3450622558594,293.5595397949219,291.2333679199219,1.0,0.3482391536235809,0.8048645257949829,0.8048645257949829,1.0,1.0,-1.5089809894561768,0.6525790691375732,0.8564018607139587,0.300300270318985,0.0,0.0,0.8114097118377686,71.17181396484375,37.0,44.33605194091797,-18121.130859375,441.9521179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341369628906,308.9203491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18244.0859375,18000.0,0.0,0.0,0.4214260578155517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1063402891159058,1.1063518524169922,-1.1558553524082528e-05,0.0,0.0004276938561815,0.0,0.0,165.10630798339844,0.0,0.0,0.0,0.6225489377975464,4.0,0.0,1.0
646620,293.14178466796875,297.1499938964844,293.1499938964844,0.0960652977228164,-2216.271484375,304.1509094238281,0.6615310311317444,0.1554765403270721,0.1423028409481048,293.7893371582031,297.1499938964844,293.1499938964844,0.0040907082147896,-323.040283203125,296.6152648925781,0.4268398582935333,0.050000000745058,0.0502429492771625,293.2184753417969,297.1499938964844,293.1499938964844,0.32730233669281,-4576.93505859375,304.16424560546875,0.916450023651123,0.4177110493183136,0.2935722768306732,293.2803649902344,297.1499938964844,293.1499938964844,0.4596558809280395,-8075.22509765625,304.19146728515625,0.9990000128746032,0.5555555820465088,0.5168933272361755,293.2030944824219,297.1499938964844,293.1499938964844,0.0140044447034597,-3629.569091796875,303.86773681640625,0.4268398582935333,0.050000000745058,0.2383309155702591,291.2601318359375,291.1499938964844,260.6951599121094,259.1133728027344,279.37359619140625,293.5726013183594,291.2640991210937,1.0,0.3364050984382629,0.8041592240333557,0.8041592240333557,1.0,1.0,-1.4897267818450928,0.6435287594795227,0.8461980223655701,0.2954679727554321,0.0,0.0,0.7949166893959045,61.506126403808594,25.0,50.01984786987305,-17931.712890625,406.950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989013671875,309.0231018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18331.599609375,18000.0,0.0,0.0,0.4207299351692199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.077794313430786,1.077805519104004,-1.119973421737086e-05,0.0,0.0004269874189049,0.0,0.0,154.8994598388672,0.0,0.0,0.0,0.6093594431877136,4.0,0.0,1.0
646680,293.14178466796875,297.1499938964844,293.1499938964844,0.0960652977228164,-2216.271484375,304.1509094238281,0.6615310311317444,0.1554765403270721,0.1423028409481048,293.7893371582031,297.1499938964844,293.1499938964844,0.0040907082147896,-323.040283203125,296.6152648925781,0.4268398582935333,0.050000000745058,0.0502429492771625,293.2184753417969,297.1499938964844,293.1499938964844,0.32730233669281,-4576.93505859375,304.16424560546875,0.916450023651123,0.4177110493183136,0.2935722768306732,293.2803649902344,297.1499938964844,293.1499938964844,0.4596558809280395,-8075.22509765625,304.19146728515625,0.9990000128746032,0.5555555820465088,0.5168933272361755,293.2030944824219,297.1499938964844,293.1499938964844,0.0140044447034597,-3629.569091796875,303.86773681640625,0.4268398582935333,0.050000000745058,0.2383309155702591,291.2601318359375,291.1499938964844,260.6951599121094,259.1133728027344,279.37359619140625,293.5726013183594,291.2640991210937,1.0,0.3364050984382629,0.8041592240333557,0.8041592240333557,1.0,1.0,-1.4897267818450928,0.6435287594795227,0.8461980223655701,0.2954679727554321,0.0,0.0,0.7949166893959045,61.506126403808594,25.0,50.01984786987305,-17931.712890625,406.950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989013671875,309.0231018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18331.599609375,18000.0,0.0,0.0,0.4207299351692199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.077794313430786,1.077805519104004,-1.119973421737086e-05,0.0,0.0004269874189049,0.0,0.0,154.8994598388672,0.0,0.0,0.0,0.6093594431877136,4.0,0.0,1.0
646740,293.1390991210937,297.1499938964844,293.1499938964844,0.0957015678286552,-2208.339111328125,304.1512145996094,0.6761554479598999,0.1562251150608062,0.1426355689764022,293.7977600097656,297.1499938964844,293.1499938964844,0.0038582652341574,-304.56689453125,296.4176025390625,0.438814640045166,0.050000000745058,0.0499233640730381,293.2170715332031,297.1499938964844,293.1499938964844,0.3233067989349365,-4531.42822265625,304.16619873046875,0.9365814328193665,0.4162647426128387,0.292340487241745,293.2430725097656,297.1499938964844,293.1499938964844,0.4259231984615326,-7583.861328125,304.2336730957031,0.9990000128746032,0.5597478747367859,0.4866821467876434,293.2022705078125,297.1499938964844,293.1499938964844,0.0137073248624801,-3580.717529296875,303.8534851074219,0.438814640045166,0.050000000745058,0.236814945936203,291.3351135253906,291.1499938964844,260.7095947265625,259.1258544921875,279.4281005859375,293.6076965332031,291.3420715332031,1.0,0.3228701055049896,0.8034539222717285,0.8034539222717285,1.0,1.0,-1.450303316116333,0.6252630352973938,0.8250402808189392,0.2852779626846313,0.0,0.0,0.7655672430992126,52.70514678955078,25.0,95.38921356201172,-17545.947265625,364.8778381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579650878906,309.1918029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18576.263671875,18000.0,0.0,0.0,0.4182613492012024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.030783772468567,1.030794382095337,-1.0653126992110629e-05,0.0,0.0004244821029715,0.0,0.0,139.3240203857422,0.0,0.0,0.0,0.587752640247345,4.0,0.0,1.0
646800,293.1390991210937,297.1499938964844,293.1499938964844,0.0957015678286552,-2208.339111328125,304.1512145996094,0.6761554479598999,0.1562251150608062,0.1426355689764022,293.7977600097656,297.1499938964844,293.1499938964844,0.0038582652341574,-304.56689453125,296.4176025390625,0.438814640045166,0.050000000745058,0.0499233640730381,293.2170715332031,297.1499938964844,293.1499938964844,0.3233067989349365,-4531.42822265625,304.16619873046875,0.9365814328193665,0.4162647426128387,0.292340487241745,293.2430725097656,297.1499938964844,293.1499938964844,0.4259231984615326,-7583.861328125,304.2336730957031,0.9990000128746032,0.5597478747367859,0.4866821467876434,293.2022705078125,297.1499938964844,293.1499938964844,0.0137073248624801,-3580.717529296875,303.8534851074219,0.438814640045166,0.050000000745058,0.236814945936203,291.3351135253906,291.1499938964844,260.7095947265625,259.1258544921875,279.4281005859375,293.6076965332031,291.3420715332031,1.0,0.3228701055049896,0.8034539222717285,0.8034539222717285,1.0,1.0,-1.450303316116333,0.6252630352973938,0.8250402808189392,0.2852779626846313,0.0,0.0,0.7655672430992126,52.70514678955078,25.0,95.38921356201172,-17545.947265625,364.8778381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579650878906,309.1918029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18576.263671875,18000.0,0.0,0.0,0.4182613492012024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.030783772468567,1.030794382095337,-1.0653126992110629e-05,0.0,0.0004244821029715,0.0,0.0,139.3240203857422,0.0,0.0,0.0,0.587752640247345,4.0,0.0,1.0
646860,293.1360778808594,297.1499938964844,293.1499938964844,0.0955833569169044,-2205.174072265625,304.1509704589844,0.6892768144607544,0.1571147739887237,0.143185019493103,293.8060913085937,297.1499938964844,293.1499938964844,0.0036347210407257,-286.7575988769531,296.2161865234375,0.4498908221721649,0.050000000745058,0.049684889614582,293.2160339355469,297.1499938964844,293.1499938964844,0.3195930123329162,-4489.38623046875,304.1669006347656,0.9529459476470948,0.4147749543190002,0.2911378741264343,293.1846008300781,297.1499938964844,293.1499938964844,0.3981820940971374,-7184.541015625,304.2513427734375,0.9990000128746032,0.5692216753959656,0.4628520607948303,293.2001647949219,297.1499938964844,293.1499938964844,0.0134774958714842,-3541.646728515625,303.8429870605469,0.4498908221721649,0.050000000745058,0.235683724284172,291.4038391113281,291.1499938964844,260.7251281738281,259.1392517089844,279.5002136230469,293.6836853027344,291.4076232910156,1.0,0.3126661777496338,0.8029968738555908,0.8029968738555908,1.0,1.0,-1.419260025024414,0.6109617948532104,0.8082982897758484,0.2772293388843536,0.0,0.0,0.7266741394996643,46.12147521972656,43.0,84.4935073852539,-17113.908203125,333.9884948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6229248046875,309.343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18850.466796875,18000.0,0.0,0.0,0.4134800136089325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9547960758209229,0.954805850982666,-9.798923201742582e-06,0.0,0.0004196296504233,0.0,0.0,116.42698669433594,0.0,0.0,0.0,0.5537429451942444,4.0,0.0,1.0
646920,293.1360778808594,297.1499938964844,293.1499938964844,0.0955833569169044,-2205.174072265625,304.1509704589844,0.6892768144607544,0.1571147739887237,0.143185019493103,293.8060913085937,297.1499938964844,293.1499938964844,0.0036347210407257,-286.7575988769531,296.2161865234375,0.4498908221721649,0.050000000745058,0.049684889614582,293.2160339355469,297.1499938964844,293.1499938964844,0.3195930123329162,-4489.38623046875,304.1669006347656,0.9529459476470948,0.4147749543190002,0.2911378741264343,293.1846008300781,297.1499938964844,293.1499938964844,0.3981820940971374,-7184.541015625,304.2513427734375,0.9990000128746032,0.5692216753959656,0.4628520607948303,293.2001647949219,297.1499938964844,293.1499938964844,0.0134774958714842,-3541.646728515625,303.8429870605469,0.4498908221721649,0.050000000745058,0.235683724284172,291.4038391113281,291.1499938964844,260.7251281738281,259.1392517089844,279.5002136230469,293.6836853027344,291.4076232910156,1.0,0.3126661777496338,0.8029968738555908,0.8029968738555908,1.0,1.0,-1.419260025024414,0.6109617948532104,0.8082982897758484,0.2772293388843536,0.0,0.0,0.7266741394996643,46.12147521972656,43.0,84.4935073852539,-17113.908203125,333.9884948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6229248046875,309.343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18850.466796875,18000.0,0.0,0.0,0.4134800136089325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9547960758209229,0.954805850982666,-9.798923201742582e-06,0.0,0.0004196296504233,0.0,0.0,116.42698669433594,0.0,0.0,0.0,0.5537429451942444,4.0,0.0,1.0
646980,293.13409423828125,297.1499938964844,293.1499938964844,0.0961778983473777,-2216.440185546875,304.1496276855469,0.6923478245735168,0.1578767597675323,0.1438915580511093,293.81396484375,297.1499938964844,293.1499938964844,0.0034363642334938,-271.52459716796875,295.9721374511719,0.451638251543045,0.050000000745058,0.0496510751545429,293.21533203125,297.1499938964844,293.1499938964844,0.3180145621299743,-4472.873046875,304.16375732421875,0.9542719721794128,0.4132445454597473,0.2900583148002624,293.13507080078125,297.1499938964844,293.1499938964844,0.3925723135471344,-7117.8642578125,304.225830078125,0.9990000128746032,0.5784409046173096,0.459368497133255,293.1969909667969,297.1499938964844,293.1499938964844,0.0134435193613171,-3537.649169921875,303.83416748046875,0.451638251543045,0.050000000745058,0.2355233132839203,291.4045104980469,291.1499938964844,260.74200439453125,259.1537780761719,279.5416564941406,293.7362060546875,291.3992919921875,1.0,0.3118346929550171,0.8025397658348083,0.8025397658348083,1.0,1.0,-1.4143805503845217,0.6086995601654053,0.805681049823761,0.2758384644985199,0.0,0.0,0.6914724111557007,45.177391052246094,61.0,-6.0223388671875,-16813.42578125,329.46124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0433044433594,309.42449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18870.54296875,18000.0,0.0,0.0,0.4065449237823486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8687794804573059,0.8687883019447327,-8.850945050653536e-06,0.0,0.0004125914128962,0.0,0.0,93.52225494384766,0.0,0.0,0.0,0.5162228345870972,4.0,0.0,1.0
647040,293.13409423828125,297.1499938964844,293.1499938964844,0.0961778983473777,-2216.440185546875,304.1496276855469,0.6923478245735168,0.1578767597675323,0.1438915580511093,293.81396484375,297.1499938964844,293.1499938964844,0.0034363642334938,-271.52459716796875,295.9721374511719,0.451638251543045,0.050000000745058,0.0496510751545429,293.21533203125,297.1499938964844,293.1499938964844,0.3180145621299743,-4472.873046875,304.16375732421875,0.9542719721794128,0.4132445454597473,0.2900583148002624,293.13507080078125,297.1499938964844,293.1499938964844,0.3925723135471344,-7117.8642578125,304.225830078125,0.9990000128746032,0.5784409046173096,0.459368497133255,293.1969909667969,297.1499938964844,293.1499938964844,0.0134435193613171,-3537.649169921875,303.83416748046875,0.451638251543045,0.050000000745058,0.2355233132839203,291.4045104980469,291.1499938964844,260.74200439453125,259.1537780761719,279.5416564941406,293.7362060546875,291.3992919921875,1.0,0.3118346929550171,0.8025397658348083,0.8025397658348083,1.0,1.0,-1.4143805503845217,0.6086995601654053,0.805681049823761,0.2758384644985199,0.0,0.0,0.6914724111557007,45.177391052246094,61.0,-6.0223388671875,-16813.42578125,329.46124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0433044433594,309.42449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18870.54296875,18000.0,0.0,0.0,0.4065449237823486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8687794804573059,0.8687883019447327,-8.850945050653536e-06,0.0,0.0004125914128962,0.0,0.0,93.52225494384766,0.0,0.0,0.0,0.5162228345870972,4.0,0.0,1.0
647100,293.1337280273437,297.1499938964844,293.1499938964844,0.0967789888381958,-2228.33349609375,304.1485900878906,0.6902992129325867,0.1581495851278305,0.1442130506038665,293.817626953125,297.1499938964844,293.1499938964844,0.0033476985991001,-265.0631103515625,295.823974609375,0.4492038488388061,0.050000000745058,0.0496985130012035,293.21502685546875,297.1499938964844,293.1499938964844,0.3183853030204773,-4478.380859375,304.1605834960937,0.950011670589447,0.4124792218208313,0.289560854434967,293.1230773925781,297.1499938964844,293.1499938964844,0.3977302014827728,-7203.1689453125,304.2026062011719,0.9990000128746032,0.5809969305992126,0.4642401933670044,293.19586181640625,297.1499938964844,293.1499938964844,0.0135040767490863,-3550.7607421875,303.82794189453125,0.4492038488388061,0.050000000745058,0.2357483506202697,291.3651428222656,291.1499938964844,260.7510070800781,259.1614990234375,279.5443725585937,293.7396240234375,291.35693359375,1.0,0.3141422271728515,0.8023112416267395,0.8023112416267395,1.0,1.0,-1.420339822769165,0.6114060878753662,0.8089337944984436,0.2773323059082031,0.0,0.0,0.6809751987457275,46.481082916259766,61.0,-62.386985778808594,-16750.8203125,335.3641662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24078369140625,309.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18717.099609375,18000.0,0.0,0.0,0.4025821685791015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8350828886032104,0.8350913524627686,-8.467596671835054e-06,0.0,0.0004085697000846,0.0,0.0,85.25133514404297,0.0,0.0,0.0,0.5016810297966003,4.0,0.0,1.0
647160,293.13360595703125,297.1499938964844,293.1499938964844,0.0974639132618904,-2241.9375,304.1476135253906,0.6864196062088013,0.1583800315856933,0.1445161700248718,293.8211975097656,297.1499938964844,293.1499938964844,0.00326404790394,-259.0580444335937,295.66668701171875,0.4451620280742645,0.050000000745058,0.0497813932597637,293.2147216796875,297.1499938964844,293.1499938964844,0.3191278576850891,-4488.15869140625,304.15728759765625,0.943095564842224,0.4117147922515869,0.2890908420085907,293.1208801269531,297.1499938964844,293.1499938964844,0.4069664180278778,-7348.00634765625,304.1762390136719,0.9990000128746032,0.5817764401435852,0.4726317524909973,293.1951599121094,297.1499938964844,293.1499938964844,0.013593416661024,-3569.240478515625,303.8203125,0.4451620280742645,0.050000000745058,0.2361415028572082,291.3136901855469,291.1499938964844,260.7604064941406,259.1695861816406,279.5428771972656,293.7402648925781,291.3043518066406,1.0,0.3179663419723511,0.8020472526550293,0.8020472526550293,1.0,1.0,-1.4307804107666016,0.6161640882492065,0.8146163821220398,0.2799793481826782,0.0,0.0,0.6751761436462402,48.76097106933594,79.0,-103.6806182861328,-16758.474609375,345.80029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4098815917969,309.4820251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18515.224609375,18000.0,0.0,0.0,0.3985343873500824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.812001645565033,0.8120098114013672,-8.191085726139136e-06,0.0,0.0004044617235194,0.0,0.0,79.7383804321289,0.0,0.0,0.0,0.4916249215602875,4.0,0.0,1.0
647220,293.1336975097656,297.1499938964844,293.1499938964844,0.0989406108856201,-2271.1884765625,304.1459655761719,0.6748192310333252,0.1587786525487899,0.1451411843299865,293.8284606933594,297.1499938964844,293.1499938964844,0.003101420821622,-247.3690490722656,295.340087890625,0.4340671300888061,0.050000000745058,0.0500410571694374,293.2142639160156,297.1499938964844,293.1499938964844,0.3210193514823913,-4512.0078125,304.1517639160156,0.9231249690055848,0.4101688265800476,0.2882129251956939,293.1457824707031,297.1499938964844,293.1499938964844,0.4352841973304748,-7776.96728515625,304.1202697753906,0.9990000128746032,0.5775455236434937,0.4980097711086273,293.1954345703125,297.1499938964844,293.1499938964844,0.0138191320002079,-3614.324951171875,303.8006286621094,0.4340671300888061,0.050000000745058,0.2373732328414917,291.2006530761719,291.1499938964844,260.7805480957031,259.1867980957031,279.5263977050781,293.730224609375,291.1912536621094,1.0,0.3293657004833221,0.8015193939208984,0.8015193939208984,1.0,1.0,-1.4627257585525513,0.6307802200317383,0.8319454789161682,0.288138598203659,0.0,0.0,0.675920844078064,55.90095901489258,82.0,-143.578125,-16961.107421875,378.9751892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6109924316406,309.517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18117.716796875,18000.0,0.0,0.0,0.3910122811794281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956392765045166,0.7956472039222717,-7.941453986859415e-06,0.0,0.0003968277596868,0.0,0.0,75.57093048095703,0.0,0.0,0.0,0.4841225445270538,4.0,0.0,1.0
647280,293.1336975097656,297.1499938964844,293.1499938964844,0.0989406108856201,-2271.1884765625,304.1459655761719,0.6748192310333252,0.1587786525487899,0.1451411843299865,293.8284606933594,297.1499938964844,293.1499938964844,0.003101420821622,-247.3690490722656,295.340087890625,0.4340671300888061,0.050000000745058,0.0500410571694374,293.2142639160156,297.1499938964844,293.1499938964844,0.3210193514823913,-4512.0078125,304.1517639160156,0.9231249690055848,0.4101688265800476,0.2882129251956939,293.1457824707031,297.1499938964844,293.1499938964844,0.4352841973304748,-7776.96728515625,304.1202697753906,0.9990000128746032,0.5775455236434937,0.4980097711086273,293.1954345703125,297.1499938964844,293.1499938964844,0.0138191320002079,-3614.324951171875,303.8006286621094,0.4340671300888061,0.050000000745058,0.2373732328414917,291.2006530761719,291.1499938964844,260.7805480957031,259.1867980957031,279.5263977050781,293.730224609375,291.1912536621094,1.0,0.3293657004833221,0.8015193939208984,0.8015193939208984,1.0,1.0,-1.4627257585525513,0.6307802200317383,0.8319454789161682,0.288138598203659,0.0,0.0,0.675920844078064,55.90095901489258,82.0,-143.578125,-16961.107421875,378.9751892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6109924316406,309.517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18117.716796875,18000.0,0.0,0.0,0.3910122811794281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956392765045166,0.7956472039222717,-7.941453986859415e-06,0.0,0.0003968277596868,0.0,0.0,75.57093048095703,0.0,0.0,0.0,0.4841225445270538,4.0,0.0,1.0
647340,293.1346130371094,297.1499938964844,293.1499938964844,0.1001852974295616,-2295.7294921875,304.145263671875,0.6653388738632202,0.1590051651000976,0.1456226557493209,293.8363647460937,297.1499938964844,293.1499938964844,0.0029331410769373,-234.9250640869141,295.0147399902344,0.4256425201892853,0.050000000745058,0.0502796694636344,293.2138366699219,297.1499938964844,293.1499938964844,0.3225330412387848,-4530.71044921875,304.14874267578125,0.9069308042526244,0.4086288213729858,0.2873156666755676,293.1976623535156,297.1499938964844,293.1499938964844,0.4617717564105987,-8164.544921875,304.08673095703125,0.9990000128746032,0.5671696662902832,0.5202420353889465,293.1987609863281,297.1499938964844,293.1499938964844,0.0139944422990083,-3651.22998046875,303.77276611328125,0.4256425201892853,0.050000000745058,0.2385050952434539,291.1017761230469,291.1499938964844,260.8026428222656,259.2056884765625,279.4859924316406,293.671630859375,291.0958251953125,1.0,0.3388461768627167,0.8009914755821228,0.8009914755821228,1.0,1.0,-1.4905678033828735,0.6435146927833557,0.8470531105995178,0.2953646183013916,0.0,0.0,0.6894492506980896,62.45098114013672,85.0,-127.81878662109376,-17258.994140625,409.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5868835449219,309.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17795.173828125,18000.0,0.0,0.0,0.3853837847709656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8129086494445801,0.8129166960716248,-8.037196494115051e-06,0.0,0.0003911155508831,0.0,0.0,78.73702239990234,0.0,0.0,0.0,0.4909231662750244,4.0,0.0,1.0
647400,293.1346130371094,297.1499938964844,293.1499938964844,0.1001852974295616,-2295.7294921875,304.145263671875,0.6653388738632202,0.1590051651000976,0.1456226557493209,293.8363647460937,297.1499938964844,293.1499938964844,0.0029331410769373,-234.9250640869141,295.0147399902344,0.4256425201892853,0.050000000745058,0.0502796694636344,293.2138366699219,297.1499938964844,293.1499938964844,0.3225330412387848,-4530.71044921875,304.14874267578125,0.9069308042526244,0.4086288213729858,0.2873156666755676,293.1976623535156,297.1499938964844,293.1499938964844,0.4617717564105987,-8164.544921875,304.08673095703125,0.9990000128746032,0.5671696662902832,0.5202420353889465,293.1987609863281,297.1499938964844,293.1499938964844,0.0139944422990083,-3651.22998046875,303.77276611328125,0.4256425201892853,0.050000000745058,0.2385050952434539,291.1017761230469,291.1499938964844,260.8026428222656,259.2056884765625,279.4859924316406,293.671630859375,291.0958251953125,1.0,0.3388461768627167,0.8009914755821228,0.8009914755821228,1.0,1.0,-1.4905678033828735,0.6435146927833557,0.8470531105995178,0.2953646183013916,0.0,0.0,0.6894492506980896,62.45098114013672,85.0,-127.81878662109376,-17258.994140625,409.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5868835449219,309.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17795.173828125,18000.0,0.0,0.0,0.3853837847709656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8129086494445801,0.8129166960716248,-8.037196494115051e-06,0.0,0.0003911155508831,0.0,0.0,78.73702239990234,0.0,0.0,0.0,0.4909231662750244,4.0,0.0,1.0
647460,293.1368408203125,297.1499938964844,293.1499938964844,0.100856564939022,-2308.8193359375,304.145751953125,0.6561047434806824,0.1589440554380417,0.1458681374788284,293.8453674316406,297.1499938964844,293.1499938964844,0.0027547967620193,-221.1584014892578,294.7119140625,0.4181719124317169,0.050000000745058,0.0505323410034179,293.21337890625,297.1499938964844,293.1499938964844,0.3228479921817779,-4534.75439453125,304.1487121582031,0.8927659392356873,0.407099962234497,0.2864351868629455,293.2532958984375,297.1499938964844,293.1499938964844,0.4751514792442322,-8341.015625,304.0875244140625,0.9936601519584656,0.5546548366546631,0.5287911891937256,293.2041015625,297.1499938964844,293.1499938964844,0.0141003597527742,-3674.72021484375,303.7392272949219,0.4181719124317169,0.050000000745058,0.2397036701440811,291.0476989746094,291.1499938964844,260.8269348144531,259.226318359375,279.47271728515625,293.6383972167969,291.0467834472656,1.0,0.3467061221599579,0.7999165058135986,0.7999165058135986,1.0,1.0,-1.5030364990234375,0.6491115689277649,0.8539249300956726,0.2985539436340332,0.0,0.0,0.7072233557701111,69.08248138427734,88.0,-71.25958251953125,-17460.630859375,432.9901428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3695068359375,309.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17633.638671875,18000.0,0.0,0.0,0.3821974694728851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8474729657173157,0.8474813103675842,-8.349165000254288e-06,0.0,0.0003878818533848,0.0,0.0,86.24823760986328,0.0,0.0,0.0,0.5055058598518372,4.0,0.0,1.0
647520,293.1368408203125,297.1499938964844,293.1499938964844,0.100856564939022,-2308.8193359375,304.145751953125,0.6561047434806824,0.1589440554380417,0.1458681374788284,293.8453674316406,297.1499938964844,293.1499938964844,0.0027547967620193,-221.1584014892578,294.7119140625,0.4181719124317169,0.050000000745058,0.0505323410034179,293.21337890625,297.1499938964844,293.1499938964844,0.3228479921817779,-4534.75439453125,304.1487121582031,0.8927659392356873,0.407099962234497,0.2864351868629455,293.2532958984375,297.1499938964844,293.1499938964844,0.4751514792442322,-8341.015625,304.0875244140625,0.9936601519584656,0.5546548366546631,0.5287911891937256,293.2041015625,297.1499938964844,293.1499938964844,0.0141003597527742,-3674.72021484375,303.7392272949219,0.4181719124317169,0.050000000745058,0.2397036701440811,291.0476989746094,291.1499938964844,260.8269348144531,259.226318359375,279.47271728515625,293.6383972167969,291.0467834472656,1.0,0.3467061221599579,0.7999165058135986,0.7999165058135986,1.0,1.0,-1.5030364990234375,0.6491115689277649,0.8539249300956726,0.2985539436340332,0.0,0.0,0.7072233557701111,69.08248138427734,88.0,-71.25958251953125,-17460.630859375,432.9901428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3695068359375,309.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17633.638671875,18000.0,0.0,0.0,0.3821974694728851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8474729657173157,0.8474813103675842,-8.349165000254288e-06,0.0,0.0003878818533848,0.0,0.0,86.24823760986328,0.0,0.0,0.0,0.5055058598518372,4.0,0.0,1.0
647580,293.13946533203125,297.1499938964844,293.1499938964844,0.1007655188441276,-2306.56787109375,304.1473083496094,0.6467893123626709,0.1587444543838501,0.1459768414497375,293.8554077148437,297.1499938964844,293.1499938964844,0.0025614749174565,-205.5180053710937,294.4576721191406,0.4111071527004242,0.050000000745058,0.0508159957826137,293.2132568359375,297.1499938964844,293.1499938964844,0.3210770487785339,-4513.876953125,304.152099609375,0.8786305785179138,0.405522346496582,0.2855677306652069,293.2772521972656,297.1499938964844,293.1499938964844,0.4665792286396026,-8210.82421875,304.1217346191406,0.977340579032898,0.5471220016479492,0.5206497311592102,293.2097473144531,297.1499938964844,293.1499938964844,0.0141135789453983,-3678.514404296875,303.7054138183594,0.4111071527004242,0.050000000745058,0.2410492002964019,291.0703430175781,291.1499938964844,260.85357666015625,259.2489624023437,279.4978942871094,293.645263671875,291.0721435546875,1.0,0.3524094820022583,0.7988415956497192,0.7988415956497192,1.0,1.0,-1.4930986166000366,0.6443570852279663,0.8487415313720703,0.2959594130516052,0.0,0.0,0.7166292071342468,76.08535766601562,91.0,5.219906806945801,-17418.93359375,445.7435607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08477783203125,309.3326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17731.5546875,18000.0,0.0,0.0,0.3807328343391418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8765285611152649,0.8765372037887573,-8.675491699250415e-06,0.0,0.0003863954334519,0.0,0.0,93.39305114746094,0.0,0.0,0.0,0.5181252360343933,4.0,0.0,1.0
647640,293.13946533203125,297.1499938964844,293.1499938964844,0.1007655188441276,-2306.56787109375,304.1473083496094,0.6467893123626709,0.1587444543838501,0.1459768414497375,293.8554077148437,297.1499938964844,293.1499938964844,0.0025614749174565,-205.5180053710937,294.4576721191406,0.4111071527004242,0.050000000745058,0.0508159957826137,293.2132568359375,297.1499938964844,293.1499938964844,0.3210770487785339,-4513.876953125,304.152099609375,0.8786305785179138,0.405522346496582,0.2855677306652069,293.2772521972656,297.1499938964844,293.1499938964844,0.4665792286396026,-8210.82421875,304.1217346191406,0.977340579032898,0.5471220016479492,0.5206497311592102,293.2097473144531,297.1499938964844,293.1499938964844,0.0141135789453983,-3678.514404296875,303.7054138183594,0.4111071527004242,0.050000000745058,0.2410492002964019,291.0703430175781,291.1499938964844,260.85357666015625,259.2489624023437,279.4978942871094,293.645263671875,291.0721435546875,1.0,0.3524094820022583,0.7988415956497192,0.7988415956497192,1.0,1.0,-1.4930986166000366,0.6443570852279663,0.8487415313720703,0.2959594130516052,0.0,0.0,0.7166292071342468,76.08535766601562,91.0,5.219906806945801,-17418.93359375,445.7435607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08477783203125,309.3326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17731.5546875,18000.0,0.0,0.0,0.3807328343391418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8765285611152649,0.8765372037887573,-8.675491699250415e-06,0.0,0.0003863954334519,0.0,0.0,93.39305114746094,0.0,0.0,0.0,0.5181252360343933,4.0,0.0,1.0
647700,293.1405944824219,297.1499938964844,293.1499938964844,0.1007188111543655,-2305.501953125,304.1478881835937,0.643352210521698,0.15866020321846,0.1460000425577163,293.8607788085937,297.1499938964844,293.1499938964844,0.0024598524905741,-197.3221893310547,294.3269348144531,0.4085574150085449,0.050000000745058,0.0509299412369728,293.2133178710937,297.1499938964844,293.1499938964844,0.3202038407325744,-4503.755859375,304.1532897949219,0.8732357621192932,0.4047106504440307,0.2850905954837799,293.2817687988281,297.1499938964844,293.1499938964844,0.4641092419624328,-8171.365234375,304.1313171386719,0.9707913994789124,0.5446233749389648,0.5181154608726501,293.2123718261719,297.1499938964844,293.1499938964844,0.0141101833432912,-3679.21923828125,303.688232421875,0.4085574150085449,0.050000000745058,0.2415897101163864,291.0793151855469,291.1499938964844,260.8678894042969,259.26104736328125,279.5119934082031,293.6532897949219,291.0805053710937,1.0,0.3548201024532318,0.7983041405677795,0.7983041405677795,1.0,1.0,-1.4902961254119873,0.6429963707923889,0.8472998142242432,0.2951706051826477,0.0,0.0,0.7204194664955139,78.91917419433594,91.0,13.475286483764648,-17380.482421875,451.3870239257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94464111328125,309.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17778.958984375,18000.0,0.0,0.0,0.380407303571701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862760066986084,0.8862847685813904,-8.790554602455813e-06,0.0,0.0003860650467686,0.0,0.0,95.90923309326172,0.0,0.0,0.0,0.5225098729133606,4.0,0.0,1.0
647760,293.1415100097656,297.1499938964844,293.1499938964844,0.1006959229707717,-2304.926025390625,304.1483154296875,0.6404086351394653,0.1585962474346161,0.1460314244031906,293.8664245605469,297.1499938964844,293.1499938964844,0.0023562856949865,-188.9841461181641,294.1928405761719,0.4063616693019867,0.050000000745058,0.0510328002274036,293.2133483886719,297.1499938964844,293.1499938964844,0.3193669021129608,-4494.13671875,304.1542053222656,0.8685027360916138,0.4038985967636108,0.2846029996871948,293.2840576171875,297.1499938964844,293.1499938964844,0.4620706140995025,-8139.2646484375,304.1383972167969,0.9648935198783876,0.5425036549568176,0.5160591006278992,293.2148132324219,297.1499938964844,293.1499938964844,0.0141046699136495,-3679.763671875,303.671142578125,0.4063616693019867,0.050000000745058,0.2420776337385177,291.0859069824219,291.1499938964844,260.8828430175781,259.2737121582031,279.5263977050781,293.6625061035156,291.0869140625,1.0,0.3570070564746856,0.7979133129119873,0.7979133129119873,1.0,1.0,-1.4879887104034424,0.6418811678886414,0.8461076021194458,0.2945274710655212,0.0,0.0,0.7240256071090698,81.4815902709961,94.0,15.95815372467041,-17342.162109375,456.5965270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8106994628906,309.1785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17803.962890625,18000.0,0.0,0.0,0.3802931010723114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951940536499023,0.8952029347419739,-8.892684491002001e-06,0.0,0.0003859491553157,0.0,0.0,98.2197036743164,0.0,0.0,0.0,0.5264869928359985,4.0,0.0,1.0
647820,293.1430053710937,297.1499938964844,293.1499938964844,0.1006805598735809,-2304.397705078125,304.1488952636719,0.6355242729187012,0.1585109978914261,0.1461155265569687,293.87872314453125,297.1499938964844,293.1499938964844,0.0021439131814986,-171.89718627929688,293.9177551269531,0.402652233839035,0.050000000745058,0.0512152798473835,293.2134094238281,297.1499938964844,293.1499938964844,0.3177035748958587,-4475.16455078125,304.15557861328125,0.860416054725647,0.4022816717624664,0.2836128175258636,293.285400390625,297.1499938964844,293.1499938964844,0.4584896564483642,-8084.384765625,304.1481018066406,0.9543877243995668,0.5388268828392029,0.5126360058784485,293.2190246582031,297.1499938964844,293.1499938964844,0.014085785485804,-3679.77294921875,303.6373291015625,0.402652233839035,0.050000000745058,0.2429432421922683,291.0971069335937,291.1499938964844,260.9149169921875,259.30078125,279.5565795898437,293.682861328125,291.09796142578125,1.0,0.3608678579330444,0.7971317768096924,0.7971317768096924,1.0,1.0,-1.4840494394302368,0.639965832233429,0.8440836071968079,0.2934153079986572,0.0,0.0,0.7303119897842407,86.03031158447266,97.0,16.015716552734375,-17266.24609375,465.88970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5680847167969,309.0356140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17838.318359375,18000.0,0.0,0.0,0.380576878786087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.910799503326416,0.910808563232422,-9.071597560250666e-06,0.0,0.0003862371668219,0.0,0.0,102.34152221679688,0.0,0.0,0.0,0.5334314107894897,4.0,0.0,1.0
647880,293.1430053710937,297.1499938964844,293.1499938964844,0.1006805598735809,-2304.397705078125,304.1488952636719,0.6355242729187012,0.1585109978914261,0.1461155265569687,293.87872314453125,297.1499938964844,293.1499938964844,0.0021439131814986,-171.89718627929688,293.9177551269531,0.402652233839035,0.050000000745058,0.0512152798473835,293.2134094238281,297.1499938964844,293.1499938964844,0.3177035748958587,-4475.16455078125,304.15557861328125,0.860416054725647,0.4022816717624664,0.2836128175258636,293.285400390625,297.1499938964844,293.1499938964844,0.4584896564483642,-8084.384765625,304.1481018066406,0.9543877243995668,0.5388268828392029,0.5126360058784485,293.2190246582031,297.1499938964844,293.1499938964844,0.014085785485804,-3679.77294921875,303.6373291015625,0.402652233839035,0.050000000745058,0.2429432421922683,291.0971069335937,291.1499938964844,260.9149169921875,259.30078125,279.5565795898437,293.682861328125,291.09796142578125,1.0,0.3608678579330444,0.7971317768096924,0.7971317768096924,1.0,1.0,-1.4840494394302368,0.639965832233429,0.8440836071968079,0.2934153079986572,0.0,0.0,0.7303119897842407,86.03031158447266,97.0,16.015716552734375,-17266.24609375,465.88970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5680847167969,309.0356140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17838.318359375,18000.0,0.0,0.0,0.380576878786087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.910799503326416,0.910808563232422,-9.071597560250666e-06,0.0,0.0003862371668219,0.0,0.0,102.34152221679688,0.0,0.0,0.0,0.5334314107894897,4.0,0.0,1.0
647940,293.1440734863281,297.1499938964844,293.1499938964844,0.100686177611351,-2304.29296875,304.1492614746094,0.6315169930458069,0.1584699302911758,0.1462234854698181,293.8913269042969,297.1499938964844,293.1499938964844,0.0019259405089542,-154.36622619628906,293.6375732421875,0.3994969427585602,0.050000000745058,0.0513768605887889,293.2133483886719,297.1499938964844,293.1499938964844,0.3160345554351806,-4456.2421875,304.156494140625,0.8535829186439514,0.4006910026073456,0.2826228737831116,293.2848205566406,297.1499938964844,293.1499938964844,0.4551060497760772,-8034.14990234375,304.154296875,0.9450139999389648,0.53551185131073,0.5096229314804077,293.2225646972656,297.1499938964844,293.1499938964844,0.0140579929575324,-3678.4326171875,303.6038818359375,0.3994969427585602,0.050000000745058,0.2437096983194351,291.1076965332031,291.1499938964844,260.95001220703125,259.330322265625,279.5884704589844,293.7043762207031,291.1086120605469,1.0,0.3642384111881256,0.7963502407073975,0.7963502407073975,1.0,1.0,-1.4804874658584597,0.6382270455360413,0.8422604203224182,0.2923930585384369,0.0,0.0,0.7352439165115356,90.05671691894531,100.0,15.611988067626951,-17193.294921875,474.0286254882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36651611328125,308.9151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17870.22265625,18000.0,0.0,0.0,0.3813393712043762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9234094619750975,0.9234186410903932,-9.21926402952522e-06,0.0,0.0003870109794661,0.0,0.0,105.77032470703124,0.0,0.0,0.0,0.5390620231628418,4.0,0.0,1.0
648000,293.1440734863281,297.1499938964844,293.1499938964844,0.100686177611351,-2304.29296875,304.1492614746094,0.6315169930458069,0.1584699302911758,0.1462234854698181,293.8913269042969,297.1499938964844,293.1499938964844,0.0019259405089542,-154.36622619628906,293.6375732421875,0.3994969427585602,0.050000000745058,0.0513768605887889,293.2133483886719,297.1499938964844,293.1499938964844,0.3160345554351806,-4456.2421875,304.156494140625,0.8535829186439514,0.4006910026073456,0.2826228737831116,293.2848205566406,297.1499938964844,293.1499938964844,0.4551060497760772,-8034.14990234375,304.154296875,0.9450139999389648,0.53551185131073,0.5096229314804077,293.2225646972656,297.1499938964844,293.1499938964844,0.0140579929575324,-3678.4326171875,303.6038818359375,0.3994969427585602,0.050000000745058,0.2437096983194351,291.1076965332031,291.1499938964844,260.95001220703125,259.330322265625,279.5884704589844,293.7043762207031,291.1086120605469,1.0,0.3642384111881256,0.7963502407073975,0.7963502407073975,1.0,1.0,-1.4804874658584597,0.6382270455360413,0.8422604203224182,0.2923930585384369,0.0,0.0,0.7352439165115356,90.05671691894531,100.0,15.611988067626951,-17193.294921875,474.0286254882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36651611328125,308.9151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17870.22265625,18000.0,0.0,0.0,0.3813393712043762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9234094619750975,0.9234186410903932,-9.21926402952522e-06,0.0,0.0003870109794661,0.0,0.0,105.77032470703124,0.0,0.0,0.0,0.5390620231628418,4.0,0.0,1.0
648060,293.1400451660156,297.1499938964844,293.1499938964844,0.1013167724013328,-2315.909912109375,304.1484375,0.6292197704315186,0.1594446450471878,0.1470587700605392,293.8977355957031,297.1499938964844,293.1499938964844,0.0017177936388179,-137.6448516845703,293.3687438964844,0.3968169689178467,0.050000000745058,0.0515163876116275,293.2084350585937,297.1499938964844,293.1499938964844,0.3151327073574066,-4446.34423828125,304.1557922363281,0.8483872413635254,0.4000915586948395,0.2821800708770752,293.27862548828125,297.1499938964844,293.1499938964844,0.4526013731956482,-7998.02197265625,304.1569519042969,0.93732088804245,0.53336501121521,0.507534384727478,293.2196960449219,297.1499938964844,293.1499938964844,0.0140738328918814,-3681.8017578125,303.58709716796875,0.3968169689178467,0.050000000745058,0.2443715631961822,291.1158142089844,291.1499938964844,260.98883056640625,259.36309814453125,279.6146850585937,293.7166442871094,291.1161804199219,1.0,0.3673608899116516,0.7956374287605286,0.7956374287605286,1.0,1.0,-1.4794121980667114,0.6376473903656006,0.8417648077011108,0.2920036315917969,0.0,0.0,0.739169180393219,93.56944274902344,88.0,10.856596946716309,-17144.24609375,482.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076110839844,308.81549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17897.650390625,18000.0,0.0,0.0,0.3823935985565185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9331384897232056,0.9331477880477904,-9.335150934930423e-06,0.0,0.0003880808944813,0.0,0.0,108.47722625732422,0.0,0.0,0.0,0.5434374213218689,4.0,0.0,1.0
648120,293.1400451660156,297.1499938964844,293.1499938964844,0.1013167724013328,-2315.909912109375,304.1484375,0.6292197704315186,0.1594446450471878,0.1470587700605392,293.8977355957031,297.1499938964844,293.1499938964844,0.0017177936388179,-137.6448516845703,293.3687438964844,0.3968169689178467,0.050000000745058,0.0515163876116275,293.2084350585937,297.1499938964844,293.1499938964844,0.3151327073574066,-4446.34423828125,304.1557922363281,0.8483872413635254,0.4000915586948395,0.2821800708770752,293.27862548828125,297.1499938964844,293.1499938964844,0.4526013731956482,-7998.02197265625,304.1569519042969,0.93732088804245,0.53336501121521,0.507534384727478,293.2196960449219,297.1499938964844,293.1499938964844,0.0140738328918814,-3681.8017578125,303.58709716796875,0.3968169689178467,0.050000000745058,0.2443715631961822,291.1158142089844,291.1499938964844,260.98883056640625,259.36309814453125,279.6146850585937,293.7166442871094,291.1161804199219,1.0,0.3673608899116516,0.7956374287605286,0.7956374287605286,1.0,1.0,-1.4794121980667114,0.6376473903656006,0.8417648077011108,0.2920036315917969,0.0,0.0,0.739169180393219,93.56944274902344,88.0,10.856596946716309,-17144.24609375,482.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076110839844,308.81549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17897.650390625,18000.0,0.0,0.0,0.3823935985565185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9331384897232056,0.9331477880477904,-9.335150934930423e-06,0.0,0.0003880808944813,0.0,0.0,108.47722625732422,0.0,0.0,0.0,0.5434374213218689,4.0,0.0,1.0
