time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648180,293.1390380859375,297.1499938964844,293.1499938964844,0.1016025692224502,-2321.007568359375,304.14849853515625,0.6311659216880798,0.1599038690328598,0.1474893987178802,293.9056701660156,297.1499938964844,293.1499938964844,0.0014961716951802,-119.84439849853516,293.0946655273437,0.3978996574878692,0.050000000745058,0.0514599382877349,293.2066650390625,297.1499938964844,293.1499938964844,0.3137958347797394,-4431.2578125,304.1561279296875,0.8495482206344604,0.3989749252796173,0.2814213931560516,293.2749938964844,297.1499938964844,293.1499938964844,0.4496976435184479,-7956.35693359375,304.1595153808594,0.938137710094452,0.5308409333229065,0.5051625370979309,293.21844482421875,297.1499938964844,293.1499938964844,0.0139785464853048,-3668.908935546875,303.56695556640625,0.3978996574878692,0.050000000745058,0.2441037893295288,291.1250305175781,291.1499938964844,261.0317687988281,259.3995361328125,279.6431579589844,293.7266845703125,291.1262512207031,1.0,0.3651744127273559,0.7949246168136597,0.7949246168136597,1.0,1.0,-1.4757837057113647,0.635884702205658,0.8398990035057068,0.2909795343875885,0.0,0.0,0.7420065402984619,92.07440948486328,76.0,15.20274543762207,-17087.6484375,476.4243469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.089599609375,308.7495422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17920.697265625,18000.0,0.0,0.0,0.3835937678813934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.941177248954773,0.9411867260932922,-9.431858416064642e-06,0.0,0.0003892989188898,0.0,0.0,110.75194549560548,0.0,0.0,0.0,0.5470267534255981,4.0,0.0,1.0
648240,293.1390380859375,297.1499938964844,293.1499938964844,0.1016025692224502,-2321.007568359375,304.14849853515625,0.6311659216880798,0.1599038690328598,0.1474893987178802,293.9056701660156,297.1499938964844,293.1499938964844,0.0014961716951802,-119.84439849853516,293.0946655273437,0.3978996574878692,0.050000000745058,0.0514599382877349,293.2066650390625,297.1499938964844,293.1499938964844,0.3137958347797394,-4431.2578125,304.1561279296875,0.8495482206344604,0.3989749252796173,0.2814213931560516,293.2749938964844,297.1499938964844,293.1499938964844,0.4496976435184479,-7956.35693359375,304.1595153808594,0.938137710094452,0.5308409333229065,0.5051625370979309,293.21844482421875,297.1499938964844,293.1499938964844,0.0139785464853048,-3668.908935546875,303.56695556640625,0.3978996574878692,0.050000000745058,0.2441037893295288,291.1250305175781,291.1499938964844,261.0317687988281,259.3995361328125,279.6431579589844,293.7266845703125,291.1262512207031,1.0,0.3651744127273559,0.7949246168136597,0.7949246168136597,1.0,1.0,-1.4757837057113647,0.635884702205658,0.8398990035057068,0.2909795343875885,0.0,0.0,0.7420065402984619,92.07440948486328,76.0,15.20274543762207,-17087.6484375,476.4243469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.089599609375,308.7495422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17920.697265625,18000.0,0.0,0.0,0.3835937678813934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.941177248954773,0.9411867260932922,-9.431858416064642e-06,0.0,0.0003892989188898,0.0,0.0,110.75194549560548,0.0,0.0,0.0,0.5470267534255981,4.0,0.0,1.0
648300,293.1387939453125,297.1499938964844,293.1499938964844,0.101612277328968,-2321.0244140625,304.14874267578125,0.6334056258201599,0.1600890904664993,0.1475823670625686,293.90997314453125,297.1499938964844,293.1499938964844,0.0013824828201904,-110.70355224609376,292.9589233398437,0.3995384573936462,0.050000000745058,0.0513747744262218,293.20611572265625,297.1499938964844,293.1499938964844,0.3129000663757324,-4421.04052734375,304.1566467285156,0.8520083427429199,0.3983636200428009,0.2809417843818664,293.2734680175781,297.1499938964844,293.1499938964844,0.4479860961437225,-7931.82177734375,304.160888671875,0.9410574436187744,0.5295567512512207,0.5038749575614929,293.2181701660156,297.1499938964844,293.1499938964844,0.0138980001211166,-3657.197509765625,303.5562744140625,0.3995384573936462,0.050000000745058,0.2436998039484024,291.13330078125,291.1499938964844,261.0546875,259.41900634765625,279.6589660644531,293.7324523925781,291.134765625,1.0,0.3627736270427704,0.7945681810379028,0.7945681810379028,1.0,1.0,-1.47318696975708,0.634645402431488,0.8385415077209473,0.2902589440345764,0.0,0.0,0.7422987818717957,89.87075805664062,76.0,19.548656463623047,-17052.7734375,469.4200134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04815673828125,308.7273864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17947.5234375,18000.0,0.0,0.0,0.3841724991798401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.943406105041504,0.9434155821800232,-9.463432434131391e-06,0.0,0.0003898862632922,0.0,0.0,111.4281768798828,0.0,0.0,0.0,0.5480340123176575,4.0,0.0,1.0
648360,293.1386108398437,297.1499938964844,293.1499938964844,0.1015812829136848,-2320.270751953125,304.1490478515625,0.6363617777824402,0.1602704375982284,0.1476401537656784,293.9144592285156,297.1499938964844,293.1499938964844,0.0012675022007897,-101.46027374267578,292.82330322265625,0.4017175137996673,0.050000000745058,0.0512627847492694,293.20562744140625,297.1499938964844,293.1499938964844,0.3119291961193084,-4409.95458984375,304.1571960449219,0.8554940223693848,0.3977459073066711,0.2804321050643921,293.2720031738281,297.1499938964844,293.1499938964844,0.4461886584758758,-7906.1201171875,304.16217041015625,0.9452637434005736,0.5282828211784363,0.5025631785392761,293.2180480957031,297.1499938964844,293.1499938964844,0.0138032790273427,-3643.169921875,303.5453491210937,0.4017175137996673,0.050000000745058,0.2431685775518417,291.142822265625,291.1499938964844,261.0784912109375,259.4393005371094,279.6756286621094,293.7388000488281,291.1444702148437,1.0,0.3597018122673034,0.7942105531692505,0.7942105531692505,1.0,1.0,-1.4702978134155271,0.6332723498344421,0.8370254635810852,0.2894609868526459,0.0,0.0,0.7418253421783447,86.98262023925781,64.0,23.325912475585938,-17013.751953125,460.5620727539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0191955566406,308.7115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.48046875,18000.0,0.0,0.0,0.384696751832962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9440704584121704,0.9440799355506896,-9.478273568674922e-06,0.0,0.0003904183104168,0.0,0.0,111.6766586303711,0.0,0.0,0.0,0.5483519434928894,4.0,0.0,1.0
648420,293.13818359375,297.1499938964844,293.1499938964844,0.1014539524912834,-2317.5361328125,304.1495666503906,0.6443358063697815,0.1606431305408477,0.1477011740207672,293.9236755371094,297.1499938964844,293.1499938964844,0.0010354240657761,-82.81783294677734,292.5514831542969,0.4075108468532562,0.050000000745058,0.0509786680340766,293.2047424316406,297.1499938964844,293.1499938964844,0.3098662495613098,-4386.41162109375,304.1582336425781,0.8653240203857422,0.3965204060077667,0.2793684303760528,293.26904296875,297.1499938964844,293.1499938964844,0.4424652457237243,-7853.09375,304.164306640625,0.9568312168121338,0.5257941484451294,0.4999258816242218,293.218017578125,297.1499938964844,293.1499938964844,0.013585191220045,-3610.245361328125,303.5230712890625,0.4075108468532562,0.050000000745058,0.2418208420276641,291.1640014648437,291.1499938964844,261.128662109375,259.4821472167969,279.71124267578125,293.7528686523437,291.1658020019531,1.0,0.3519808053970337,0.7934952974319458,0.7934952974319458,1.0,1.0,-1.463969349861145,0.6302756667137146,0.8336936235427856,0.2877195179462433,0.0,0.0,0.7385563850402832,79.67383575439453,52.0,28.22957420349121,-16924.7265625,438.8255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99920654296875,308.6978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.9140625,18000.0,0.0,0.0,0.3854758143424988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9404051899909972,0.9404146671295166,-9.452259291720113e-06,0.0,0.000391208945075,0.0,0.0,110.78536987304688,0.0,0.0,0.0,0.546766996383667,4.0,0.0,1.0
648480,293.13818359375,297.1499938964844,293.1499938964844,0.1014539524912834,-2317.5361328125,304.1495666503906,0.6443358063697815,0.1606431305408477,0.1477011740207672,293.9236755371094,297.1499938964844,293.1499938964844,0.0010354240657761,-82.81783294677734,292.5514831542969,0.4075108468532562,0.050000000745058,0.0509786680340766,293.2047424316406,297.1499938964844,293.1499938964844,0.3098662495613098,-4386.41162109375,304.1582336425781,0.8653240203857422,0.3965204060077667,0.2793684303760528,293.26904296875,297.1499938964844,293.1499938964844,0.4424652457237243,-7853.09375,304.164306640625,0.9568312168121338,0.5257941484451294,0.4999258816242218,293.218017578125,297.1499938964844,293.1499938964844,0.013585191220045,-3610.245361328125,303.5230712890625,0.4075108468532562,0.050000000745058,0.2418208420276641,291.1640014648437,291.1499938964844,261.128662109375,259.4821472167969,279.71124267578125,293.7528686523437,291.1658020019531,1.0,0.3519808053970337,0.7934952974319458,0.7934952974319458,1.0,1.0,-1.463969349861145,0.6302756667137146,0.8336936235427856,0.2877195179462433,0.0,0.0,0.7385563850402832,79.67383575439453,52.0,28.22957420349121,-16924.7265625,438.8255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99920654296875,308.6978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.9140625,18000.0,0.0,0.0,0.3854758143424988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9404051899909972,0.9404146671295166,-9.452259291720113e-06,0.0,0.000391208945075,0.0,0.0,110.78536987304688,0.0,0.0,0.0,0.546766996383667,4.0,0.0,1.0
648540,293.1377258300781,297.1499938964844,293.1499938964844,0.1012946143746376,-2314.2265625,304.14996337890625,0.6551544666290283,0.1610385626554489,0.1477290540933609,293.9330444335937,297.1499938964844,293.1499938964844,0.0008021692628972,-64.11016082763672,292.2772827148437,0.4153619110584259,0.050000000745058,0.0506399609148502,293.20379638671875,297.1499938964844,293.1499938964844,0.307757556438446,-4362.39990234375,304.15899658203125,0.878882110118866,0.3953214883804321,0.278281033039093,293.2659606933594,297.1499938964844,293.1499938964844,0.4387286305427551,-7800.1572265625,304.1657409667969,0.9714928269386292,0.5234004855155945,0.4973194897174835,293.2181091308594,297.1499938964844,293.1499938964844,0.0133462976664304,-3573.511474609375,303.5005798339844,0.4153619110584259,0.050000000745058,0.2402141690254211,291.1854553222656,291.1499938964844,261.18194580078125,259.5277404785156,279.7491455078125,293.7681579589844,291.1871643066406,1.0,0.3426815569400787,0.7927800416946411,0.7927800416946411,1.0,1.0,-1.4572333097457886,0.6270950436592102,0.8301382660865784,0.2858694493770599,0.0,0.0,0.7323824167251587,70.97596740722656,40.0,29.200868606567383,-16822.1875,413.6067504882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02783203125,308.7054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18120.576171875,18000.0,0.0,0.0,0.3857488632202148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9300517439842224,0.930061101913452,-9.350642358185723e-06,0.0,0.0003914860717486,0.0,0.0,108.0546875,0.0,0.0,0.0,0.542212724685669,4.0,0.0,1.0
648600,293.1377258300781,297.1499938964844,293.1499938964844,0.1012946143746376,-2314.2265625,304.14996337890625,0.6551544666290283,0.1610385626554489,0.1477290540933609,293.9330444335937,297.1499938964844,293.1499938964844,0.0008021692628972,-64.11016082763672,292.2772827148437,0.4153619110584259,0.050000000745058,0.0506399609148502,293.20379638671875,297.1499938964844,293.1499938964844,0.307757556438446,-4362.39990234375,304.15899658203125,0.878882110118866,0.3953214883804321,0.278281033039093,293.2659606933594,297.1499938964844,293.1499938964844,0.4387286305427551,-7800.1572265625,304.1657409667969,0.9714928269386292,0.5234004855155945,0.4973194897174835,293.2181091308594,297.1499938964844,293.1499938964844,0.0133462976664304,-3573.511474609375,303.5005798339844,0.4153619110584259,0.050000000745058,0.2402141690254211,291.1854553222656,291.1499938964844,261.18194580078125,259.5277404785156,279.7491455078125,293.7681579589844,291.1871643066406,1.0,0.3426815569400787,0.7927800416946411,0.7927800416946411,1.0,1.0,-1.4572333097457886,0.6270950436592102,0.8301382660865784,0.2858694493770599,0.0,0.0,0.7323824167251587,70.97596740722656,40.0,29.200868606567383,-16822.1875,413.6067504882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02783203125,308.7054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18120.576171875,18000.0,0.0,0.0,0.3857488632202148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9300517439842224,0.930061101913452,-9.350642358185723e-06,0.0,0.0003914860717486,0.0,0.0,108.0546875,0.0,0.0,0.0,0.542212724685669,4.0,0.0,1.0
648660,293.1371765136719,297.1499938964844,293.1499938964844,0.1011431887745857,-2311.1162109375,304.1502380371094,0.6692169308662415,0.1614560782909393,0.1477452218532562,293.9423828125,297.1499938964844,293.1499938964844,0.0005711850244551,-45.6173095703125,291.9988098144531,0.4260487556457519,0.050000000745058,0.050267431885004,293.202880859375,297.1499938964844,293.1499938964844,0.3056949079036712,-4338.9873046875,304.159423828125,0.8963878750801086,0.3941464424133301,0.2771863341331482,293.2627868652344,297.1499938964844,293.1499938964844,0.4351148307323456,-7749.21826171875,304.16650390625,0.9879375100135804,0.5211043357849121,0.4947708249092102,293.2181396484375,297.1499938964844,293.1499938964844,0.0131006287410855,-3535.2265625,303.4780578613281,0.4260487556457519,0.050000000745058,0.2384470701217651,291.2046813964844,291.1499938964844,261.2380065917969,259.5757751464844,279.78857421875,293.7841796875,291.2061462402344,1.0,0.3322086334228515,0.7921242117881775,0.7921242117881775,1.0,1.0,-1.4503103494644165,0.6238393187522888,0.8264710307121277,0.2839762270450592,0.0,0.0,0.723773717880249,61.41889953613281,28.0,26.67444229125977,-16707.28515625,386.3948059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001281738281,308.7304077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18183.123046875,18000.0,0.0,0.0,0.3853809833526611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913606584072113,0.9136157631874084,-9.180673259834292e-06,0.0,0.0003911126987077,0.0,0.0,103.7302017211914,0.0,0.0,0.0,0.5349777340888977,4.0,0.0,1.0
648720,293.1371765136719,297.1499938964844,293.1499938964844,0.1011431887745857,-2311.1162109375,304.1502380371094,0.6692169308662415,0.1614560782909393,0.1477452218532562,293.9423828125,297.1499938964844,293.1499938964844,0.0005711850244551,-45.6173095703125,291.9988098144531,0.4260487556457519,0.050000000745058,0.050267431885004,293.202880859375,297.1499938964844,293.1499938964844,0.3056949079036712,-4338.9873046875,304.159423828125,0.8963878750801086,0.3941464424133301,0.2771863341331482,293.2627868652344,297.1499938964844,293.1499938964844,0.4351148307323456,-7749.21826171875,304.16650390625,0.9879375100135804,0.5211043357849121,0.4947708249092102,293.2181396484375,297.1499938964844,293.1499938964844,0.0131006287410855,-3535.2265625,303.4780578613281,0.4260487556457519,0.050000000745058,0.2384470701217651,291.2046813964844,291.1499938964844,261.2380065917969,259.5757751464844,279.78857421875,293.7841796875,291.2061462402344,1.0,0.3322086334228515,0.7921242117881775,0.7921242117881775,1.0,1.0,-1.4503103494644165,0.6238393187522888,0.8264710307121277,0.2839762270450592,0.0,0.0,0.723773717880249,61.41889953613281,28.0,26.67444229125977,-16707.28515625,386.3948059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001281738281,308.7304077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18183.123046875,18000.0,0.0,0.0,0.3853809833526611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913606584072113,0.9136157631874084,-9.180673259834292e-06,0.0,0.0003911126987077,0.0,0.0,103.7302017211914,0.0,0.0,0.0,0.5349777340888977,4.0,0.0,1.0
648780,293.13653564453125,297.1499938964844,293.1499938964844,0.1010287776589393,-2308.72314453125,304.1503295898437,0.685560405254364,0.1619126200675964,0.147796094417572,293.95147705078125,297.1499938964844,293.1499938964844,0.0004473023291211,-26.1657657623291,291.7167358398437,0.4395211935043335,0.050000000745058,0.0499068722128868,293.201904296875,297.1499938964844,293.1499938964844,0.3036952912807464,-4316.32080078125,304.1596069335937,0.917244791984558,0.3930035829544067,0.2761169672012329,293.2572937011719,297.1499938964844,293.1499938964844,0.4247075319290161,-7595.50732421875,304.1798400878906,0.9990000128746032,0.5193421840667725,0.4850609004497528,293.2179870605469,297.1499938964844,293.1499938964844,0.0128684714436531,-3498.470458984375,303.4559020996094,0.4395211935043335,0.050000000745058,0.2367367148399353,291.22216796875,291.1499938964844,261.2965087890625,259.6259765625,279.8376159667969,293.80523681640625,291.22479248046875,1.0,0.3205819725990295,0.7914683818817139,0.7914683818817139,1.0,1.0,-1.435062289237976,0.6167328953742981,0.8183293342590332,0.2800647020339966,0.0,0.0,0.7130401730537415,52.02318954467773,25.0,31.64472007751465,-16523.21484375,355.7711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2118225097656,308.7857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18234.1953125,18000.0,0.0,0.0,0.3842522501945495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8921236991882324,0.8921326994895935,-8.956657438830007e-06,0.0,0.0003899672010447,0.0,0.0,98.22230529785156,0.0,0.0,0.0,0.5255535840988159,4.0,0.0,1.0
648840,293.13653564453125,297.1499938964844,293.1499938964844,0.1010287776589393,-2308.72314453125,304.1503295898437,0.685560405254364,0.1619126200675964,0.147796094417572,293.95147705078125,297.1499938964844,293.1499938964844,0.0004473023291211,-26.1657657623291,291.7167358398437,0.4395211935043335,0.050000000745058,0.0499068722128868,293.201904296875,297.1499938964844,293.1499938964844,0.3036952912807464,-4316.32080078125,304.1596069335937,0.917244791984558,0.3930035829544067,0.2761169672012329,293.2572937011719,297.1499938964844,293.1499938964844,0.4247075319290161,-7595.50732421875,304.1798400878906,0.9990000128746032,0.5193421840667725,0.4850609004497528,293.2179870605469,297.1499938964844,293.1499938964844,0.0128684714436531,-3498.470458984375,303.4559020996094,0.4395211935043335,0.050000000745058,0.2367367148399353,291.22216796875,291.1499938964844,261.2965087890625,259.6259765625,279.8376159667969,293.80523681640625,291.22479248046875,1.0,0.3205819725990295,0.7914683818817139,0.7914683818817139,1.0,1.0,-1.435062289237976,0.6167328953742981,0.8183293342590332,0.2800647020339966,0.0,0.0,0.7130401730537415,52.02318954467773,25.0,31.64472007751465,-16523.21484375,355.7711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2118225097656,308.7857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18234.1953125,18000.0,0.0,0.0,0.3842522501945495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8921236991882324,0.8921326994895935,-8.956657438830007e-06,0.0,0.0003899672010447,0.0,0.0,98.22230529785156,0.0,0.0,0.0,0.5255535840988159,4.0,0.0,1.0
648900,293.13604736328125,297.1499938964844,293.1499938964844,0.1008761525154113,-2305.448974609375,304.15057373046875,0.6918955445289612,0.1621801108121872,0.1479110568761825,293.9559326171875,297.1499938964844,293.1499938964844,0.0003620866627898,-11.257709503173828,291.5930480957031,0.4449576139450073,0.050000000745058,0.0497857592999935,293.20147705078125,297.1499938964844,293.1499938964844,0.3022564053535461,-4299.59228515625,304.1604919433594,0.9255591630935668,0.3924274742603302,0.2756368815898895,293.2444152832031,297.1499938964844,293.1499938964844,0.4115288257598877,-7401.14013671875,304.1982727050781,0.9990000128746032,0.5205033421516418,0.4730677902698517,293.2177124023437,297.1499938964844,293.1499938964844,0.0127592226490378,-3479.269775390625,303.44647216796875,0.4449576139450073,0.050000000745058,0.2361622005701065,291.249267578125,291.1499938964844,261.3265686035156,259.6517639160156,279.8781433105469,293.8340148925781,291.25506591796875,1.0,0.3154092729091644,0.7911404967308044,0.7911404967308044,1.0,1.0,-1.419285774230957,0.6094774007797241,0.8098083734512329,0.2759406566619873,0.0,0.0,0.7038141489028931,48.68024063110352,25.0,59.38901138305664,-16361.4287109375,340.18212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29608154296875,308.8409118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18306.072265625,18000.0,0.0,0.0,0.3832053244113922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.877418577671051,0.8774273991584778,-8.814898137643468e-06,0.0,0.0003889047075062,0.0,0.0,94.64639282226562,0.0,0.0,0.0,0.5190703272819519,4.0,0.0,1.0
648960,293.1353759765625,297.1499938964844,293.1499938964844,0.1007169783115387,-2301.998291015625,304.1507568359375,0.6979965567588806,0.1624857783317566,0.1480633616447448,293.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4776916503906,0.4503106772899627,0.050000000745058,0.0496767796576023,293.2012634277344,297.1499938964844,293.1499938964844,0.3006893098354339,-4281.35009765625,304.16143798828125,0.9334715604782104,0.3918200433254242,0.2751452922821045,293.2253723144531,297.1499938964844,293.1499938964844,0.3990582823753357,-7217.51708984375,304.21209716796875,0.9990000128746032,0.5230404138565063,0.462009996175766,293.21710205078125,297.1499938964844,293.1499938964844,0.0126534411683678,-3460.0849609375,303.4382629394531,0.4503106772899627,0.050000000745058,0.2356452494859695,291.28228759765625,291.1499938964844,261.35711669921875,259.6780090332031,279.92535400390625,293.8758850097656,291.2875061035156,1.0,0.3105584681034088,0.7908805012702942,0.7908805012702942,1.0,1.0,-1.4048516750335691,0.6028525829315186,0.8019990921020508,0.2721855044364929,0.0,0.0,0.6916639804840088,45.67126083374024,25.0,72.35653686523438,-16176.7080078125,326.2772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4041442871094,308.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18427.810546875,18000.0,0.0,0.0,0.3817273378372192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8556486964225769,0.8556573390960693,-8.613322279416025e-06,0.0,0.0003874047251883,0.0,0.0,89.5619125366211,0.0,0.0,0.0,0.5097233057022095,4.0,0.0,1.0
649020,293.1343078613281,297.1499938964844,293.1499938964844,0.1006796360015869,-2300.655517578125,304.1505432128906,0.7085289359092712,0.1630800664424896,0.14849653840065,293.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5390930175781,0.459686815738678,0.050000000745058,0.0495058521628379,293.2011413574219,297.1499938964844,293.1499938964844,0.2980654537677765,-4251.16552734375,304.16192626953125,0.9463598132133484,0.3905487954616546,0.2741490304470062,293.1789855957031,297.1499938964844,293.1499938964844,0.3787077367305755,-6920.55078125,304.224853515625,0.9990000128746032,0.5305251479148865,0.4441111981868744,293.214599609375,297.1499938964844,293.1499938964844,0.012495576404035,-3431.66455078125,303.4245910644531,0.459686815738678,0.050000000745058,0.2348344475030899,291.32861328125,291.1499938964844,261.41949462890625,259.7315979003906,280.0117492675781,293.9538269042969,291.3307189941406,1.0,0.3028402924537658,0.7903605103492737,0.7903605103492737,1.0,1.0,-1.3815070390701294,0.5921570062637329,0.7893499732017517,0.2660878598690033,0.0,0.0,0.6643854975700378,40.94492721557617,28.0,55.68682861328125,-15795.044921875,304.6424255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68798828125,308.96844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18586.0859375,18000.0,0.0,0.0,0.377330869436264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.79903244972229,0.7990405559539795,-8.080233783402946e-06,0.0,0.0003829428751487,0.0,0.0,77.0554428100586,0.0,0.0,0.0,0.4858546555042267,4.0,0.0,1.0
649080,293.1343078613281,297.1499938964844,293.1499938964844,0.1006796360015869,-2300.655517578125,304.1505432128906,0.7085289359092712,0.1630800664424896,0.14849653840065,293.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5390930175781,0.459686815738678,0.050000000745058,0.0495058521628379,293.2011413574219,297.1499938964844,293.1499938964844,0.2980654537677765,-4251.16552734375,304.16192626953125,0.9463598132133484,0.3905487954616546,0.2741490304470062,293.1789855957031,297.1499938964844,293.1499938964844,0.3787077367305755,-6920.55078125,304.224853515625,0.9990000128746032,0.5305251479148865,0.4441111981868744,293.214599609375,297.1499938964844,293.1499938964844,0.012495576404035,-3431.66455078125,303.4245910644531,0.459686815738678,0.050000000745058,0.2348344475030899,291.32861328125,291.1499938964844,261.41949462890625,259.7315979003906,280.0117492675781,293.9538269042969,291.3307189941406,1.0,0.3028402924537658,0.7903605103492737,0.7903605103492737,1.0,1.0,-1.3815070390701294,0.5921570062637329,0.7893499732017517,0.2660878598690033,0.0,0.0,0.6643854975700378,40.94492721557617,28.0,55.68682861328125,-15795.044921875,304.6424255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68798828125,308.96844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18586.0859375,18000.0,0.0,0.0,0.377330869436264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.79903244972229,0.7990405559539795,-8.080233783402946e-06,0.0,0.0003829428751487,0.0,0.0,77.0554428100586,0.0,0.0,0.0,0.4858546555042267,4.0,0.0,1.0
649140,293.1439514160156,297.1499938964844,293.1499938964844,0.100002571940422,-2288.1953125,304.15155029296875,0.7130162715911865,0.161536231637001,0.1475419849157333,293.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221435546875,0.4657544195652008,0.050000000745058,0.0494045428931713,293.20123291015625,297.1499938964844,293.1499938964844,0.2969369292259216,-4239.1953125,304.1597900390625,0.9538502097129822,0.3892357945442199,0.273169457912445,293.134033203125,297.1499938964844,293.1499938964844,0.3668712675571441,-6752.91748046875,304.21923828125,0.9990000128746032,0.5389183163642883,0.4331510961055755,293.2123413085937,297.1499938964844,293.1499938964844,0.0124292569234967,-3423.091552734375,303.407958984375,0.4657544195652008,0.050000000745058,0.2343538701534271,291.3187866210937,291.1499938964844,261.4833374023437,259.78643798828125,280.0299987792969,293.9172668457031,291.3164978027344,1.0,0.2979826629161834,0.7898405194282532,0.7898405194282532,1.0,1.0,-1.3653264045715332,0.5847464203834534,0.7805799841880798,0.2618324756622314,0.0,0.0,0.6419697403907776,38.10739135742188,46.0,-4.210150241851807,-15488.6005859375,291.0371398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0223999023437,309.0468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18524.154296875,18000.0,0.0,0.0,0.3711720407009125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.743236780166626,0.7432443499565125,-7.5436787483340595e-06,0.0,0.0003766924492083,0.0,0.0,65.73651885986328,0.0,0.0,0.0,0.4627341628074646,4.0,0.0,1.0
649200,293.1439514160156,297.1499938964844,293.1499938964844,0.100002571940422,-2288.1953125,304.15155029296875,0.7130162715911865,0.161536231637001,0.1475419849157333,293.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221435546875,0.4657544195652008,0.050000000745058,0.0494045428931713,293.20123291015625,297.1499938964844,293.1499938964844,0.2969369292259216,-4239.1953125,304.1597900390625,0.9538502097129822,0.3892357945442199,0.273169457912445,293.134033203125,297.1499938964844,293.1499938964844,0.3668712675571441,-6752.91748046875,304.21923828125,0.9990000128746032,0.5389183163642883,0.4331510961055755,293.2123413085937,297.1499938964844,293.1499938964844,0.0124292569234967,-3423.091552734375,303.407958984375,0.4657544195652008,0.050000000745058,0.2343538701534271,291.3187866210937,291.1499938964844,261.4833374023437,259.78643798828125,280.0299987792969,293.9172668457031,291.3164978027344,1.0,0.2979826629161834,0.7898405194282532,0.7898405194282532,1.0,1.0,-1.3653264045715332,0.5847464203834534,0.7805799841880798,0.2618324756622314,0.0,0.0,0.6419697403907776,38.10739135742188,46.0,-4.210150241851807,-15488.6005859375,291.0371398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0223999023437,309.0468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18524.154296875,18000.0,0.0,0.0,0.3711720407009125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.743236780166626,0.7432443499565125,-7.5436787483340595e-06,0.0,0.0003766924492083,0.0,0.0,65.73651885986328,0.0,0.0,0.0,0.4627341628074646,4.0,0.0,1.0
649260,293.1515197753906,297.1499938964844,293.1499938964844,0.0991777181625366,-2273.506103515625,304.15234375,0.7068330645561218,0.1601350754499435,0.1461062729358673,293.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2848815917969,0.4619902670383453,0.050000000745058,0.0494672320783138,293.2017822265625,297.1499938964844,293.1499938964844,0.2967143356800079,-4237.99951171875,304.1568603515625,0.9472370147705078,0.3878278732299804,0.272258996963501,293.1091003417969,297.1499938964844,293.1499938964844,0.3733136057853699,-6862.837890625,304.1847229003906,0.9990000128746032,0.5444437861442566,0.4399572908878326,293.2112121582031,297.1499938964844,293.1499938964844,0.0124584324657917,-3433.2451171875,303.3870544433594,0.4619902670383453,0.050000000745058,0.2346512526273727,291.2781066894531,291.1499938964844,261.5482788085937,259.8422241210937,280.0587158203125,293.92352294921875,291.2723999023437,1.0,0.3012025654315948,0.7894745469093323,0.7894745469093323,1.0,1.0,-1.371098279953003,0.5873754024505615,0.7837228775024414,0.2630960941314697,0.0,0.0,0.6270939707756042,39.78545379638672,64.0,-54.61640167236328,-15372.310546875,297.41534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3314514160156,309.1079406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18366.890625,18000.0,0.0,0.0,0.3639485239982605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7026920914649963,0.7026992440223694,-7.152114903874463e-06,0.0,0.0003693614853546,0.0,0.0,58.15988540649414,0.0,0.0,0.0,0.44607675075531,4.0,0.0,1.0
649320,293.1515197753906,297.1499938964844,293.1499938964844,0.0991777181625366,-2273.506103515625,304.15234375,0.7068330645561218,0.1601350754499435,0.1461062729358673,293.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2848815917969,0.4619902670383453,0.050000000745058,0.0494672320783138,293.2017822265625,297.1499938964844,293.1499938964844,0.2967143356800079,-4237.99951171875,304.1568603515625,0.9472370147705078,0.3878278732299804,0.272258996963501,293.1091003417969,297.1499938964844,293.1499938964844,0.3733136057853699,-6862.837890625,304.1847229003906,0.9990000128746032,0.5444437861442566,0.4399572908878326,293.2112121582031,297.1499938964844,293.1499938964844,0.0124584324657917,-3433.2451171875,303.3870544433594,0.4619902670383453,0.050000000745058,0.2346512526273727,291.2781066894531,291.1499938964844,261.5482788085937,259.8422241210937,280.0587158203125,293.92352294921875,291.2723999023437,1.0,0.3012025654315948,0.7894745469093323,0.7894745469093323,1.0,1.0,-1.371098279953003,0.5873754024505615,0.7837228775024414,0.2630960941314697,0.0,0.0,0.6270939707756042,39.78545379638672,64.0,-54.61640167236328,-15372.310546875,297.41534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3314514160156,309.1079406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18366.890625,18000.0,0.0,0.0,0.3639485239982605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7026920914649963,0.7026992440223694,-7.152114903874463e-06,0.0,0.0003693614853546,0.0,0.0,58.15988540649414,0.0,0.0,0.0,0.44607675075531,4.0,0.0,1.0
649380,293.1495056152344,297.1499938964844,293.1499938964844,0.0998570173978805,-2287.43115234375,304.1503601074219,0.6954875588417053,0.1604860574007034,0.146188735961914,294.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142028808594,0.4509135782718658,0.050000000745058,0.0496652089059352,293.2027893066406,297.1499938964844,293.1499938964844,0.2973721325397491,-4247.1962890625,304.15350341796875,0.92941015958786,0.3863081037998199,0.2713688910007477,293.1205749511719,297.1499938964844,293.1499938964844,0.3952488899230957,-7202.13916015625,304.1364440917969,0.9990000128746032,0.5432358384132385,0.4608067274093628,293.2115783691406,297.1499938964844,293.1499938964844,0.0125694749876856,-3460.065673828125,303.3602600097656,0.4509135782718658,0.050000000745058,0.2355903685092926,291.205078125,291.1499938964844,261.614013671875,259.898681640625,280.09259033203125,293.9600524902344,291.1983337402344,1.0,0.3104979991912842,0.7891085743904114,0.7891085743904114,1.0,1.0,-1.39651358127594,0.598944902420044,0.7975687384605408,0.2694177329540252,0.0,0.0,0.6244817972183228,45.22248840332031,82.0,-91.79815673828124,-15468.990234375,321.4290466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5213317871094,309.1340637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18129.443359375,18000.0,0.0,0.0,0.3568913340568542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6859726905822754,0.6859796643257141,-6.957427558518248e-06,0.0,0.0003621993237175,0.0,0.0,54.9869270324707,0.0,0.0,0.0,0.4389798939228058,4.0,0.0,1.0
649440,293.1495056152344,297.1499938964844,293.1499938964844,0.0998570173978805,-2287.43115234375,304.1503601074219,0.6954875588417053,0.1604860574007034,0.146188735961914,294.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142028808594,0.4509135782718658,0.050000000745058,0.0496652089059352,293.2027893066406,297.1499938964844,293.1499938964844,0.2973721325397491,-4247.1962890625,304.15350341796875,0.92941015958786,0.3863081037998199,0.2713688910007477,293.1205749511719,297.1499938964844,293.1499938964844,0.3952488899230957,-7202.13916015625,304.1364440917969,0.9990000128746032,0.5432358384132385,0.4608067274093628,293.2115783691406,297.1499938964844,293.1499938964844,0.0125694749876856,-3460.065673828125,303.3602600097656,0.4509135782718658,0.050000000745058,0.2355903685092926,291.205078125,291.1499938964844,261.614013671875,259.898681640625,280.09259033203125,293.9600524902344,291.1983337402344,1.0,0.3104979991912842,0.7891085743904114,0.7891085743904114,1.0,1.0,-1.39651358127594,0.598944902420044,0.7975687384605408,0.2694177329540252,0.0,0.0,0.6244817972183228,45.22248840332031,82.0,-91.79815673828124,-15468.990234375,321.4290466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5213317871094,309.1340637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18129.443359375,18000.0,0.0,0.0,0.3568913340568542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6859726905822754,0.6859796643257141,-6.957427558518248e-06,0.0,0.0003621993237175,0.0,0.0,54.9869270324707,0.0,0.0,0.0,0.4389798939228058,4.0,0.0,1.0
649500,293.14471435546875,297.1499938964844,293.1499938964844,0.1007894352078437,-2305.459716796875,304.1485900878906,0.6891553401947021,0.1614291369915008,0.146917462348938,294.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.4439858496189117,0.050000000745058,0.0498067401349544,293.2034912109375,297.1499938964844,293.1499938964844,0.2977786958217621,-4252.6044921875,304.1521301269531,0.9178274869918824,0.3855017721652984,0.2709241211414337,293.1400451660156,297.1499938964844,293.1499938964844,0.4106128811836242,-7434.22021484375,304.1109619140625,0.9990000128746032,0.539792537689209,0.4751521050930023,293.21246337890625,297.1499938964844,293.1499938964844,0.0126411402598023,-3476.5244140625,303.3446655273437,0.4439858496189117,0.050000000745058,0.2362617254257202,291.1659545898437,291.1499938964844,261.64703369140625,259.92706298828125,280.112548828125,293.99005126953125,291.1593017578125,1.0,0.316960722208023,0.7889255285263062,0.7889255285263062,1.0,1.0,-1.415047526359558,0.6074033379554749,0.8076441884040833,0.2740757763385772,0.0,0.0,0.6273362040519714,49.12183380126953,82.0,-99.9613037109375,-15586.2109375,339.2729797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5485534667969,309.12615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.537109375,18000.0,0.0,0.0,0.3538416028022766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6868895888328552,0.686896562576294,-6.9388597694342025e-06,0.0,0.0003591042477637,0.0,0.0,54.97623062133789,0.0,0.0,0.0,0.4391153752803802,4.0,0.0,1.0
649560,293.13922119140625,297.1499938964844,293.1499938964844,0.1021083742380142,-2330.634521484375,304.1464538574219,0.6827921867370605,0.1625806391239166,0.1480852663516998,294.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.4367299973964691,0.050000000745058,0.0499739684164524,293.2043151855469,297.1499938964844,293.1499938964844,0.2982209026813507,-4258.38134765625,304.15093994140625,0.9057303071022034,0.384662002325058,0.2704753875732422,293.1680603027344,297.1499938964844,293.1499938964844,0.4284492135047912,-7699.97216796875,304.08563232421875,0.9990000128746032,0.5344240665435791,0.4915635883808136,293.2139892578125,297.1499938964844,293.1499938964844,0.0127198854461312,-3494.46826171875,303.3271484375,0.4367299973964691,0.050000000745058,0.2370550036430359,291.1259460449219,291.1499938964844,261.68017578125,259.9554748535156,280.1038818359375,293.97491455078125,291.11834716796875,1.0,0.3244055211544037,0.7884922623634338,0.7884922623634338,1.0,1.0,-1.4367619752883911,0.617303192615509,0.8194587826728821,0.2795281708240509,0.0,0.0,0.6329171657562256,53.73252487182617,85.0,-110.35082244873048,-15755.5966796875,360.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5229797363281,309.0927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17902.017578125,18000.0,0.0,0.0,0.3513168394565582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6935036778450012,0.6935106515884399,-6.969081368879415e-06,0.0,0.0003565419465303,0.0,0.0,55.92559814453125,0.0,0.0,0.0,0.4415466487407684,4.0,0.0,1.0
649620,293.1373596191406,297.1499938964844,293.1499938964844,0.1038726493716239,-2364.183837890625,304.14483642578125,0.6687387824058533,0.163251906633377,0.149484634399414,294.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.4235424995422363,0.050000000745058,0.0503467097878456,293.20587158203125,297.1499938964844,293.1499938964844,0.2987414300441742,-4265.2412109375,304.1499328613281,0.883705735206604,0.3829756081104278,0.2695812880992889,293.22784423828125,297.1499938964844,293.1499938964844,0.4382555782794952,-7835.84423828125,304.0941772460937,0.9857186079025269,0.5217844247817993,0.4975601434707641,293.2196960449219,297.1499938964844,293.1499938964844,0.0128611112013459,-3526.964111328125,303.2843322753906,0.4235424995422363,0.050000000745058,0.238823115825653,291.05645751953125,291.1499938964844,261.7464294433594,260.0123596191406,280.0818176269531,293.8925476074219,291.0584411621094,1.0,0.335091769695282,0.7876256108283997,0.7876256108283997,1.0,1.0,-1.4466432332992554,0.6216092109680176,0.8250340223312378,0.2822988033294678,0.0,0.0,0.6512961983680725,63.35704040527344,88.0,-60.99665069580078,-15972.193359375,389.4574890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3211975097656,309.0596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17668.09375,18000.0,0.0,0.0,0.3481957912445068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7264050841331482,0.726412296295166,-7.199868377938401e-06,0.0,0.0003533744893502,0.0,0.0,61.33124542236328,0.0,0.0,0.0,0.4543375670909881,4.0,0.0,1.0
649680,293.1373596191406,297.1499938964844,293.1499938964844,0.1038726493716239,-2364.183837890625,304.14483642578125,0.6687387824058533,0.163251906633377,0.149484634399414,294.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.4235424995422363,0.050000000745058,0.0503467097878456,293.20587158203125,297.1499938964844,293.1499938964844,0.2987414300441742,-4265.2412109375,304.1499328613281,0.883705735206604,0.3829756081104278,0.2695812880992889,293.22784423828125,297.1499938964844,293.1499938964844,0.4382555782794952,-7835.84423828125,304.0941772460937,0.9857186079025269,0.5217844247817993,0.4975601434707641,293.2196960449219,297.1499938964844,293.1499938964844,0.0128611112013459,-3526.964111328125,303.2843322753906,0.4235424995422363,0.050000000745058,0.238823115825653,291.05645751953125,291.1499938964844,261.7464294433594,260.0123596191406,280.0818176269531,293.8925476074219,291.0584411621094,1.0,0.335091769695282,0.7876256108283997,0.7876256108283997,1.0,1.0,-1.4466432332992554,0.6216092109680176,0.8250340223312378,0.2822988033294678,0.0,0.0,0.6512961983680725,63.35704040527344,88.0,-60.99665069580078,-15972.193359375,389.4574890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3211975097656,309.0596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17668.09375,18000.0,0.0,0.0,0.3481957912445068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7264050841331482,0.726412296295166,-7.199868377938401e-06,0.0,0.0003533744893502,0.0,0.0,61.33124542236328,0.0,0.0,0.0,0.4543375670909881,4.0,0.0,1.0
649740,293.1402893066406,297.1499938964844,293.1499938964844,0.1037697494029998,-2361.513671875,304.146728515625,0.6564019322395325,0.1629796624183654,0.1496917009353637,294.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880126953125,0.4141358435153961,0.050000000745058,0.0506891794502735,293.2080993652344,297.1499938964844,293.1499938964844,0.2965548634529114,-4239.20556640625,304.153564453125,0.8662199974060059,0.381104826927185,0.2685751616954803,293.25152587890625,297.1499938964844,293.1499938964844,0.4313606917858124,-7720.3740234375,304.123779296875,0.96448415517807,0.5149620771408081,0.4902316033840179,293.2264404296875,297.1499938964844,293.1499938964844,0.012865393422544,-3528.97021484375,303.24371337890625,0.4141358435153961,0.050000000745058,0.2404476404190063,291.0910949707031,291.1499938964844,261.8125,260.0689697265625,280.1178283691406,293.8934020996094,291.0928649902344,1.0,0.3428572416305542,0.7867590188980103,0.7867590188980103,1.0,1.0,-1.439767360687256,0.6184046864509583,0.8213626742362976,0.2802104353904724,0.0,0.0,0.656691312789917,71.90126037597656,91.0,11.522080421447754,-15933.40625,406.7799377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0470886230469,308.9477233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17824.126953125,18000.0,0.0,0.0,0.346798300743103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7471690773963928,0.747176468372345,-7.42095653549768e-06,0.0,0.0003519561723805,0.0,0.0,65.4122314453125,0.0,0.0,0.0,0.463011771440506,4.0,0.0,1.0
649800,293.1402893066406,297.1499938964844,293.1499938964844,0.1037697494029998,-2361.513671875,304.146728515625,0.6564019322395325,0.1629796624183654,0.1496917009353637,294.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880126953125,0.4141358435153961,0.050000000745058,0.0506891794502735,293.2080993652344,297.1499938964844,293.1499938964844,0.2965548634529114,-4239.20556640625,304.153564453125,0.8662199974060059,0.381104826927185,0.2685751616954803,293.25152587890625,297.1499938964844,293.1499938964844,0.4313606917858124,-7720.3740234375,304.123779296875,0.96448415517807,0.5149620771408081,0.4902316033840179,293.2264404296875,297.1499938964844,293.1499938964844,0.012865393422544,-3528.97021484375,303.24371337890625,0.4141358435153961,0.050000000745058,0.2404476404190063,291.0910949707031,291.1499938964844,261.8125,260.0689697265625,280.1178283691406,293.8934020996094,291.0928649902344,1.0,0.3428572416305542,0.7867590188980103,0.7867590188980103,1.0,1.0,-1.439767360687256,0.6184046864509583,0.8213626742362976,0.2802104353904724,0.0,0.0,0.656691312789917,71.90126037597656,91.0,11.522080421447754,-15933.40625,406.7799377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0470886230469,308.9477233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17824.126953125,18000.0,0.0,0.0,0.346798300743103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7471690773963928,0.747176468372345,-7.42095653549768e-06,0.0,0.0003519561723805,0.0,0.0,65.4122314453125,0.0,0.0,0.0,0.463011771440506,4.0,0.0,1.0
649860,293.1431884765625,297.1499938964844,293.1499938964844,0.103592038154602,-2357.825439453125,304.1481018066406,0.6477661728858948,0.1626326590776443,0.1496277302503585,294.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.4080110192298889,0.050000000745058,0.0509556345641613,293.2106628417969,297.1499938964844,293.1499938964844,0.2945824265480041,-4216.18408203125,304.1556396484375,0.8538722991943359,0.3791150152683258,0.2674051523208618,293.2589111328125,297.1499938964844,293.1499938964844,0.4273580908775329,-7656.1328125,304.1389465332031,0.9483166933059692,0.5108708143234253,0.4861954152584076,293.23223876953125,297.1499938964844,293.1499938964844,0.0128591069951653,-3530.7060546875,303.2021789550781,0.4080110192298889,0.050000000745058,0.2417115867137909,291.1075134277344,291.1499938964844,261.87799072265625,260.12506103515625,280.165283203125,293.91815185546875,291.1087951660156,1.0,0.3488587737083435,0.7859210968017578,0.7859210968017578,1.0,1.0,-1.435276985168457,0.6162487864494324,0.8190281391143799,0.2788998484611511,0.0,0.0,0.6612048745155334,78.5678482055664,94.0,19.74970054626465,-15842.44921875,420.7429504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78955078125,308.79754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.759765625,18000.0,0.0,0.0,0.3463121950626373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588111758232117,0.7588186860084534,-7.541136255895253e-06,0.0,0.0003514628624543,0.0,0.0,67.74139404296875,0.0,0.0,0.0,0.468006283044815,4.0,0.0,1.0
649920,293.1431884765625,297.1499938964844,293.1499938964844,0.103592038154602,-2357.825439453125,304.1481018066406,0.6477661728858948,0.1626326590776443,0.1496277302503585,294.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.4080110192298889,0.050000000745058,0.0509556345641613,293.2106628417969,297.1499938964844,293.1499938964844,0.2945824265480041,-4216.18408203125,304.1556396484375,0.8538722991943359,0.3791150152683258,0.2674051523208618,293.2589111328125,297.1499938964844,293.1499938964844,0.4273580908775329,-7656.1328125,304.1389465332031,0.9483166933059692,0.5108708143234253,0.4861954152584076,293.23223876953125,297.1499938964844,293.1499938964844,0.0128591069951653,-3530.7060546875,303.2021789550781,0.4080110192298889,0.050000000745058,0.2417115867137909,291.1075134277344,291.1499938964844,261.87799072265625,260.12506103515625,280.165283203125,293.91815185546875,291.1087951660156,1.0,0.3488587737083435,0.7859210968017578,0.7859210968017578,1.0,1.0,-1.435276985168457,0.6162487864494324,0.8190281391143799,0.2788998484611511,0.0,0.0,0.6612048745155334,78.5678482055664,94.0,19.74970054626465,-15842.44921875,420.7429504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78955078125,308.79754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.759765625,18000.0,0.0,0.0,0.3463121950626373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588111758232117,0.7588186860084534,-7.541136255895253e-06,0.0,0.0003514628624543,0.0,0.0,67.74139404296875,0.0,0.0,0.0,0.468006283044815,4.0,0.0,1.0
