time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
649980,293.1453857421875,297.1499938964844,293.1499938964844,0.1034398823976516,-2354.71484375,304.14898681640625,0.6414201855659485,0.1623614728450775,0.1495732516050338,294.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.4034971892833709,0.050000000745058,0.0511733554303646,293.21319580078125,297.1499938964844,293.1499938964844,0.2925483882427215,-4192.62841796875,304.1571350097656,0.8444253206253052,0.3770662248134613,0.2661524415016174,293.2606201171875,297.1499938964844,293.1499938964844,0.4242780804634094,-7608.21435546875,304.14764404296875,0.9354957938194276,0.5077638030052185,0.4833261668682098,293.2369384765625,297.1499938964844,293.1499938964844,0.0128376930952072,-3530.040283203125,303.16162109375,0.4034971892833709,0.050000000745058,0.2427443712949752,291.1210021972656,291.1499938964844,261.9425964355469,260.1803283691406,280.2147827148437,293.9482727050781,291.1220092773437,1.0,0.3536904752254486,0.7850831747055054,0.7850831747055054,1.0,1.0,-1.4317642450332642,0.6145392656326294,0.8172249794006348,0.2778463363647461,0.0,0.0,0.6641338467597961,84.01817321777344,82.0,18.826948165893555,-15747.4912109375,432.1747131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56787109375,308.6587829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17922.853515625,18000.0,0.0,0.0,0.3464283347129822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7669187188148499,0.7669263482093811,-7.624867521371925e-06,0.0,0.0003515807038638,0.0,0.0,69.39188385009766,0.0,0.0,0.0,0.4714528620243072,4.0,0.0,1.0
650040,293.1453857421875,297.1499938964844,293.1499938964844,0.1034398823976516,-2354.71484375,304.14898681640625,0.6414201855659485,0.1623614728450775,0.1495732516050338,294.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.4034971892833709,0.050000000745058,0.0511733554303646,293.21319580078125,297.1499938964844,293.1499938964844,0.2925483882427215,-4192.62841796875,304.1571350097656,0.8444253206253052,0.3770662248134613,0.2661524415016174,293.2606201171875,297.1499938964844,293.1499938964844,0.4242780804634094,-7608.21435546875,304.14764404296875,0.9354957938194276,0.5077638030052185,0.4833261668682098,293.2369384765625,297.1499938964844,293.1499938964844,0.0128376930952072,-3530.040283203125,303.16162109375,0.4034971892833709,0.050000000745058,0.2427443712949752,291.1210021972656,291.1499938964844,261.9425964355469,260.1803283691406,280.2147827148437,293.9482727050781,291.1220092773437,1.0,0.3536904752254486,0.7850831747055054,0.7850831747055054,1.0,1.0,-1.4317642450332642,0.6145392656326294,0.8172249794006348,0.2778463363647461,0.0,0.0,0.6641338467597961,84.01817321777344,82.0,18.826948165893555,-15747.4912109375,432.1747131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56787109375,308.6587829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17922.853515625,18000.0,0.0,0.0,0.3464283347129822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7669187188148499,0.7669263482093811,-7.624867521371925e-06,0.0,0.0003515807038638,0.0,0.0,69.39188385009766,0.0,0.0,0.0,0.4714528620243072,4.0,0.0,1.0
650100,293.14617919921875,297.1499938964844,293.1499938964844,0.1033249646425247,-2352.4609375,304.1493835449219,0.6406272649765015,0.1622608304023742,0.1494938284158706,294.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.4029982388019562,0.050000000745058,0.0511983595788478,293.2143859863281,297.1499938964844,293.1499938964844,0.291448712348938,-4179.92041015625,304.1578369140625,0.8428306579589844,0.3760307729244232,0.2654525637626648,293.260498046875,297.1499938964844,293.1499938964844,0.4228043258190155,-7585.8271484375,304.1507568359375,0.9333065748214722,0.5063840746879578,0.4820102155208587,293.2388916015625,297.1499938964844,293.1499938964844,0.0127942645922303,-3524.2421875,303.14178466796875,0.4029982388019562,0.050000000745058,0.2428629696369171,291.126953125,291.1499938964844,261.9744873046875,260.20758056640625,280.2398986816406,293.9636535644531,291.1280517578125,1.0,0.3536727428436279,0.7846642136573792,0.7846642136573792,1.0,1.0,-1.429422378540039,0.6134133338928223,0.816008985042572,0.2771802842617035,0.0,0.0,0.6650779247283936,84.61009979248047,82.0,18.442441940307617,-15695.9150390625,432.3634643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4738464355469,308.5990600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17938.869140625,18000.0,0.0,0.0,0.3466291129589081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697703242301941,0.7697779536247253,-7.655099580006208e-06,0.0,0.0003517844888847,0.0,0.0,69.98338317871094,0.0,0.0,0.0,0.4726703763008117,4.0,0.0,1.0
650160,293.1467590332031,297.1499938964844,293.1499938964844,0.1031822487711906,-2349.686279296875,304.1497497558594,0.6412391066551208,0.1621957719326019,0.1493933349847793,294.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4035461843013763,0.050000000745058,0.0511709526181221,293.2154846191406,297.1499938964844,293.1499938964844,0.2902706265449524,-4166.30029296875,304.1585388183594,0.8430614471435547,0.3750004470348358,0.2647148370742798,293.260009765625,297.1499938964844,293.1499938964844,0.4212868809700012,-7563.06005859375,304.1533508300781,0.9336604475975036,0.5050815343856812,0.4807250797748565,293.2405700683594,297.1499938964844,293.1499938964844,0.0127294026315212,-3514.683349609375,303.1224670410156,0.4035461843013763,0.050000000745058,0.242732971906662,291.1338806152344,291.1499938964844,262.0060119628906,260.2344970703125,280.2648010253906,293.9788818359375,291.1351318359375,1.0,0.3525530397891998,0.7843436598777771,0.7843436598777771,1.0,1.0,-1.4266846179962158,0.6121205687522888,0.8145641088485718,0.2764211595058441,0.0,0.0,0.6654626727104187,83.86802673339844,70.0,19.38118362426757,-15641.9775390625,429.0999145507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39276123046875,308.5469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.818359375,18000.0,0.0,0.0,0.3468756377696991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.771673858165741,0.771681547164917,-7.677202120248694e-06,0.0,0.0003520346654113,0.0,0.0,70.393310546875,0.0,0.0,0.0,0.4734885394573211,4.0,0.0,1.0
650220,293.1473388671875,297.1499938964844,293.1499938964844,0.1028741672635078,-2343.724853515625,304.1503295898437,0.6454982757568359,0.1621580719947815,0.1491798758506775,294.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.4068410098552704,0.050000000745058,0.0510106012225151,293.2173767089844,297.1499938964844,293.1499938964844,0.2877892851829529,-4137.63623046875,304.1598205566406,0.8473783731460571,0.372953712940216,0.2631715834140777,293.2582702636719,297.1499938964844,293.1499938964844,0.4181978404521942,-7517.3603515625,304.1573486328125,0.9396809339523317,0.5026430487632751,0.4782267808914184,293.24322509765625,297.1499938964844,293.1499938964844,0.0125599112361669,-3488.40771484375,303.0850830078125,0.4068410098552704,0.050000000745058,0.2419723272323608,291.14892578125,291.1499938964844,262.0678405761719,260.2872009277344,280.3138427734375,294.0082397460937,291.1502380371094,1.0,0.3477042317390442,0.7837024927139282,0.7837024927139282,1.0,1.0,-1.4204715490341189,0.6091999411582947,0.8112716674804688,0.2747186720371246,0.0,0.0,0.664605975151062,79.69893646240234,58.0,20.790727615356445,-15527.0810546875,415.7255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27203369140625,308.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.3473707139492035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719663977622986,0.7719740867614746,-7.69021426094696e-06,0.0,0.0003525371430441,0.0,0.0,70.5237045288086,0.0,0.0,0.0,0.4736759066581726,4.0,0.0,1.0
650280,293.1473388671875,297.1499938964844,293.1499938964844,0.1028741672635078,-2343.724853515625,304.1503295898437,0.6454982757568359,0.1621580719947815,0.1491798758506775,294.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.4068410098552704,0.050000000745058,0.0510106012225151,293.2173767089844,297.1499938964844,293.1499938964844,0.2877892851829529,-4137.63623046875,304.1598205566406,0.8473783731460571,0.372953712940216,0.2631715834140777,293.2582702636719,297.1499938964844,293.1499938964844,0.4181978404521942,-7517.3603515625,304.1573486328125,0.9396809339523317,0.5026430487632751,0.4782267808914184,293.24322509765625,297.1499938964844,293.1499938964844,0.0125599112361669,-3488.40771484375,303.0850830078125,0.4068410098552704,0.050000000745058,0.2419723272323608,291.14892578125,291.1499938964844,262.0678405761719,260.2872009277344,280.3138427734375,294.0082397460937,291.1502380371094,1.0,0.3477042317390442,0.7837024927139282,0.7837024927139282,1.0,1.0,-1.4204715490341189,0.6091999411582947,0.8112716674804688,0.2747186720371246,0.0,0.0,0.664605975151062,79.69893646240234,58.0,20.790727615356445,-15527.0810546875,415.7255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27203369140625,308.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.3473707139492035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719663977622986,0.7719740867614746,-7.69021426094696e-06,0.0,0.0003525371430441,0.0,0.0,70.5237045288086,0.0,0.0,0.0,0.4736759066581726,4.0,0.0,1.0
650340,293.1473693847656,297.1499938964844,293.1499938964844,0.1025619655847549,-2337.707275390625,304.1507568359375,0.6532397866249084,0.1622178852558136,0.1489675343036651,294.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.4126249849796295,0.050000000745058,0.0507518164813518,293.2190246582031,297.1499938964844,293.1499938964844,0.2852085530757904,-4107.85791015625,304.1608581542969,0.8560078740119934,0.3709172308444977,0.2615645825862884,293.2559509277344,297.1499938964844,293.1499938964844,0.415086954832077,-7471.9521484375,304.1600646972656,0.9511678218841552,0.5003687739372253,0.4757989943027496,293.2451171875,297.1499938964844,293.1499938964844,0.0123570254072546,-3455.808349609375,303.04901123046875,0.4126249849796295,0.050000000745058,0.2407447695732116,291.16424560546875,291.1499938964844,262.1277770996094,260.3382263183594,280.3614501953125,294.03570556640625,291.1655578613281,1.0,0.3402986824512481,0.7830613255500793,0.7830613255500793,1.0,1.0,-1.4135891199111938,0.6059743165969849,0.8076147437095642,0.2728502750396728,0.0,0.0,0.6616785526275635,73.02661895751953,46.0,21.235971450805664,-15406.2705078125,396.0939331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074279785156,308.4106750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18049.279296875,18000.0,0.0,0.0,0.3476747870445251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676357626914978,0.7676434516906738,-7.660140909138136e-06,0.0,0.0003528457018546,0.0,0.0,69.7328872680664,0.0,0.0,0.0,0.4719361662864685,4.0,0.0,1.0
650400,293.1473693847656,297.1499938964844,293.1499938964844,0.1025619655847549,-2337.707275390625,304.1507568359375,0.6532397866249084,0.1622178852558136,0.1489675343036651,294.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.4126249849796295,0.050000000745058,0.0507518164813518,293.2190246582031,297.1499938964844,293.1499938964844,0.2852085530757904,-4107.85791015625,304.1608581542969,0.8560078740119934,0.3709172308444977,0.2615645825862884,293.2559509277344,297.1499938964844,293.1499938964844,0.415086954832077,-7471.9521484375,304.1600646972656,0.9511678218841552,0.5003687739372253,0.4757989943027496,293.2451171875,297.1499938964844,293.1499938964844,0.0123570254072546,-3455.808349609375,303.04901123046875,0.4126249849796295,0.050000000745058,0.2407447695732116,291.16424560546875,291.1499938964844,262.1277770996094,260.3382263183594,280.3614501953125,294.03570556640625,291.1655578613281,1.0,0.3402986824512481,0.7830613255500793,0.7830613255500793,1.0,1.0,-1.4135891199111938,0.6059743165969849,0.8076147437095642,0.2728502750396728,0.0,0.0,0.6616785526275635,73.02661895751953,46.0,21.235971450805664,-15406.2705078125,396.0939331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074279785156,308.4106750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18049.279296875,18000.0,0.0,0.0,0.3476747870445251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676357626914978,0.7676434516906738,-7.660140909138136e-06,0.0,0.0003528457018546,0.0,0.0,69.7328872680664,0.0,0.0,0.0,0.4719361662864685,4.0,0.0,1.0
650460,293.1470642089844,297.1499938964844,293.1499938964844,0.1022631153464317,-2331.964111328125,304.1510009765625,0.6643366813659668,0.1623489707708358,0.1487656831741333,294.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.4210397601127624,0.050000000745058,0.0504308864474296,293.2204284667969,297.1499938964844,293.1499938964844,0.282582551240921,-4077.585205078125,304.1615905761719,0.8686761260032654,0.3688808083534241,0.2599133551120758,293.2533264160156,297.1499938964844,293.1499938964844,0.4120114147663116,-7427.474609375,304.16180419921875,0.966559112071991,0.4982196688652038,0.4734340608119964,293.2464599609375,297.1499938964844,293.1499938964844,0.0121370237320661,-3419.596435546875,303.01385498046875,0.4210397601127624,0.050000000745058,0.2392224073410034,291.17889404296875,291.1499938964844,262.1854858398437,260.38726806640625,280.4071960449219,294.0613098144531,291.1800842285156,1.0,0.3310914635658264,0.7824604511260986,0.7824604511260986,1.0,1.0,-1.4063128232955933,0.6025751233100891,0.8037376999855042,0.2708936333656311,0.0,0.0,0.6568291783332825,64.77469635009766,34.0,20.32252311706543,-15280.9521484375,372.6674499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19580078125,308.3836975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18092.560546875,18000.0,0.0,0.0,0.3475992083549499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.758875846862793,0.7588834166526794,-7.588726475660223e-06,0.0,0.0003527690132614,0.0,0.0,68.07723236083984,0.0,0.0,0.0,0.4683592319488525,4.0,0.0,1.0
650520,293.1470642089844,297.1499938964844,293.1499938964844,0.1022631153464317,-2331.964111328125,304.1510009765625,0.6643366813659668,0.1623489707708358,0.1487656831741333,294.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.4210397601127624,0.050000000745058,0.0504308864474296,293.2204284667969,297.1499938964844,293.1499938964844,0.282582551240921,-4077.585205078125,304.1615905761719,0.8686761260032654,0.3688808083534241,0.2599133551120758,293.2533264160156,297.1499938964844,293.1499938964844,0.4120114147663116,-7427.474609375,304.16180419921875,0.966559112071991,0.4982196688652038,0.4734340608119964,293.2464599609375,297.1499938964844,293.1499938964844,0.0121370237320661,-3419.596435546875,303.01385498046875,0.4210397601127624,0.050000000745058,0.2392224073410034,291.17889404296875,291.1499938964844,262.1854858398437,260.38726806640625,280.4071960449219,294.0613098144531,291.1800842285156,1.0,0.3310914635658264,0.7824604511260986,0.7824604511260986,1.0,1.0,-1.4063128232955933,0.6025751233100891,0.8037376999855042,0.2708936333656311,0.0,0.0,0.6568291783332825,64.77469635009766,34.0,20.32252311706543,-15280.9521484375,372.6674499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19580078125,308.3836975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18092.560546875,18000.0,0.0,0.0,0.3475992083549499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.758875846862793,0.7588834166526794,-7.588726475660223e-06,0.0,0.0003527690132614,0.0,0.0,68.07723236083984,0.0,0.0,0.0,0.4683592319488525,4.0,0.0,1.0
650580,293.1465148925781,297.1499938964844,293.1499938964844,0.101990669965744,-2326.74755859375,304.151123046875,0.6790642142295837,0.1625319570302963,0.1485778391361236,294.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903686523437,0.4329271018505096,0.050000000745058,0.0500714667141437,293.2217102050781,297.1499938964844,293.1499938964844,0.2799574434757232,-4047.348876953125,304.162109375,0.8856748938560486,0.3668380081653595,0.2582301795482635,293.25048828125,297.1499938964844,293.1499938964844,0.40903040766716,-7384.65625,304.1628112792969,0.9843146800994872,0.4961736798286438,0.4711317718029022,293.24737548828125,297.1499938964844,293.1499938964844,0.0119103966280817,-3381.60791015625,302.9791564941406,0.4329271018505096,0.050000000745058,0.2375174760818481,291.1918029785156,291.1499938964844,262.2406616210937,260.4339904785156,280.451171875,294.0853881835937,291.1927795410156,1.0,0.3205518424510956,0.7818595767021179,0.7818595767021179,1.0,1.0,-1.39882493019104,0.5990802645683289,0.7997446656227112,0.2688917517662048,0.0,0.0,0.6503718495368958,55.54561233520508,25.0,18.03369331359864,-15151.830078125,347.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.230712890625,308.3791198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18129.142578125,18000.0,0.0,0.0,0.3470086455345154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7462634444236755,0.7462709546089172,-7.481723059754586e-06,0.0,0.0003521696489769,0.0,0.0,65.70733642578125,0.0,0.0,0.0,0.4632039666175842,4.0,0.0,1.0
650640,293.1465148925781,297.1499938964844,293.1499938964844,0.101990669965744,-2326.74755859375,304.151123046875,0.6790642142295837,0.1625319570302963,0.1485778391361236,294.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903686523437,0.4329271018505096,0.050000000745058,0.0500714667141437,293.2217102050781,297.1499938964844,293.1499938964844,0.2799574434757232,-4047.348876953125,304.162109375,0.8856748938560486,0.3668380081653595,0.2582301795482635,293.25048828125,297.1499938964844,293.1499938964844,0.40903040766716,-7384.65625,304.1628112792969,0.9843146800994872,0.4961736798286438,0.4711317718029022,293.24737548828125,297.1499938964844,293.1499938964844,0.0119103966280817,-3381.60791015625,302.9791564941406,0.4329271018505096,0.050000000745058,0.2375174760818481,291.1918029785156,291.1499938964844,262.2406616210937,260.4339904785156,280.451171875,294.0853881835937,291.1927795410156,1.0,0.3205518424510956,0.7818595767021179,0.7818595767021179,1.0,1.0,-1.39882493019104,0.5990802645683289,0.7997446656227112,0.2688917517662048,0.0,0.0,0.6503718495368958,55.54561233520508,25.0,18.03369331359864,-15151.830078125,347.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.230712890625,308.3791198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18129.142578125,18000.0,0.0,0.0,0.3470086455345154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7462634444236755,0.7462709546089172,-7.481723059754586e-06,0.0,0.0003521696489769,0.0,0.0,65.70733642578125,0.0,0.0,0.0,0.4632039666175842,4.0,0.0,1.0
650700,293.1462097167969,297.1499938964844,293.1499938964844,0.1018771082162857,-2324.578125,304.151123046875,0.6873238682746887,0.1626366376876831,0.1485011428594589,294.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960144042969,0.4400440156459808,0.050000000745058,0.0498950779438018,293.2223205566406,297.1499938964844,293.1499938964844,0.2786684036254883,-4032.51708984375,304.1622314453125,0.8952096700668335,0.3658109903335571,0.2573882341384887,293.2490539550781,297.1499938964844,293.1499938964844,0.4076034724712372,-7364.25830078125,304.1630859375,0.99291330575943,0.4951835572719574,0.4700167179107666,293.2477722167969,297.1499938964844,293.1499938964844,0.0118014924228191,-3363.2001953125,302.9618835449219,0.4400440156459808,0.050000000745058,0.2366807609796524,291.197265625,291.1499938964844,262.2671813964844,260.4563903808594,280.47235107421875,294.096923828125,291.1981201171875,1.0,0.3153114318847656,0.78155916929245,0.78155916929245,1.0,1.0,-1.3951672315597534,0.5973728895187378,0.7977944016456604,0.2679147720336914,0.0,0.0,0.64666748046875,51.01686477661133,25.0,16.264223098754883,-15086.810546875,334.5755310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2629699707031,308.3834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18144.0,18000.0,0.0,0.0,0.3464932143688202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7387661933898926,0.7387736439704895,-7.417474080284592e-06,0.0,0.0003516465658321,0.0,0.0,64.31816864013672,0.0,0.0,0.0,0.4601474106311798,4.0,0.0,1.0
650760,293.1458740234375,297.1499938964844,293.1499938964844,0.1017827093601226,-2322.774658203125,304.1510925292969,0.6957233548164368,0.1627501547336578,0.1484412848949432,294.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008972167969,0.4476310908794403,0.050000000745058,0.0497303791344165,293.222900390625,297.1499938964844,293.1499938964844,0.2774010598659515,-4017.94189453125,304.1623229980469,0.904902994632721,0.3647813498973846,0.2565512657165527,293.2472839355469,297.1499938964844,293.1499938964844,0.4045639038085937,-7319.044921875,304.1664123535156,0.9990000128746032,0.4942757785320282,0.4671560227870941,293.2480773925781,297.1499938964844,293.1499938964844,0.0116992173716425,-3345.848388671875,302.94464111328125,0.4476310908794403,0.050000000745058,0.2358995079994201,291.2020568847656,291.1499938964844,262.2929382324219,260.4781188964844,280.4951477050781,294.1094665527344,291.20294189453125,1.0,0.3099913895130157,0.7812788486480713,0.7812788486480713,1.0,1.0,-1.3895437717437744,0.5947430729866028,0.7948006987571716,0.2665377259254455,0.0,0.0,0.6427196860313416,46.75408935546875,25.0,15.515704154968262,-15008.5478515625,321.9060974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3036804199219,308.3949584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18155.892578125,18000.0,0.0,0.0,0.345820277929306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7306658029556274,0.7306731343269348,-7.347882728936383e-06,0.0,0.0003509636153466,0.0,0.0,62.83607864379883,0.0,0.0,0.0,0.4568532407283783,4.0,0.0,1.0
650820,293.1477966308594,297.1499938964844,293.1499938964844,0.1013564616441726,-2314.316162109375,304.1514892578125,0.7055827379226685,0.1624873280525207,0.1483149528503418,294.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23260498046875,0.4571123719215393,0.050000000745058,0.0495507419109344,293.2241516113281,297.1499938964844,293.1499938964844,0.2743518352508545,-3982.290283203125,304.163330078125,0.9165077805519104,0.3626810610294342,0.2549756467342376,293.2272033691406,297.1499938964844,293.1499938964844,0.3850291669368744,-7027.02783203125,304.1930236816406,0.9990000128746032,0.4958349764347076,0.4488622546195984,293.2480163574219,297.1499938964844,293.1499938964844,0.0115314694121479,-3314.96533203125,302.9142761230469,0.4571123719215393,0.050000000745058,0.23504738509655,291.23760986328125,291.1499938964844,262.3420104980469,260.5193786621094,280.5541687011719,294.1448669433594,291.24078369140625,1.0,0.3018804490566253,0.7807183265686035,0.7807183265686035,1.0,1.0,-1.3643354177474976,0.5831993222236633,0.7811360955238342,0.2600633502006531,0.0,0.0,0.6290706992149353,41.78426361083984,25.0,43.74793243408203,-14739.650390625,299.14276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4315185546875,308.4559020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18252.947265625,18000.0,0.0,0.0,0.3436953723430633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7076231241226196,0.7076302766799927,-7.1685767579765525e-06,0.0,0.0003488071088213,0.0,0.0,58.85237121582031,0.0,0.0,0.0,0.4475788176059723,4.0,0.0,1.0
650880,293.1477966308594,297.1499938964844,293.1499938964844,0.1013564616441726,-2314.316162109375,304.1514892578125,0.7055827379226685,0.1624873280525207,0.1483149528503418,294.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23260498046875,0.4571123719215393,0.050000000745058,0.0495507419109344,293.2241516113281,297.1499938964844,293.1499938964844,0.2743518352508545,-3982.290283203125,304.163330078125,0.9165077805519104,0.3626810610294342,0.2549756467342376,293.2272033691406,297.1499938964844,293.1499938964844,0.3850291669368744,-7027.02783203125,304.1930236816406,0.9990000128746032,0.4958349764347076,0.4488622546195984,293.2480163574219,297.1499938964844,293.1499938964844,0.0115314694121479,-3314.96533203125,302.9142761230469,0.4571123719215393,0.050000000745058,0.23504738509655,291.23760986328125,291.1499938964844,262.3420104980469,260.5193786621094,280.5541687011719,294.1448669433594,291.24078369140625,1.0,0.3018804490566253,0.7807183265686035,0.7807183265686035,1.0,1.0,-1.3643354177474976,0.5831993222236633,0.7811360955238342,0.2600633502006531,0.0,0.0,0.6290706992149353,41.78426361083984,25.0,43.74793243408203,-14739.650390625,299.14276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4315185546875,308.4559020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18252.947265625,18000.0,0.0,0.0,0.3436953723430633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7076231241226196,0.7076302766799927,-7.1685767579765525e-06,0.0,0.0003488071088213,0.0,0.0,58.85237121582031,0.0,0.0,0.0,0.4475788176059723,4.0,0.0,1.0
650940,293.1588439941406,297.1499938964844,293.1499938964844,0.0997453182935714,-2284.005126953125,304.1536865234375,0.7103416323661804,0.1603123694658279,0.1465802192687988,294.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.4646730124950409,0.050000000745058,0.0494230352342128,293.2257385253906,297.1499938964844,293.1499938964844,0.2716379165649414,-3950.861328125,304.16339111328125,0.9253044724464417,0.3604792952537536,0.2533661425113678,293.1942138671875,297.1499938964844,293.1499938964844,0.3700379431247711,-6806.59228515625,304.20330810546875,0.9990000128746032,0.5005562901496887,0.4351524710655212,293.2470092773437,297.1499938964844,293.1499938964844,0.011404225602746,-3292.34765625,302.88525390625,0.4646730124950409,0.050000000745058,0.2344415932893753,291.2591857910156,291.1499938964844,262.38751220703125,260.5574645996094,280.5948791503906,294.15509033203125,291.2601928710937,1.0,0.2954855859279632,0.780157744884491,0.780157744884491,1.0,1.0,-1.3429325819015503,0.573401153087616,0.7695313692092896,0.2546099722385406,0.0,0.0,0.6128103137016296,38.20034408569336,25.0,28.546255111694336,-14452.0556640625,281.8529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6260070800781,308.5051574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18315.33984375,18000.0,0.0,0.0,0.3402527868747711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6740185022354126,0.6740254163742065,-6.900743755977601e-06,0.0,0.0003453133394941,0.0,0.0,53.2843017578125,0.0,0.0,0.0,0.4344170987606048,4.0,0.0,1.0
651000,293.1588439941406,297.1499938964844,293.1499938964844,0.0997453182935714,-2284.005126953125,304.1536865234375,0.7103416323661804,0.1603123694658279,0.1465802192687988,294.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.4646730124950409,0.050000000745058,0.0494230352342128,293.2257385253906,297.1499938964844,293.1499938964844,0.2716379165649414,-3950.861328125,304.16339111328125,0.9253044724464417,0.3604792952537536,0.2533661425113678,293.1942138671875,297.1499938964844,293.1499938964844,0.3700379431247711,-6806.59228515625,304.20330810546875,0.9990000128746032,0.5005562901496887,0.4351524710655212,293.2470092773437,297.1499938964844,293.1499938964844,0.011404225602746,-3292.34765625,302.88525390625,0.4646730124950409,0.050000000745058,0.2344415932893753,291.2591857910156,291.1499938964844,262.38751220703125,260.5574645996094,280.5948791503906,294.15509033203125,291.2601928710937,1.0,0.2954855859279632,0.780157744884491,0.780157744884491,1.0,1.0,-1.3429325819015503,0.573401153087616,0.7695313692092896,0.2546099722385406,0.0,0.0,0.6128103137016296,38.20034408569336,25.0,28.546255111694336,-14452.0556640625,281.8529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6260070800781,308.5051574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18315.33984375,18000.0,0.0,0.0,0.3402527868747711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6740185022354126,0.6740254163742065,-6.900743755977601e-06,0.0,0.0003453133394941,0.0,0.0,53.2843017578125,0.0,0.0,0.0,0.4344170987606048,4.0,0.0,1.0
651060,293.16998291015625,297.1499938964844,293.1499938964844,0.097770519554615,-2247.1357421875,304.1557312011719,0.7123702764511108,0.1578262746334076,0.1442544162273407,294.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2651062011719,0.4701219797134399,0.050000000745058,0.0493279173970222,293.2274475097656,297.1499938964844,293.1499938964844,0.2692611813545227,-3923.566162109375,304.1628723144531,0.9318028688430786,0.3582178056240082,0.2517348229885101,293.16015625,297.1499938964844,293.1499938964844,0.358588695526123,-6640.00732421875,304.2044677734375,0.9990000128746032,0.5063418745994568,0.4246520400047302,293.2457275390625,297.1499938964844,293.1499938964844,0.0113062486052513,-3276.095458984375,302.8559875488281,0.4701219797134399,0.050000000745058,0.2339904010295868,291.2652893066406,291.1499938964844,262.4291076660156,260.59210205078125,280.6280517578125,294.1599426269531,291.2651062011719,1.0,0.2903912663459778,0.7798005938529968,0.7798005938529968,1.0,1.0,-1.3249201774597168,0.5651842355728149,0.7597360014915466,0.2500629723072052,0.0,0.0,0.5968947410583496,35.50221633911133,28.0,10.194035530090332,-14192.9326171875,268.375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8608703613281,308.5690002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18309.421875,18000.0,0.0,0.0,0.3355363309383392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.640476405620575,0.640483021736145,-6.631663836742519e-06,0.0,0.0003405267198104,0.0,0.0,48.04461288452149,0.0,0.0,0.0,0.4213791787624359,4.0,0.0,1.0
651120,293.16998291015625,297.1499938964844,293.1499938964844,0.097770519554615,-2247.1357421875,304.1557312011719,0.7123702764511108,0.1578262746334076,0.1442544162273407,294.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2651062011719,0.4701219797134399,0.050000000745058,0.0493279173970222,293.2274475097656,297.1499938964844,293.1499938964844,0.2692611813545227,-3923.566162109375,304.1628723144531,0.9318028688430786,0.3582178056240082,0.2517348229885101,293.16015625,297.1499938964844,293.1499938964844,0.358588695526123,-6640.00732421875,304.2044677734375,0.9990000128746032,0.5063418745994568,0.4246520400047302,293.2457275390625,297.1499938964844,293.1499938964844,0.0113062486052513,-3276.095458984375,302.8559875488281,0.4701219797134399,0.050000000745058,0.2339904010295868,291.2652893066406,291.1499938964844,262.4291076660156,260.59210205078125,280.6280517578125,294.1599426269531,291.2651062011719,1.0,0.2903912663459778,0.7798005938529968,0.7798005938529968,1.0,1.0,-1.3249201774597168,0.5651842355728149,0.7597360014915466,0.2500629723072052,0.0,0.0,0.5968947410583496,35.50221633911133,28.0,10.194035530090332,-14192.9326171875,268.375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8608703613281,308.5690002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18309.421875,18000.0,0.0,0.0,0.3355363309383392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.640476405620575,0.640483021736145,-6.631663836742519e-06,0.0,0.0003405267198104,0.0,0.0,48.04461288452149,0.0,0.0,0.0,0.4213791787624359,4.0,0.0,1.0
651180,293.1773376464844,297.1499938964844,293.1499938964844,0.0961959138512611,-2218.01953125,304.1564025878906,0.7122941613197327,0.1558179259300232,0.1422566473484039,294.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568359375,0.4728968143463135,0.050000000745058,0.0492768585681915,293.2292175292969,297.1499938964844,293.1499938964844,0.2672747075557709,-3901.04296875,304.1618957519531,0.9343705773353576,0.3558951616287231,0.2500945925712585,293.1318054199219,297.1499938964844,293.1499938964844,0.3522800207138061,-6551.68994140625,304.1966247558594,0.9990000128746032,0.5118510723114014,0.4189047813415527,293.24481201171875,297.1499938964844,293.1499938964844,0.0112383626401424,-3266.787353515625,302.82440185546875,0.4728968143463135,0.050000000745058,0.233748197555542,291.25494384765625,291.1499938964844,262.46649169921875,260.6229553222656,280.65234375,294.1590270996094,291.25323486328125,1.0,0.2875010967254638,0.7794434428215027,0.7794434428215027,1.0,1.0,-1.313298583030701,0.5598738193511963,0.7534247636795044,0.2471246123313903,0.0,0.0,0.5833979249000549,34.0247688293457,31.0,-12.181260108947754,-13989.0791015625,260.4342956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1004943847656,308.6295471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18262.287109375,18000.0,0.0,0.0,0.3298114836215973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6106332540512085,0.6106396317481995,-6.394275715138065e-06,0.0,0.0003347167512401,0.0,0.0,43.663761138916016,0.0,0.0,0.0,0.4099632203578949,4.0,0.0,1.0
651240,293.1773376464844,297.1499938964844,293.1499938964844,0.0961959138512611,-2218.01953125,304.1564025878906,0.7122941613197327,0.1558179259300232,0.1422566473484039,294.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568359375,0.4728968143463135,0.050000000745058,0.0492768585681915,293.2292175292969,297.1499938964844,293.1499938964844,0.2672747075557709,-3901.04296875,304.1618957519531,0.9343705773353576,0.3558951616287231,0.2500945925712585,293.1318054199219,297.1499938964844,293.1499938964844,0.3522800207138061,-6551.68994140625,304.1966247558594,0.9990000128746032,0.5118510723114014,0.4189047813415527,293.24481201171875,297.1499938964844,293.1499938964844,0.0112383626401424,-3266.787353515625,302.82440185546875,0.4728968143463135,0.050000000745058,0.233748197555542,291.25494384765625,291.1499938964844,262.46649169921875,260.6229553222656,280.65234375,294.1590270996094,291.25323486328125,1.0,0.2875010967254638,0.7794434428215027,0.7794434428215027,1.0,1.0,-1.313298583030701,0.5598738193511963,0.7534247636795044,0.2471246123313903,0.0,0.0,0.5833979249000549,34.0247688293457,31.0,-12.181260108947754,-13989.0791015625,260.4342956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1004943847656,308.6295471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18262.287109375,18000.0,0.0,0.0,0.3298114836215973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6106332540512085,0.6106396317481995,-6.394275715138065e-06,0.0,0.0003347167512401,0.0,0.0,43.663761138916016,0.0,0.0,0.0,0.4099632203578949,4.0,0.0,1.0
651300,293.17926025390625,297.1499938964844,293.1499938964844,0.0956450328230857,-2207.959228515625,304.15625,0.7118080854415894,0.1550934165716171,0.1415054202079773,294.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24755859375,0.4735378921031952,0.050000000745058,0.0492648482322692,293.2301330566406,297.1499938964844,293.1499938964844,0.2663801312446594,-3890.965576171875,304.1613464355469,0.9343532919883728,0.3547112643718719,0.2492683678865432,293.1214294433594,297.1499938964844,293.1499938964844,0.350779116153717,-6532.41552734375,304.1908874511719,0.9990000128746032,0.5141183137893677,0.4175408184528351,293.2445373535156,297.1499938964844,293.1499938964844,0.0112127074971795,-3264.04345703125,302.8077697753906,0.4735378921031952,0.050000000745058,0.2336912304162979,291.2452087402344,291.1499938964844,262.4835205078125,260.63690185546875,280.6648254394531,294.1627197265625,291.24322509765625,1.0,0.2867181301116943,0.7792648077011108,0.7792648077011108,1.0,1.0,-1.3096837997436523,0.5582103729248047,0.7514733672142029,0.2462155371904373,0.0,0.0,0.5780192017555237,33.66398239135742,31.0,-20.20837783813477,-13911.8271484375,258.2087097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2093200683594,308.6578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18227.5625,18000.0,0.0,0.0,0.3267109990119934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984975695610046,0.5985038876533508,-6.297317213466158e-06,0.0,0.0003315701324027,0.0,0.0,41.95095443725586,0.0,0.0,0.0,0.4053447246551513,4.0,0.0,1.0
651360,293.1795959472656,297.1499938964844,293.1499938964844,0.0952853858470916,-2201.5087890625,304.15576171875,0.7112231254577637,0.1546541899442672,0.1409751176834106,294.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367858886719,0.473794937133789,0.050000000745058,0.0492600202560424,293.2310791015625,297.1499938964844,293.1499938964844,0.2655138373374939,-3881.2119140625,304.1608581542969,0.9336211681365968,0.3535122573375702,0.2484368830919265,293.1141662597656,297.1499938964844,293.1499938964844,0.3501594960689544,-6526.27783203125,304.1845703125,0.9990000128746032,0.5159127712249756,0.4169903099536896,293.244384765625,297.1499938964844,293.1499938964844,0.0111903473734855,-3262.04150390625,302.7907409667969,0.473794937133789,0.050000000745058,0.2336683273315429,291.2341003417969,291.1499938964844,262.49932861328125,260.6498107910156,280.67645263671875,294.16717529296875,291.2318725585937,1.0,0.2863151729106903,0.7790738344192505,0.7790738344192505,1.0,1.0,-1.3073538541793823,0.5571256279945374,0.7502282857894897,0.2456290274858474,0.0,0.0,0.5735209584236145,33.50547790527344,34.0,-26.30576705932617,-13849.3291015625,256.9444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3050231933594,308.6814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18192.919921875,18000.0,0.0,0.0,0.3235361874103546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5882236361503601,0.5882298350334167,-6.215445409907261e-06,0.0,0.0003283481055404,0.0,0.0,40.53374481201172,0.0,0.0,0.0,0.4014507532119751,4.0,0.0,1.0
651420,293.1785583496094,297.1499938964844,293.1499938964844,0.0950148627161979,-2197.046630859375,304.154296875,0.709689199924469,0.1541178077459335,0.1404260098934173,294.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2116394042969,0.473323106765747,0.050000000745058,0.0492689274251461,293.2330017089844,297.1499938964844,293.1499938964844,0.2638411819934845,-3862.3759765625,304.1600341796875,0.9302865266799928,0.3510693311691284,0.2467561960220337,293.1071472167969,297.1499938964844,293.1499938964844,0.3512377738952636,-6548.322265625,304.1712341308594,0.9990000128746032,0.5182628631591797,0.4179996252059936,293.2444152832031,297.1499938964844,293.1499938964844,0.0111532406881451,-3259.792236328125,302.7552490234375,0.473323106765747,0.050000000745058,0.2337105721235275,291.2085266113281,291.1499938964844,262.5272827148437,260.6723022460937,280.698486328125,294.1800231933594,291.2060546875,1.0,0.2864843010902405,0.7786917686462402,0.7786917686462402,1.0,1.0,-1.3059484958648682,0.5564229488372803,0.7495254874229431,0.2452784180641174,0.0,0.0,0.5673977136611938,33.71006774902344,37.0,-33.98445129394531,-13764.048828125,256.8510131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4446716308594,308.70977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18123.501953125,18000.0,0.0,0.0,0.3172157406806946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5733849406242371,0.5733910202980042,-6.095077424106421e-06,0.0,0.0003219336504116,0.0,0.0,38.526588439941406,0.0,0.0,0.0,0.3958306312561035,4.0,0.0,1.0
651480,293.1785583496094,297.1499938964844,293.1499938964844,0.0950148627161979,-2197.046630859375,304.154296875,0.709689199924469,0.1541178077459335,0.1404260098934173,294.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2116394042969,0.473323106765747,0.050000000745058,0.0492689274251461,293.2330017089844,297.1499938964844,293.1499938964844,0.2638411819934845,-3862.3759765625,304.1600341796875,0.9302865266799928,0.3510693311691284,0.2467561960220337,293.1071472167969,297.1499938964844,293.1499938964844,0.3512377738952636,-6548.322265625,304.1712341308594,0.9990000128746032,0.5182628631591797,0.4179996252059936,293.2444152832031,297.1499938964844,293.1499938964844,0.0111532406881451,-3259.792236328125,302.7552490234375,0.473323106765747,0.050000000745058,0.2337105721235275,291.2085266113281,291.1499938964844,262.5272827148437,260.6723022460937,280.698486328125,294.1800231933594,291.2060546875,1.0,0.2864843010902405,0.7786917686462402,0.7786917686462402,1.0,1.0,-1.3059484958648682,0.5564229488372803,0.7495254874229431,0.2452784180641174,0.0,0.0,0.5673977136611938,33.71006774902344,37.0,-33.98445129394531,-13764.048828125,256.8510131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4446716308594,308.70977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18123.501953125,18000.0,0.0,0.0,0.3172157406806946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5733849406242371,0.5733910202980042,-6.095077424106421e-06,0.0,0.0003219336504116,0.0,0.0,38.526588439941406,0.0,0.0,0.0,0.3958306312561035,4.0,0.0,1.0
651540,293.1775207519531,297.1499938964844,293.1499938964844,0.0948536023497581,-2194.5693359375,304.15313720703125,0.7068959474563599,0.1536036431789398,0.1400010883808136,294.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.4716757535934448,0.050000000745058,0.0492996238172054,293.2349548339844,297.1499938964844,293.1499938964844,0.262144535779953,-3843.153564453125,304.1595153808594,0.9247937202453612,0.3485667109489441,0.2450499534606933,293.10760498046875,297.1499938964844,293.1499938964844,0.354955643415451,-6609.01953125,304.1579895019531,0.9990000128746032,0.519263744354248,0.421466588973999,293.2450561523437,297.1499938964844,293.1499938964844,0.0111205643042922,-3258.48681640625,302.7179870605469,0.4716757535934448,0.050000000745058,0.2338561862707138,291.1827087402344,291.1499938964844,262.54998779296875,260.6902160644531,280.7201232910156,294.1994323730469,291.18035888671875,1.0,0.287717342376709,0.77830970287323,0.77830970287323,1.0,1.0,-1.3077623844146729,0.5571709871292114,0.7505913972854614,0.2457411140203476,0.0,0.0,0.5647789835929871,34.517372131347656,40.0,-35.270076751708984,-13721.4765625,259.3565368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.502197265625,308.7066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.94140625,18000.0,0.0,0.0,0.3113201260566711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5657719969749451,0.5657780170440674,-6.028277311997954e-06,0.0,0.000315950368531,0.0,0.0,37.494239807128906,0.0,0.0,0.0,0.3928946852684021,4.0,0.0,1.0
651600,293.1775207519531,297.1499938964844,293.1499938964844,0.0948536023497581,-2194.5693359375,304.15313720703125,0.7068959474563599,0.1536036431789398,0.1400010883808136,294.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.4716757535934448,0.050000000745058,0.0492996238172054,293.2349548339844,297.1499938964844,293.1499938964844,0.262144535779953,-3843.153564453125,304.1595153808594,0.9247937202453612,0.3485667109489441,0.2450499534606933,293.10760498046875,297.1499938964844,293.1499938964844,0.354955643415451,-6609.01953125,304.1579895019531,0.9990000128746032,0.519263744354248,0.421466588973999,293.2450561523437,297.1499938964844,293.1499938964844,0.0111205643042922,-3258.48681640625,302.7179870605469,0.4716757535934448,0.050000000745058,0.2338561862707138,291.1827087402344,291.1499938964844,262.54998779296875,260.6902160644531,280.7201232910156,294.1994323730469,291.18035888671875,1.0,0.287717342376709,0.77830970287323,0.77830970287323,1.0,1.0,-1.3077623844146729,0.5571709871292114,0.7505913972854614,0.2457411140203476,0.0,0.0,0.5647789835929871,34.517372131347656,40.0,-35.270076751708984,-13721.4765625,259.3565368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.502197265625,308.7066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.94140625,18000.0,0.0,0.0,0.3113201260566711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5657719969749451,0.5657780170440674,-6.028277311997954e-06,0.0,0.000315950368531,0.0,0.0,37.494239807128906,0.0,0.0,0.0,0.3928946852684021,4.0,0.0,1.0
651660,293.1871337890625,297.1499938964844,293.1499938964844,0.0934219732880592,-2168.048828125,304.154541015625,0.6998136639595032,0.1509419828653335,0.1380642354488372,294.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.4686151444911957,0.050000000745058,0.0493551194667816,293.24658203125,297.1499938964844,293.1499938964844,0.2589446306228637,-3805.693359375,304.1617431640625,0.915475606918335,0.3440391421318054,0.2422177344560623,293.1259460449219,297.1499938964844,293.1499938964844,0.3614556193351745,-6710.353515625,304.14453125,0.9990000128746032,0.5166261196136475,0.4276630282402038,293.25848388671875,297.1499938964844,293.1499938964844,0.0110168633982539,-3246.27880859375,302.6454162597656,0.4686151444911957,0.050000000745058,0.2341194301843643,291.1609191894531,291.1499938964844,262.57000732421875,260.7056884765625,280.7421875,294.2213134765625,291.15924072265625,1.0,0.2897122204303741,0.777788519859314,0.777788519859314,1.0,1.0,-1.3098585605621338,0.5580215454101562,0.7518370151519775,0.2462764382362365,0.0,0.0,0.5648674964904785,35.957767486572266,43.0,-29.90006446838379,-13696.869140625,263.39080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4749450683594,308.6711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.81640625,18000.0,0.0,0.0,0.3062124848365783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5640727281570435,0.5640787482261658,-6.00551402385463e-06,0.0,0.000310766743496,0.0,0.0,37.22590255737305,0.0,0.0,0.0,0.3921394050121307,4.0,0.0,1.0
651720,293.1871337890625,297.1499938964844,293.1499938964844,0.0934219732880592,-2168.048828125,304.154541015625,0.6998136639595032,0.1509419828653335,0.1380642354488372,294.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.4686151444911957,0.050000000745058,0.0493551194667816,293.24658203125,297.1499938964844,293.1499938964844,0.2589446306228637,-3805.693359375,304.1617431640625,0.915475606918335,0.3440391421318054,0.2422177344560623,293.1259460449219,297.1499938964844,293.1499938964844,0.3614556193351745,-6710.353515625,304.14453125,0.9990000128746032,0.5166261196136475,0.4276630282402038,293.25848388671875,297.1499938964844,293.1499938964844,0.0110168633982539,-3246.27880859375,302.6454162597656,0.4686151444911957,0.050000000745058,0.2341194301843643,291.1609191894531,291.1499938964844,262.57000732421875,260.7056884765625,280.7421875,294.2213134765625,291.15924072265625,1.0,0.2897122204303741,0.777788519859314,0.777788519859314,1.0,1.0,-1.3098585605621338,0.5580215454101562,0.7518370151519775,0.2462764382362365,0.0,0.0,0.5648674964904785,35.957767486572266,43.0,-29.90006446838379,-13696.869140625,263.39080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4749450683594,308.6711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.81640625,18000.0,0.0,0.0,0.3062124848365783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5640727281570435,0.5640787482261658,-6.00551402385463e-06,0.0,0.000310766743496,0.0,0.0,37.22590255737305,0.0,0.0,0.0,0.3921394050121307,4.0,0.0,1.0
