time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
651780,293.1910400390625,297.1499938964844,293.1499938964844,0.0921991243958473,-2145.518310546875,304.155029296875,0.6926248073577881,0.1492029428482055,0.1364097148180008,294.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.4647604823112488,0.050000000745058,0.0494218133389949,293.25146484375,297.1499938964844,293.1499938964844,0.2561123669147491,-3772.795654296875,304.1624755859375,0.9062482714653016,0.3405916094779968,0.2397325783967971,293.1468505859375,297.1499938964844,293.1499938964844,0.369324266910553,-6830.29931640625,304.1333312988281,0.9990000128746032,0.512997031211853,0.4349942505359649,293.2685852050781,297.1499938964844,293.1499938964844,0.0109357237815856,-3237.309814453125,302.5772705078125,0.4647604823112488,0.050000000745058,0.2344358116388321,291.1405944824219,291.1499938964844,262.5899963378906,260.7211303710937,280.75555419921875,294.2303466796875,291.1386108398437,1.0,0.2923042774200439,0.777267336845398,0.777267336845398,1.0,1.0,-1.3141483068466189,0.5598652958869934,0.7542830109596252,0.2473502606153488,0.0,0.0,0.5674516558647156,37.71623611450195,46.0,-29.54579162597656,-13695.701171875,269.0257873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3714599609375,308.5957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17970.005859375,18000.0,0.0,0.0,0.3021344244480133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5668820738792419,0.5668880939483643,-6.015344752086094e-06,0.0,0.0003066280041821,0.0,0.0,37.52724456787109,0.0,0.0,0.0,0.3930621147155761,4.0,0.0,1.0
651840,293.1910400390625,297.1499938964844,293.1499938964844,0.0921991243958473,-2145.518310546875,304.155029296875,0.6926248073577881,0.1492029428482055,0.1364097148180008,294.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.4647604823112488,0.050000000745058,0.0494218133389949,293.25146484375,297.1499938964844,293.1499938964844,0.2561123669147491,-3772.795654296875,304.1624755859375,0.9062482714653016,0.3405916094779968,0.2397325783967971,293.1468505859375,297.1499938964844,293.1499938964844,0.369324266910553,-6830.29931640625,304.1333312988281,0.9990000128746032,0.512997031211853,0.4349942505359649,293.2685852050781,297.1499938964844,293.1499938964844,0.0109357237815856,-3237.309814453125,302.5772705078125,0.4647604823112488,0.050000000745058,0.2344358116388321,291.1405944824219,291.1499938964844,262.5899963378906,260.7211303710937,280.75555419921875,294.2303466796875,291.1386108398437,1.0,0.2923042774200439,0.777267336845398,0.777267336845398,1.0,1.0,-1.3141483068466189,0.5598652958869934,0.7542830109596252,0.2473502606153488,0.0,0.0,0.5674516558647156,37.71623611450195,46.0,-29.54579162597656,-13695.701171875,269.0257873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3714599609375,308.5957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17970.005859375,18000.0,0.0,0.0,0.3021344244480133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5668820738792419,0.5668880939483643,-6.015344752086094e-06,0.0,0.0003066280041821,0.0,0.0,37.52724456787109,0.0,0.0,0.0,0.3930621147155761,4.0,0.0,1.0
651900,293.1918334960937,297.1499938964844,293.1499938964844,0.0917460396885871,-2137.23828125,304.1549377441406,0.68924480676651,0.1485242545604705,0.1357776522636413,294.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4625498652458191,0.050000000745058,0.0494584031403064,293.2529602050781,297.1499938964844,293.1499938964844,0.254876047372818,-3758.509033203125,304.1624755859375,0.9019307494163512,0.3390141129493713,0.2386378049850464,293.1583557128906,297.1499938964844,293.1499938964844,0.3736556768417358,-6895.51904296875,304.1285095214844,0.9990000128746032,0.510776698589325,0.4389644861221313,293.2727966308594,297.1499938964844,293.1499938964844,0.0108981002122163,-3233.256591796875,302.54412841796875,0.4625498652458191,0.050000000745058,0.2346093654632568,291.1302795410156,291.1499938964844,262.6000061035156,260.7288818359375,280.7628173828125,294.2366638183594,291.1285095214844,1.0,0.2937880456447601,0.7770067453384399,0.7770067453384399,1.0,1.0,-1.3170931339263916,0.5611484050750732,0.7559447288513184,0.2480887770652771,0.0,0.0,0.5698095560073853,38.69036483764648,46.0,-28.451114654541016,-13706.4794921875,272.3913879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2938842773437,308.5484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.22265625,18000.0,0.0,0.0,0.300544410943985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703761577606201,0.5703822374343872,-6.034090347384336e-06,0.0,0.0003050143714062,0.0,0.0,37.93780899047852,0.0,0.0,0.0,0.3942739963531494,4.0,0.0,1.0
651960,293.1919250488281,297.1499938964844,293.1499938964844,0.0913791432976722,-2130.5625,304.1546936035156,0.6860048770904541,0.1479784548282623,0.1352621465921402,294.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.4602355062961578,0.050000000745058,0.0494970306754112,293.2541809082031,297.1499938964844,293.1499938964844,0.2536623477935791,-3744.46484375,304.16241455078125,0.8976479768753052,0.3374722003936767,0.2375822365283966,293.1705627441406,297.1499938964844,293.1499938964844,0.3781905472278595,-6963.302734375,304.1241760253906,0.9990000128746032,0.5082756280899048,0.4431179463863373,293.2765808105469,297.1499938964844,293.1499938964844,0.0108609683811664,-3229.12744140625,302.511474609375,0.4602355062961578,0.050000000745058,0.2347926050424575,291.12115478515625,291.1499938964844,262.6099853515625,260.7366027832031,280.771240234375,294.2452697753906,291.1195983886719,1.0,0.2953774631023407,0.7767157554626465,0.7767157554626465,1.0,1.0,-1.320459008216858,0.5626180768013,0.7578408718109131,0.2489294856786728,0.0,0.0,0.5726532340049744,39.72304916381836,34.0,-26.374866485595703,-13722.10546875,276.073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2009582519531,308.49481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.314453125,18000.0,0.0,0.0,0.2992779314517975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5750014185905457,0.5750074982643127,-6.061529347789474e-06,0.0,0.0003037290589418,0.0,0.0,38.499122619628906,0.0,0.0,0.0,0.3959091901779175,4.0,0.0,1.0
652020,293.1916809082031,297.1499938964844,293.1499938964844,0.0905993953347206,-2116.04638671875,304.1544494628906,0.6862654089927673,0.1469680964946746,0.1343481689691543,294.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4621618986129761,0.050000000745058,0.0494648106396198,293.2559814453125,297.1499938964844,293.1499938964844,0.2508111894130707,-3710.942626953125,304.1630554199219,0.8972907066345215,0.3344669342041015,0.2354526817798614,293.188232421875,297.1499938964844,293.1499938964844,0.3754081130027771,-6916.25244140625,304.1380310058594,0.9990000128746032,0.504136323928833,0.4396550953388214,293.2828369140625,297.1499938964844,293.1499938964844,0.0107401302084326,-3209.748046875,302.4499816894531,0.4621618986129761,0.050000000745058,0.2346397638320922,291.12017822265625,291.1499938964844,262.6300048828125,260.7520446777344,280.7953491210937,294.2583923339844,291.1219787597656,1.0,0.2929085791110992,0.7761337757110596,0.7761337757110596,1.0,1.0,-1.3124369382858276,0.5588350892066956,0.7536018490791321,0.2470841854810714,0.0,0.0,0.5771565437316895,38.78670120239258,25.0,2.805495500564575,-13667.8759765625,270.7294006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9896240234375,308.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17919.798828125,18000.0,0.0,0.0,0.2976068556308746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5851335525512695,0.5851396918296814,-6.131661848485237e-06,0.0,0.0003020331205334,0.0,0.0,39.799354553222656,0.0,0.0,0.0,0.399559885263443,4.0,0.0,1.0
652080,293.1916809082031,297.1499938964844,293.1499938964844,0.0905993953347206,-2116.04638671875,304.1544494628906,0.6862654089927673,0.1469680964946746,0.1343481689691543,294.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4621618986129761,0.050000000745058,0.0494648106396198,293.2559814453125,297.1499938964844,293.1499938964844,0.2508111894130707,-3710.942626953125,304.1630554199219,0.8972907066345215,0.3344669342041015,0.2354526817798614,293.188232421875,297.1499938964844,293.1499938964844,0.3754081130027771,-6916.25244140625,304.1380310058594,0.9990000128746032,0.504136323928833,0.4396550953388214,293.2828369140625,297.1499938964844,293.1499938964844,0.0107401302084326,-3209.748046875,302.4499816894531,0.4621618986129761,0.050000000745058,0.2346397638320922,291.12017822265625,291.1499938964844,262.6300048828125,260.7520446777344,280.7953491210937,294.2583923339844,291.1219787597656,1.0,0.2929085791110992,0.7761337757110596,0.7761337757110596,1.0,1.0,-1.3124369382858276,0.5588350892066956,0.7536018490791321,0.2470841854810714,0.0,0.0,0.5771565437316895,38.78670120239258,25.0,2.805495500564575,-13667.8759765625,270.7294006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9896240234375,308.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17919.798828125,18000.0,0.0,0.0,0.2976068556308746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5851335525512695,0.5851396918296814,-6.131661848485237e-06,0.0,0.0003020331205334,0.0,0.0,39.799354553222656,0.0,0.0,0.0,0.399559885263443,4.0,0.0,1.0
652140,293.1955871582031,297.1499938964844,293.1499938964844,0.0891583561897277,-2088.751220703125,304.1553955078125,0.6896026730537415,0.1451328992843628,0.1328325718641281,294.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.4680263996124267,0.050000000745058,0.0493656285107135,293.2574157714844,297.1499938964844,293.1499938964844,0.2474680989980697,-3671.174072265625,304.1642761230469,0.9021776914596558,0.3314896523952484,0.2333076745271682,293.186767578125,297.1499938964844,293.1499938964844,0.3643958568572998,-6745.82470703125,304.1604309082031,0.9990000128746032,0.5034265518188477,0.4288181662559509,293.2875366210937,297.1499938964844,293.1499938964844,0.0105856228619813,-3181.255615234375,302.3938293457031,0.4680263996124267,0.050000000745058,0.2341692894697189,291.1423645019531,291.1499938964844,262.6499938964844,260.7674865722656,280.8146057128906,294.25115966796875,291.1444702148437,1.0,0.2874890863895416,0.7755517959594727,0.7755517959594727,1.0,1.0,-1.294353723526001,0.5505109429359436,0.7438427209854126,0.2427527010440826,0.0,0.0,0.5767141580581665,35.99818420410156,28.0,23.95087242126465,-13503.9326171875,257.3931579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7984924316406,308.30194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.40625,18000.0,0.0,0.0,0.2965579330921173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5873980522155762,0.587404191493988,-6.163074431242421e-06,0.0,0.0003009686188306,0.0,0.0,40.17729568481445,0.0,0.0,0.0,0.400551289319992,4.0,0.0,1.0
652200,293.1955871582031,297.1499938964844,293.1499938964844,0.0891583561897277,-2088.751220703125,304.1553955078125,0.6896026730537415,0.1451328992843628,0.1328325718641281,294.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.4680263996124267,0.050000000745058,0.0493656285107135,293.2574157714844,297.1499938964844,293.1499938964844,0.2474680989980697,-3671.174072265625,304.1642761230469,0.9021776914596558,0.3314896523952484,0.2333076745271682,293.186767578125,297.1499938964844,293.1499938964844,0.3643958568572998,-6745.82470703125,304.1604309082031,0.9990000128746032,0.5034265518188477,0.4288181662559509,293.2875366210937,297.1499938964844,293.1499938964844,0.0105856228619813,-3181.255615234375,302.3938293457031,0.4680263996124267,0.050000000745058,0.2341692894697189,291.1423645019531,291.1499938964844,262.6499938964844,260.7674865722656,280.8146057128906,294.25115966796875,291.1444702148437,1.0,0.2874890863895416,0.7755517959594727,0.7755517959594727,1.0,1.0,-1.294353723526001,0.5505109429359436,0.7438427209854126,0.2427527010440826,0.0,0.0,0.5767141580581665,35.99818420410156,28.0,23.95087242126465,-13503.9326171875,257.3931579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7984924316406,308.30194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.40625,18000.0,0.0,0.0,0.2965579330921173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5873980522155762,0.587404191493988,-6.163074431242421e-06,0.0,0.0003009686188306,0.0,0.0,40.17729568481445,0.0,0.0,0.0,0.400551289319992,4.0,0.0,1.0
652260,293.1980285644531,297.1499938964844,293.1499938964844,0.0876072347164154,-2059.59130859375,304.1561279296875,0.6900390386581421,0.1434667259454727,0.1311124861240387,294.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.4711699485778808,0.050000000745058,0.0493091084063053,293.2588195800781,297.1499938964844,293.1499938964844,0.2443263530731201,-3633.94970703125,304.1647033691406,0.9039422273635864,0.3284811377525329,0.2311825603246688,293.1777038574219,297.1499938964844,293.1499938964844,0.3575804531574249,-6643.126953125,304.1679077148437,0.9990000128746032,0.5043386816978455,0.4225145876407623,293.291015625,297.1499938964844,293.1499938964844,0.0104560619220137,-3157.964599609375,302.3385314941406,0.4711699485778808,0.050000000745058,0.2339011877775192,291.1572265625,291.1499938964844,262.6700134277344,260.7829284667969,280.8236999511719,294.2326354980469,291.1573486328125,1.0,0.284439742565155,0.7751255631446838,0.7751255631446838,1.0,1.0,-1.281775712966919,0.5447215437889099,0.737054169178009,0.2397634088993072,0.0,0.0,0.5744865536689758,34.37669372558594,31.0,15.133506774902344,-13349.078125,248.9988555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6605224609375,308.1959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.298828125,18000.0,0.0,0.0,0.2956356704235077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839065313339233,0.5839126706123352,-6.147713975224178e-06,0.0,0.0003000326105393,0.0,0.0,39.77043533325195,0.0,0.0,0.0,0.3994052410125732,4.0,0.0,1.0
652320,293.1980285644531,297.1499938964844,293.1499938964844,0.0876072347164154,-2059.59130859375,304.1561279296875,0.6900390386581421,0.1434667259454727,0.1311124861240387,294.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.4711699485778808,0.050000000745058,0.0493091084063053,293.2588195800781,297.1499938964844,293.1499938964844,0.2443263530731201,-3633.94970703125,304.1647033691406,0.9039422273635864,0.3284811377525329,0.2311825603246688,293.1777038574219,297.1499938964844,293.1499938964844,0.3575804531574249,-6643.126953125,304.1679077148437,0.9990000128746032,0.5043386816978455,0.4225145876407623,293.291015625,297.1499938964844,293.1499938964844,0.0104560619220137,-3157.964599609375,302.3385314941406,0.4711699485778808,0.050000000745058,0.2339011877775192,291.1572265625,291.1499938964844,262.6700134277344,260.7829284667969,280.8236999511719,294.2326354980469,291.1573486328125,1.0,0.284439742565155,0.7751255631446838,0.7751255631446838,1.0,1.0,-1.281775712966919,0.5447215437889099,0.737054169178009,0.2397634088993072,0.0,0.0,0.5744865536689758,34.37669372558594,31.0,15.133506774902344,-13349.078125,248.9988555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6605224609375,308.1959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.298828125,18000.0,0.0,0.0,0.2956356704235077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839065313339233,0.5839126706123352,-6.147713975224178e-06,0.0,0.0003000326105393,0.0,0.0,39.77043533325195,0.0,0.0,0.0,0.3994052410125732,4.0,0.0,1.0
652380,293.1980285644531,297.1499938964844,293.1499938964844,0.086630567908287,-2041.48974609375,304.1557006835937,0.6890953779220581,0.1422492265701294,0.1299511343240738,294.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.472195953130722,0.050000000745058,0.0492902025580406,293.26025390625,297.1499938964844,293.1499938964844,0.2415146082639694,-3600.853515625,304.1644897460937,0.9026365876197816,0.3254357278347015,0.2290573120117187,293.17333984375,297.1499938964844,293.1499938964844,0.3551861941814422,-6609.1572265625,304.165771484375,0.9990000128746032,0.5045338273048401,0.4203833341598511,293.293701171875,297.1499938964844,293.1499938964844,0.0103537496179342,-3141.121337890625,302.281982421875,0.472195953130722,0.050000000745058,0.2338115125894546,291.15606689453125,291.1499938964844,262.69000244140625,260.7983703613281,280.8345947265625,294.2235412597656,291.1558532714844,1.0,0.2831134796142578,0.7746992707252502,0.7746992707252502,1.0,1.0,-1.2751400470733645,0.5416021347045898,0.7335378527641296,0.238289326429367,0.0,0.0,0.5737147927284241,33.80167007446289,34.0,2.510565996170044,-13250.94140625,245.234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560546875,308.1153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.357421875,18000.0,0.0,0.0,0.2948033809661865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581678032875061,0.5816841721534729,-6.129240318841767e-06,0.0,0.000299187930068,0.0,0.0,39.46635437011719,0.0,0.0,0.0,0.398568719625473,4.0,0.0,1.0
652440,293.1980285644531,297.1499938964844,293.1499938964844,0.086630567908287,-2041.48974609375,304.1557006835937,0.6890953779220581,0.1422492265701294,0.1299511343240738,294.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.472195953130722,0.050000000745058,0.0492902025580406,293.26025390625,297.1499938964844,293.1499938964844,0.2415146082639694,-3600.853515625,304.1644897460937,0.9026365876197816,0.3254357278347015,0.2290573120117187,293.17333984375,297.1499938964844,293.1499938964844,0.3551861941814422,-6609.1572265625,304.165771484375,0.9990000128746032,0.5045338273048401,0.4203833341598511,293.293701171875,297.1499938964844,293.1499938964844,0.0103537496179342,-3141.121337890625,302.281982421875,0.472195953130722,0.050000000745058,0.2338115125894546,291.15606689453125,291.1499938964844,262.69000244140625,260.7983703613281,280.8345947265625,294.2235412597656,291.1558532714844,1.0,0.2831134796142578,0.7746992707252502,0.7746992707252502,1.0,1.0,-1.2751400470733645,0.5416021347045898,0.7335378527641296,0.238289326429367,0.0,0.0,0.5737147927284241,33.80167007446289,34.0,2.510565996170044,-13250.94140625,245.234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560546875,308.1153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.357421875,18000.0,0.0,0.0,0.2948033809661865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581678032875061,0.5816841721534729,-6.129240318841767e-06,0.0,0.000299187930068,0.0,0.0,39.46635437011719,0.0,0.0,0.0,0.398568719625473,4.0,0.0,1.0
652500,293.1978759765625,297.1499938964844,293.1499938964844,0.0861964076757431,-2033.4671630859373,304.15545654296875,0.6880148649215698,0.1416711509227752,0.1294273287057876,294.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.4721228778362274,0.050000000745058,0.0492915734648704,293.260986328125,297.1499938964844,293.1499938964844,0.2401285916566848,-3584.51904296875,304.16436767578125,0.9010803699493408,0.3238982558250427,0.2279928177595138,293.17303466796875,297.1499938964844,293.1499938964844,0.3552111387252807,-6610.8603515625,304.162841796875,0.9990000128746032,0.5042981505393982,0.4205363988876343,293.294921875,297.1499938964844,293.1499938964844,0.0103072831407189,-3133.635009765625,302.253662109375,0.4721228778362274,0.050000000745058,0.2338180094957351,291.15460205078125,291.1499938964844,262.70001220703125,260.8060607910156,280.8417358398437,294.2236328125,291.1542053222656,1.0,0.2829810082912445,0.7744861841201782,0.7744861841201782,1.0,1.0,-1.273425817489624,0.5407634377479553,0.7326623797416687,0.237953633069992,0.0,0.0,0.5735561847686768,33.81304931640625,34.0,-1.0773364305496216,-13217.4736328125,244.61373901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5185241699219,308.0819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.615234375,18000.0,0.0,0.0,0.2944458425045013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5811195373535156,0.5811256766319275,-6.123998446128098e-06,0.0,0.0002988250926136,0.0,0.0,39.38714218139648,0.0,0.0,0.0,0.3983481526374817,4.0,0.0,1.0
652560,293.1976928710937,297.1499938964844,293.1499938964844,0.0857803001999855,-2025.7906494140625,304.1552124023437,0.6865577697753906,0.1411000043153762,0.1289187669754028,294.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.471716821193695,0.050000000745058,0.0492991022765636,293.2616882324219,297.1499938964844,293.1499938964844,0.2387553006410598,-3568.322509765625,304.1642761230469,0.8990066647529602,0.3223499357700348,0.2269254773855209,293.1739807128906,297.1499938964844,293.1499938964844,0.3559548854827881,-6623.427734375,304.1591491699219,0.9990000128746032,0.5038230419158936,0.4213833212852478,293.2960510253906,297.1499938964844,293.1499938964844,0.0102632660418748,-3126.6640625,302.2251281738281,0.471716821193695,0.050000000745058,0.2338537275791168,291.15240478515625,291.1499938964844,262.7099914550781,260.81378173828125,280.8498229980469,294.2264099121094,291.15191650390625,1.0,0.2831481397151947,0.774290919303894,0.774290919303894,1.0,1.0,-1.2726019620895386,0.5403270125389099,0.7322749495506287,0.2378425151109695,0.0,0.0,0.5736123323440552,33.994075775146484,37.0,-3.816452026367188,-13192.470703125,244.6961212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4797058105469,308.0514221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.373046875,18000.0,0.0,0.0,0.2941365242004394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809111595153809,0.5809172987937927,-6.121115802670829e-06,0.0,0.0002985111786983,0.0,0.0,39.35272979736328,0.0,0.0,0.0,0.3982576131820678,4.0,0.0,1.0
652620,293.1973571777344,297.1499938964844,293.1499938964844,0.0849761068820953,-2010.9710693359373,304.1548156738281,0.6826746463775635,0.1399627327919006,0.1279263496398925,294.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.4700244963169098,0.050000000745058,0.049330074340105,293.26318359375,297.1499938964844,293.1499938964844,0.2360188066959381,-3535.985107421875,304.1640625,0.8935549855232239,0.3192187547683716,0.2247789055109024,293.1793518066406,297.1499938964844,293.1499938964844,0.3593002557754516,-6676.28369140625,304.1505126953125,0.9990000128746032,0.5021340847015381,0.4248524010181427,293.29833984375,297.1499938964844,293.1499938964844,0.0101804872974753,-3113.77197265625,302.1673278808594,0.4700244963169098,0.050000000745058,0.2340006232261657,291.1470642089844,291.1499938964844,262.7300109863281,260.8291931152344,280.8686828613281,294.23907470703125,291.14654541015625,1.0,0.2842477858066559,0.7739003896713257,0.7739003896713257,1.0,1.0,-1.273210525512695,0.5404679179191589,0.7327426671981812,0.2381832897663116,0.0,0.0,0.5743586421012878,34.793670654296875,40.0,-6.680809020996094,-13165.076171875,246.6576538085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40704345703125,307.9974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3984375,18000.0,0.0,0.0,0.2936921119689941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581717848777771,0.5817239880561829,-6.123651019152021e-06,0.0,0.0002980601566378,0.0,0.0,39.4405632019043,0.0,0.0,0.0,0.3985210359096527,4.0,0.0,1.0
652680,293.1973571777344,297.1499938964844,293.1499938964844,0.0849761068820953,-2010.9710693359373,304.1548156738281,0.6826746463775635,0.1399627327919006,0.1279263496398925,294.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.4700244963169098,0.050000000745058,0.049330074340105,293.26318359375,297.1499938964844,293.1499938964844,0.2360188066959381,-3535.985107421875,304.1640625,0.8935549855232239,0.3192187547683716,0.2247789055109024,293.1793518066406,297.1499938964844,293.1499938964844,0.3593002557754516,-6676.28369140625,304.1505126953125,0.9990000128746032,0.5021340847015381,0.4248524010181427,293.29833984375,297.1499938964844,293.1499938964844,0.0101804872974753,-3113.77197265625,302.1673278808594,0.4700244963169098,0.050000000745058,0.2340006232261657,291.1470642089844,291.1499938964844,262.7300109863281,260.8291931152344,280.8686828613281,294.23907470703125,291.14654541015625,1.0,0.2842477858066559,0.7739003896713257,0.7739003896713257,1.0,1.0,-1.273210525512695,0.5404679179191589,0.7327426671981812,0.2381832897663116,0.0,0.0,0.5743586421012878,34.793670654296875,40.0,-6.680809020996094,-13165.076171875,246.6576538085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40704345703125,307.9974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3984375,18000.0,0.0,0.0,0.2936921119689941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581717848777771,0.5817239880561829,-6.123651019152021e-06,0.0,0.0002980601566378,0.0,0.0,39.4405632019043,0.0,0.0,0.0,0.3985210359096527,4.0,0.0,1.0
652740,293.19708251953125,297.1499938964844,293.1499938964844,0.0841824859380722,-1996.3455810546875,304.154541015625,0.6777635812759399,0.1388166844844818,0.1269467324018478,294.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.4672848582267761,0.050000000745058,0.0493787936866283,293.2649841308594,297.1499938964844,293.1499938964844,0.2332376539707183,-3502.996337890625,304.1640319824219,0.8867130279541016,0.3159855008125305,0.2225915938615799,293.1886901855469,297.1499938964844,293.1499938964844,0.364696055650711,-6759.197265625,304.141357421875,0.9990000128746032,0.4995038509368896,0.4302552938461303,293.3007202148437,297.1499938964844,293.1499938964844,0.0101019227877259,-3101.632080078125,302.1084289550781,0.4672848582267761,0.050000000745058,0.2342317402362823,291.1417541503906,291.1499938964844,262.75,260.8446044921875,280.8910217285156,294.2603759765625,291.14129638671875,1.0,0.286178857088089,0.7735099196434021,0.7735099196434021,1.0,1.0,-1.2762296199798584,0.5416916012763977,0.7345380783081055,0.2391257286071777,0.0,0.0,0.57582026720047,36.07997512817383,28.0,-7.110536098480225,-13161.0986328125,250.5937042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355407714844,307.9486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.619140625,18000.0,0.0,0.0,0.2935228645801544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5840036869049072,0.5840098261833191,-6.136942374723731e-06,0.0,0.0002978884149342,0.0,0.0,39.72243881225586,0.0,0.0,0.0,0.3993315100669861,4.0,0.0,1.0
652800,293.19708251953125,297.1499938964844,293.1499938964844,0.0841824859380722,-1996.3455810546875,304.154541015625,0.6777635812759399,0.1388166844844818,0.1269467324018478,294.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.4672848582267761,0.050000000745058,0.0493787936866283,293.2649841308594,297.1499938964844,293.1499938964844,0.2332376539707183,-3502.996337890625,304.1640319824219,0.8867130279541016,0.3159855008125305,0.2225915938615799,293.1886901855469,297.1499938964844,293.1499938964844,0.364696055650711,-6759.197265625,304.141357421875,0.9990000128746032,0.4995038509368896,0.4302552938461303,293.3007202148437,297.1499938964844,293.1499938964844,0.0101019227877259,-3101.632080078125,302.1084289550781,0.4672848582267761,0.050000000745058,0.2342317402362823,291.1417541503906,291.1499938964844,262.75,260.8446044921875,280.8910217285156,294.2603759765625,291.14129638671875,1.0,0.286178857088089,0.7735099196434021,0.7735099196434021,1.0,1.0,-1.2762296199798584,0.5416916012763977,0.7345380783081055,0.2391257286071777,0.0,0.0,0.57582026720047,36.07997512817383,28.0,-7.110536098480225,-13161.0986328125,250.5937042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355407714844,307.9486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.619140625,18000.0,0.0,0.0,0.2935228645801544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5840036869049072,0.5840098261833191,-6.136942374723731e-06,0.0,0.0002978884149342,0.0,0.0,39.72243881225586,0.0,0.0,0.0,0.3993315100669861,4.0,0.0,1.0
652860,293.1966552734375,297.1499938964844,293.1499938964844,0.083209604024887,-1978.1378173828125,304.1546630859375,0.6788383722305298,0.1377094537019729,0.1258912235498428,294.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.4700624942779541,0.050000000745058,0.0493294149637222,293.2669982910156,297.1499938964844,293.1499938964844,0.2299583107233047,-3463.56494140625,304.16485595703125,0.8873976469039917,0.3126679360866546,0.2202528864145279,293.1938171386719,297.1499938964844,293.1499938964844,0.3592909872531891,-6674.30419921875,304.1538391113281,0.9990000128746032,0.4974574446678161,0.4247759878635406,293.3029479980469,297.1499938964844,293.1499938964844,0.009984609670937,-3079.64111328125,302.051513671875,0.4700624942779541,0.050000000745058,0.233997493982315,291.15106201171875,291.1499938964844,262.7699890136719,260.8599853515625,280.9198303222656,294.2748718261719,291.1537475585937,1.0,0.282797247171402,0.7730128765106201,0.7730128765106201,1.0,1.0,-1.265247464179993,0.5365138053894043,0.7287337183952332,0.2368651777505874,0.0,0.0,0.575485348701477,34.675506591796875,25.0,17.860109329223633,-13079.5146484375,243.4071350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745361328125,307.9360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.158203125,18000.0,0.0,0.0,0.2935231626033783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5856844186782837,0.5856906175613403,-6.152847163320985e-06,0.0,0.0002978887059725,0.0,0.0,39.96302032470703,0.0,0.0,0.0,0.3999335169792175,4.0,0.0,1.0
652920,293.1966552734375,297.1499938964844,293.1499938964844,0.083209604024887,-1978.1378173828125,304.1546630859375,0.6788383722305298,0.1377094537019729,0.1258912235498428,294.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.4700624942779541,0.050000000745058,0.0493294149637222,293.2669982910156,297.1499938964844,293.1499938964844,0.2299583107233047,-3463.56494140625,304.16485595703125,0.8873976469039917,0.3126679360866546,0.2202528864145279,293.1938171386719,297.1499938964844,293.1499938964844,0.3592909872531891,-6674.30419921875,304.1538391113281,0.9990000128746032,0.4974574446678161,0.4247759878635406,293.3029479980469,297.1499938964844,293.1499938964844,0.009984609670937,-3079.64111328125,302.051513671875,0.4700624942779541,0.050000000745058,0.233997493982315,291.15106201171875,291.1499938964844,262.7699890136719,260.8599853515625,280.9198303222656,294.2748718261719,291.1537475585937,1.0,0.282797247171402,0.7730128765106201,0.7730128765106201,1.0,1.0,-1.265247464179993,0.5365138053894043,0.7287337183952332,0.2368651777505874,0.0,0.0,0.575485348701477,34.675506591796875,25.0,17.860109329223633,-13079.5146484375,243.4071350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745361328125,307.9360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.158203125,18000.0,0.0,0.0,0.2935231626033783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5856844186782837,0.5856906175613403,-6.152847163320985e-06,0.0,0.0002978887059725,0.0,0.0,39.96302032470703,0.0,0.0,0.0,0.3999335169792175,4.0,0.0,1.0
652980,293.19610595703125,297.1499938964844,293.1499938964844,0.082160510122776,-1958.3634033203125,304.15484619140625,0.6812729835510254,0.136642187833786,0.1248609274625778,294.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.4737569987773895,0.050000000745058,0.0492611043155193,293.2688293457031,297.1499938964844,293.1499938964844,0.2263844013214111,-3420.297607421875,304.16583251953125,0.8896787166595459,0.3093324303627014,0.2178861051797866,293.18865966796875,297.1499938964844,293.1499938964844,0.3510106801986694,-6547.3740234375,304.16619873046875,0.9990000128746032,0.4973811209201813,0.4170748889446258,293.3048095703125,297.1499938964844,293.1499938964844,0.0098539171740412,-3053.312744140625,301.9974060058594,0.4737569987773895,0.050000000745058,0.2336734682321548,291.1755065917969,291.1499938964844,262.7900085449219,260.8753967285156,280.93865966796875,294.2669982910156,291.177001953125,1.0,0.2790193557739258,0.7725157737731934,0.7725157737731934,1.0,1.0,-1.2514532804489136,0.5300719738006592,0.7213813066482544,0.2339383661746978,0.0,0.0,0.5702707767486572,32.750606536865234,28.0,25.14814186096192,-12935.1181640625,234.1886444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2592163085937,307.9136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.322265625,18000.0,0.0,0.0,0.2932264506816864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5782679319381714,0.5782740712165833,-6.116972144809552e-06,0.0,0.0002975875686388,0.0,0.0,39.08758163452149,0.0,0.0,0.0,0.3973994553089142,4.0,0.0,1.0
653040,293.19610595703125,297.1499938964844,293.1499938964844,0.082160510122776,-1958.3634033203125,304.15484619140625,0.6812729835510254,0.136642187833786,0.1248609274625778,294.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.4737569987773895,0.050000000745058,0.0492611043155193,293.2688293457031,297.1499938964844,293.1499938964844,0.2263844013214111,-3420.297607421875,304.16583251953125,0.8896787166595459,0.3093324303627014,0.2178861051797866,293.18865966796875,297.1499938964844,293.1499938964844,0.3510106801986694,-6547.3740234375,304.16619873046875,0.9990000128746032,0.4973811209201813,0.4170748889446258,293.3048095703125,297.1499938964844,293.1499938964844,0.0098539171740412,-3053.312744140625,301.9974060058594,0.4737569987773895,0.050000000745058,0.2336734682321548,291.1755065917969,291.1499938964844,262.7900085449219,260.8753967285156,280.93865966796875,294.2669982910156,291.177001953125,1.0,0.2790193557739258,0.7725157737731934,0.7725157737731934,1.0,1.0,-1.2514532804489136,0.5300719738006592,0.7213813066482544,0.2339383661746978,0.0,0.0,0.5702707767486572,32.750606536865234,28.0,25.14814186096192,-12935.1181640625,234.1886444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2592163085937,307.9136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.322265625,18000.0,0.0,0.0,0.2932264506816864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5782679319381714,0.5782740712165833,-6.116972144809552e-06,0.0,0.0002975875686388,0.0,0.0,39.08758163452149,0.0,0.0,0.0,0.3973994553089142,4.0,0.0,1.0
653100,293.19580078125,297.1499938964844,293.1499938964844,0.0816950723528862,-1949.6717529296875,304.1548156738281,0.681665301322937,0.136118933558464,0.1243698745965957,294.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.4748269915580749,0.050000000745058,0.0492408461868763,293.2696838378906,297.1499938964844,293.1499938964844,0.2247130721807479,-3400.135986328125,304.1659851074219,0.8897212743759155,0.307656854391098,0.2167083323001861,293.1850891113281,297.1499938964844,293.1499938964844,0.3484184741973877,-6508.56005859375,304.1679077148437,0.9990000128746032,0.4975931644439697,0.4147625565528869,293.3056030273437,297.1499938964844,293.1499938964844,0.0097970133647322,-3042.29443359375,301.9696044921875,0.4748269915580749,0.050000000745058,0.2335773706436157,291.18231201171875,291.1499938964844,262.79998779296875,260.8830871582031,280.9462280273437,294.26153564453125,291.1832275390625,1.0,0.2778991162776947,0.7722672820091248,0.7722672820091248,1.0,1.0,-1.246532320976257,0.5277386903762817,0.7187935709953308,0.2329708188772201,0.0,0.0,0.5674241185188293,32.170528411865234,28.0,20.533409118652344,-12871.0126953125,231.16807556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2708740234375,307.9051818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18083.921875,18000.0,0.0,0.0,0.292881429195404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731725692749023,0.5731786489486694,-6.08464779361384e-06,0.0,0.0002972374204546,0.0,0.0,38.45306396484375,0.0,0.0,0.0,0.3955858051776886,4.0,0.0,1.0
653160,293.1954650878906,297.1499938964844,293.1499938964844,0.0812689736485481,-1941.7755126953125,304.1547241210937,0.6814348101615906,0.1356007605791092,0.1238922625780105,294.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18475341796875,0.4753760397434234,0.050000000745058,0.0492303855717182,293.2705383300781,297.1499938964844,293.1499938964844,0.2231220304965973,-3380.9931640625,304.1659851074219,0.8889453411102295,0.3059734404087066,0.2155322432518005,293.182373046875,297.1499938964844,293.1499938964844,0.3470016419887543,-6488.03564453125,304.1672058105469,0.9990000128746032,0.4976805448532104,0.4135628640651703,293.3063659667969,297.1499938964844,293.1499938964844,0.0097460970282554,-3032.827392578125,301.9411926269531,0.4753760397434234,0.050000000745058,0.2335277497768402,291.185302734375,291.1499938964844,262.8099975585937,260.8907775878906,280.95416259765625,294.2584228515625,291.1854858398437,1.0,0.2771833837032318,0.7721055150032043,0.7721055150032043,1.0,1.0,-1.2430341243743896,0.5260454416275024,0.716988742351532,0.2323960214853286,0.0,0.0,0.5647527575492859,31.860885620117188,31.0,12.950160026550291,-12816.3544921875,229.2501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2913513183594,307.8993225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18088.681640625,18000.0,0.0,0.0,0.29241544008255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5679318904876709,0.5679379105567932,-6.049415333109209e-06,0.0,0.0002967645123135,0.0,0.0,37.79671859741211,0.0,0.0,0.0,0.393704205751419,4.0,0.0,1.0
653220,293.1948547363281,297.1499938964844,293.1499938964844,0.0804908648133277,-1927.4649658203125,304.1544494628906,0.6795924305915833,0.134575679898262,0.1229695379734039,294.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.475349098443985,0.050000000745058,0.0492309257388114,293.2722473144531,297.1499938964844,293.1499938964844,0.2200708985328674,-3344.318603515625,304.1657409667969,0.8855640292167664,0.3025765419006347,0.2131770253181457,293.180419921875,297.1499938964844,293.1499938964844,0.3467572331428528,-6486.861328125,304.1617736816406,0.9990000128746032,0.497266411781311,0.4136221408843994,293.3078308105469,297.1499938964844,293.1499938964844,0.0096554355695843,-3016.705322265625,301.8829040527344,0.475349098443985,0.050000000745058,0.2335303127765655,291.18426513671875,291.1499938964844,262.8299865722656,260.9061584472656,280.9730529785156,294.2601318359375,291.1839294433594,1.0,0.2768126726150512,0.7717820405960083,0.7717820405960083,1.0,1.0,-1.2391728162765503,0.5240467190742493,0.7151261568069458,0.2320799976587295,0.0,0.0,0.5601924657821655,31.833675384521484,34.0,1.134111762046814,-12736.7548828125,227.8066864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34686279296875,307.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18078.275390625,18000.0,0.0,0.0,0.2911864519119262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5586704015731812,0.5586763620376587,-5.983736627968028e-06,0.0,0.0002955172385554,0.0,0.0,36.635990142822266,0.0,0.0,0.0,0.3903354108333587,4.0,0.0,1.0
653280,293.1948547363281,297.1499938964844,293.1499938964844,0.0804908648133277,-1927.4649658203125,304.1544494628906,0.6795924305915833,0.134575679898262,0.1229695379734039,294.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.475349098443985,0.050000000745058,0.0492309257388114,293.2722473144531,297.1499938964844,293.1499938964844,0.2200708985328674,-3344.318603515625,304.1657409667969,0.8855640292167664,0.3025765419006347,0.2131770253181457,293.180419921875,297.1499938964844,293.1499938964844,0.3467572331428528,-6486.861328125,304.1617736816406,0.9990000128746032,0.497266411781311,0.4136221408843994,293.3078308105469,297.1499938964844,293.1499938964844,0.0096554355695843,-3016.705322265625,301.8829040527344,0.475349098443985,0.050000000745058,0.2335303127765655,291.18426513671875,291.1499938964844,262.8299865722656,260.9061584472656,280.9730529785156,294.2601318359375,291.1839294433594,1.0,0.2768126726150512,0.7717820405960083,0.7717820405960083,1.0,1.0,-1.2391728162765503,0.5240467190742493,0.7151261568069458,0.2320799976587295,0.0,0.0,0.5601924657821655,31.833675384521484,34.0,1.134111762046814,-12736.7548828125,227.8066864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34686279296875,307.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18078.275390625,18000.0,0.0,0.0,0.2911864519119262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5586704015731812,0.5586763620376587,-5.983736627968028e-06,0.0,0.0002955172385554,0.0,0.0,36.635990142822266,0.0,0.0,0.0,0.3903354108333587,4.0,0.0,1.0
653340,293.1943054199219,297.1499938964844,293.1499938964844,0.0797639489173889,-1914.173828125,304.1541748046875,0.6762520670890808,0.1335511952638626,0.1220734268426895,294.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.4740923345088959,0.050000000745058,0.0492548495531082,293.27398681640625,297.1499938964844,293.1499938964844,0.2170848548412323,-3308.37158203125,304.1654663085937,0.8802063465118408,0.2991223037242889,0.2108025550842285,293.1832275390625,297.1499938964844,293.1499938964844,0.3493210077285766,-6528.26123046875,304.153564453125,0.9990000128746032,0.49593585729599,0.4163544774055481,293.3093566894531,297.1499938964844,293.1499938964844,0.0095738098025321,-3002.7392578125,301.8231201171875,0.4740923345088959,0.050000000745058,0.2336438000202179,291.1790771484375,291.1499938964844,262.8500061035156,260.9215087890625,280.9958801269531,294.2715759277344,291.17840576171875,1.0,0.2775935232639313,0.7714585661888123,0.7714585661888123,1.0,1.0,-1.238690733909607,0.523543119430542,0.7151475548744202,0.2326535135507583,0.0,0.0,0.556629478931427,32.4505729675293,37.0,-6.050943374633789,-12687.662109375,228.9344177246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40484619140625,307.905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.17578125,18000.0,0.0,0.0,0.2897006869316101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5512279272079468,0.5512338280677795,-5.929997769271722e-06,0.0,0.0002940093690995,0.0,0.0,35.714012145996094,0.0,0.0,0.0,0.3876221776008606,4.0,0.0,1.0
653400,293.1943054199219,297.1499938964844,293.1499938964844,0.0797639489173889,-1914.173828125,304.1541748046875,0.6762520670890808,0.1335511952638626,0.1220734268426895,294.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.4740923345088959,0.050000000745058,0.0492548495531082,293.27398681640625,297.1499938964844,293.1499938964844,0.2170848548412323,-3308.37158203125,304.1654663085937,0.8802063465118408,0.2991223037242889,0.2108025550842285,293.1832275390625,297.1499938964844,293.1499938964844,0.3493210077285766,-6528.26123046875,304.153564453125,0.9990000128746032,0.49593585729599,0.4163544774055481,293.3093566894531,297.1499938964844,293.1499938964844,0.0095738098025321,-3002.7392578125,301.8231201171875,0.4740923345088959,0.050000000745058,0.2336438000202179,291.1790771484375,291.1499938964844,262.8500061035156,260.9215087890625,280.9958801269531,294.2715759277344,291.17840576171875,1.0,0.2775935232639313,0.7714585661888123,0.7714585661888123,1.0,1.0,-1.238690733909607,0.523543119430542,0.7151475548744202,0.2326535135507583,0.0,0.0,0.556629478931427,32.4505729675293,37.0,-6.050943374633789,-12687.662109375,228.9344177246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40484619140625,307.905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.17578125,18000.0,0.0,0.0,0.2897006869316101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5512279272079468,0.5512338280677795,-5.929997769271722e-06,0.0,0.0002940093690995,0.0,0.0,35.714012145996094,0.0,0.0,0.0,0.3876221776008606,4.0,0.0,1.0
653460,293.1938781738281,297.1499938964844,293.1499938964844,0.0790598839521408,-1901.3475341796875,304.1539611816406,0.6717705130577087,0.1325133293867111,0.1211859434843063,294.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.4718104898929596,0.050000000745058,0.0492975562810897,293.2759094238281,297.1499938964844,293.1499938964844,0.2141084223985672,-3272.440185546875,304.165283203125,0.8733585476875305,0.2955949306488037,0.2083933055400848,293.1903686523437,297.1499938964844,293.1499938964844,0.3541461229324341,-6603.27880859375,304.1443176269531,0.9990000128746032,0.4936545193195343,0.4211899936199188,293.31109619140625,297.1499938964844,293.1499938964844,0.0094978492707014,-2990.091064453125,301.7617492675781,0.4718104898929596,0.050000000745058,0.2338463813066482,291.1715393066406,291.1499938964844,262.8699951171875,260.9368591308594,281.0223999023437,294.2914733886719,291.1707458496094,1.0,0.279279351234436,0.7710603475570679,0.7710603475570679,1.0,1.0,-1.24083149433136,0.524194061756134,0.716637372970581,0.2338957786560058,0.0,0.0,0.5542532205581665,33.58322525024414,25.0,-9.816274642944336,-12662.8857421875,232.0954132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.450927734375,307.9084777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.212890625,18000.0,0.0,0.0,0.2881226241588592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5459551811218262,0.5459610819816589,-5.890648935746867e-06,0.0,0.0002924078435171,0.0,0.0,35.06292724609375,0.0,0.0,0.0,0.3856896162033081,4.0,0.0,1.0
653520,293.1938781738281,297.1499938964844,293.1499938964844,0.0790598839521408,-1901.3475341796875,304.1539611816406,0.6717705130577087,0.1325133293867111,0.1211859434843063,294.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.4718104898929596,0.050000000745058,0.0492975562810897,293.2759094238281,297.1499938964844,293.1499938964844,0.2141084223985672,-3272.440185546875,304.165283203125,0.8733585476875305,0.2955949306488037,0.2083933055400848,293.1903686523437,297.1499938964844,293.1499938964844,0.3541461229324341,-6603.27880859375,304.1443176269531,0.9990000128746032,0.4936545193195343,0.4211899936199188,293.31109619140625,297.1499938964844,293.1499938964844,0.0094978492707014,-2990.091064453125,301.7617492675781,0.4718104898929596,0.050000000745058,0.2338463813066482,291.1715393066406,291.1499938964844,262.8699951171875,260.9368591308594,281.0223999023437,294.2914733886719,291.1707458496094,1.0,0.279279351234436,0.7710603475570679,0.7710603475570679,1.0,1.0,-1.24083149433136,0.524194061756134,0.716637372970581,0.2338957786560058,0.0,0.0,0.5542532205581665,33.58322525024414,25.0,-9.816274642944336,-12662.8857421875,232.0954132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.450927734375,307.9084777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.212890625,18000.0,0.0,0.0,0.2881226241588592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5459551811218262,0.5459610819816589,-5.890648935746867e-06,0.0,0.0002924078435171,0.0,0.0,35.06292724609375,0.0,0.0,0.0,0.3856896162033081,4.0,0.0,1.0
