time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
653580,293.193359375,297.1499938964844,293.1499938964844,0.0781826227903366,-1885.1070556640625,304.15411376953125,0.6732817888259888,0.1315080821514129,0.1202200874686241,294.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.4746375381946563,0.050000000745058,0.0492445230484008,293.2776794433594,297.1499938964844,293.1499938964844,0.2107402235269546,-3231.2666015625,304.16583251953125,0.8740271329879761,0.2920457124710083,0.2058834731578827,293.1938781738281,297.1499938964844,293.1499938964844,0.348293662071228,-6511.5615234375,304.1565856933594,0.9990000128746032,0.4918903708457947,0.4151751399040222,293.31280517578125,297.1499938964844,293.1499938964844,0.0093878749758005,-2968.232177734375,301.70245361328125,0.4746375381946563,0.050000000745058,0.2335948050022125,291.1777038574219,291.1499938964844,262.8900146484375,260.95220947265625,281.0600280761719,294.3038024902344,291.1802673339844,1.0,0.2756891250610351,0.7706621289253235,0.7706621289253235,1.0,1.0,-1.2290836572647097,0.5183148980140686,0.7107688188552856,0.2326457500457763,0.0,0.0,0.550597071647644,32.10780334472656,28.0,14.631195068359377,-12561.412109375,224.7862091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4882202148437,307.940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.166015625,18000.0,0.0,0.0,0.2864744663238525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410954356193542,0.5411012768745422,-5.860454166395357e-06,0.0,0.0002907351590692,0.0,0.0,34.498878479003906,0.0,0.0,0.0,0.3839227855205536,4.0,0.0,1.0
653640,293.193359375,297.1499938964844,293.1499938964844,0.0781826227903366,-1885.1070556640625,304.15411376953125,0.6732817888259888,0.1315080821514129,0.1202200874686241,294.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.4746375381946563,0.050000000745058,0.0492445230484008,293.2776794433594,297.1499938964844,293.1499938964844,0.2107402235269546,-3231.2666015625,304.16583251953125,0.8740271329879761,0.2920457124710083,0.2058834731578827,293.1938781738281,297.1499938964844,293.1499938964844,0.348293662071228,-6511.5615234375,304.1565856933594,0.9990000128746032,0.4918903708457947,0.4151751399040222,293.31280517578125,297.1499938964844,293.1499938964844,0.0093878749758005,-2968.232177734375,301.70245361328125,0.4746375381946563,0.050000000745058,0.2335948050022125,291.1777038574219,291.1499938964844,262.8900146484375,260.95220947265625,281.0600280761719,294.3038024902344,291.1802673339844,1.0,0.2756891250610351,0.7706621289253235,0.7706621289253235,1.0,1.0,-1.2290836572647097,0.5183148980140686,0.7107688188552856,0.2326457500457763,0.0,0.0,0.550597071647644,32.10780334472656,28.0,14.631195068359377,-12561.412109375,224.7862091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4882202148437,307.940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.166015625,18000.0,0.0,0.0,0.2864744663238525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410954356193542,0.5411012768745422,-5.860454166395357e-06,0.0,0.0002907351590692,0.0,0.0,34.498878479003906,0.0,0.0,0.0,0.3839227855205536,4.0,0.0,1.0
653700,293.1930847167969,297.1499938964844,293.1499938964844,0.0777001604437828,-1876.077392578125,304.1542358398437,0.6736589074134827,0.1310126185417175,0.1197577863931655,294.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.4756678342819214,0.050000000745058,0.0492248721420764,293.2785339355469,297.1499938964844,293.1499938964844,0.2089064717292785,-3208.66357421875,304.1662902832031,0.8738335371017456,0.2902607321739197,0.2046320289373397,293.1918640136719,297.1499938964844,293.1499938964844,0.3456814885139465,-6471.58740234375,304.1600341796875,0.9990000128746032,0.4917307198047638,0.4129223227500915,293.3135986328125,297.1499938964844,293.1499938964844,0.0093292398378252,-2955.64453125,301.67462158203125,0.4756678342819214,0.050000000745058,0.233501598238945,291.1904296875,291.1499938964844,262.8999938964844,260.9598999023437,281.0744934082031,294.3011474609375,291.192138671875,1.0,0.2747196555137634,0.7704629898071289,0.7704629898071289,1.0,1.0,-1.2241824865341189,0.5158060789108276,0.7083764672279358,0.2322789430618286,0.0,0.0,0.5466079711914062,31.558752059936523,28.0,20.106714248657227,-12493.083984375,221.9114227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5140686035156,307.9390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.0546875,18000.0,0.0,0.0,0.2855144739151001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353720188140869,0.5353778600692749,-5.831289854540955e-06,0.0,0.0002897609083447,0.0,0.0,33.872615814208984,0.0,0.0,0.0,0.3819855749607086,4.0,0.0,1.0
653760,293.1928100585937,297.1499938964844,293.1499938964844,0.0772934257984161,-1868.5963134765625,304.1542053222656,0.6732988953590393,0.1305177807807922,0.1193049326539039,294.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935729980469,0.4760926067829132,0.050000000745058,0.049216728657484,293.2793884277344,297.1499938964844,293.1499938964844,0.207249104976654,-3188.380859375,304.16632080078125,0.8726939558982849,0.2884639501571655,0.2033793330192566,293.1903076171875,297.1499938964844,293.1499938964844,0.3445996344089508,-6455.59814453125,304.16015625,0.9990000128746032,0.491510659456253,0.4119848906993866,293.3143310546875,297.1499938964844,293.1499938964844,0.0092798741534352,-2945.9296875,301.6450500488281,0.4760926067829132,0.050000000745058,0.2334629595279693,291.1940002441406,291.1499938964844,262.9100036621094,260.9675598144531,281.0882263183594,294.2998352050781,291.1937866210937,1.0,0.2741253972053528,0.7702863216400146,0.7702863216400146,1.0,1.0,-1.2209532260894775,0.514049768447876,0.7069033980369568,0.2323223054409027,0.0,0.0,0.5432650446891785,31.32600975036621,31.0,10.671809196472168,-12427.5810546875,220.2953338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.544921875,307.92999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18101.70703125,18000.0,0.0,0.0,0.2844473421573639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5287720561027527,0.5287778377532959,-5.792152023786912e-06,0.0,0.0002886778966058,0.0,0.0,33.132537841796875,0.0,0.0,0.0,0.3797563910484314,4.0,0.0,1.0
653820,293.1923217773437,297.1499938964844,293.1499938964844,0.076573260128498,-1855.5126953125,304.15399169921875,0.6712738871574402,0.1295373439788818,0.1184259876608848,294.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898498535156,0.4758756756782532,0.050000000745058,0.0492209047079086,293.2810974121094,297.1499938964844,293.1499938964844,0.2041201144456863,-3150.171875,304.1661071777344,0.8687187433242798,0.2848415672779083,0.2008685767650604,293.1898498535156,297.1499938964844,293.1499938964844,0.3450047373771667,-6463.4765625,304.1559753417969,0.9990000128746032,0.4905875921249389,0.4124643802642822,293.3157653808594,297.1499938964844,293.1499938964844,0.0091938273981213,-2930.074951171875,301.5833435058594,0.4758756756782532,0.050000000745058,0.2334827929735183,291.1892395019531,291.1499938964844,262.92999267578125,260.98291015625,281.1172180175781,294.3038024902344,291.1886901855469,1.0,0.2739512622356415,0.7699329853057861,0.7699329853057861,1.0,1.0,-1.2174876928329468,0.5118906497955322,0.7055971026420593,0.2331021577119827,0.0,0.0,0.5383241772651672,31.422134399414062,34.0,-2.212913990020752,-12338.064453125,219.2852478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6102600097656,307.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18080.462890625,18000.0,0.0,0.0,0.28208127617836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187671780586243,0.5187729001045227,-5.724111360905226e-06,0.0,0.0002862766268663,0.0,0.0,31.98818016052246,0.0,0.0,0.0,0.3762281835079193,4.0,0.0,1.0
653880,293.1923217773437,297.1499938964844,293.1499938964844,0.076573260128498,-1855.5126953125,304.15399169921875,0.6712738871574402,0.1295373439788818,0.1184259876608848,294.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898498535156,0.4758756756782532,0.050000000745058,0.0492209047079086,293.2810974121094,297.1499938964844,293.1499938964844,0.2041201144456863,-3150.171875,304.1661071777344,0.8687187433242798,0.2848415672779083,0.2008685767650604,293.1898498535156,297.1499938964844,293.1499938964844,0.3450047373771667,-6463.4765625,304.1559753417969,0.9990000128746032,0.4905875921249389,0.4124643802642822,293.3157653808594,297.1499938964844,293.1499938964844,0.0091938273981213,-2930.074951171875,301.5833435058594,0.4758756756782532,0.050000000745058,0.2334827929735183,291.1892395019531,291.1499938964844,262.92999267578125,260.98291015625,281.1172180175781,294.3038024902344,291.1886901855469,1.0,0.2739512622356415,0.7699329853057861,0.7699329853057861,1.0,1.0,-1.2174876928329468,0.5118906497955322,0.7055971026420593,0.2331021577119827,0.0,0.0,0.5383241772651672,31.422134399414062,34.0,-2.212913990020752,-12338.064453125,219.2852478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6102600097656,307.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18080.462890625,18000.0,0.0,0.0,0.28208127617836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187671780586243,0.5187729001045227,-5.724111360905226e-06,0.0,0.0002862766268663,0.0,0.0,31.98818016052246,0.0,0.0,0.0,0.3762281835079193,4.0,0.0,1.0
653940,293.1918334960937,297.1499938964844,293.1499938964844,0.0758932828903198,-1843.222900390625,304.15380859375,0.6678478121757507,0.1285597532987594,0.1175738126039505,294.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.474478006362915,0.050000000745058,0.0492475964128971,293.2828369140625,297.1499938964844,293.1499938964844,0.2010278105735778,-3112.3134765625,304.1658935546875,0.8629336953163147,0.2811664044857025,0.1983405202627182,293.1936340332031,297.1499938964844,293.1499938964844,0.3480558097362518,-6511.640625,304.1488647460937,0.9990000128746032,0.4888226687908172,0.4155214428901672,293.3172607421875,297.1499938964844,293.1499938964844,0.0091153280809521,-2915.996337890625,301.5203857421875,0.474478006362915,0.050000000745058,0.2336094081401825,291.1817932128906,291.1499938964844,262.95001220703125,260.99822998046875,281.1485595703125,294.31695556640625,291.1808166503906,1.0,0.2748863399028778,0.7695796489715576,0.7695796489715576,1.0,1.0,-1.217283010482788,0.5112203359603882,0.7060627341270447,0.2345907837152481,0.0,0.0,0.5345394015312195,32.13435363769531,37.0,-9.486372947692873,-12278.4052734375,220.6891021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6630249023437,307.9233093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18061.015625,18000.0,0.0,0.0,0.2796003222465515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.511142373085022,0.5111480355262756,-5.6724297792243306e-06,0.0,0.0002837587962858,0.0,0.0,31.13274955749512,0.0,0.0,0.0,0.373541384935379,4.0,0.0,1.0
654000,293.1918334960937,297.1499938964844,293.1499938964844,0.0758932828903198,-1843.222900390625,304.15380859375,0.6678478121757507,0.1285597532987594,0.1175738126039505,294.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.474478006362915,0.050000000745058,0.0492475964128971,293.2828369140625,297.1499938964844,293.1499938964844,0.2010278105735778,-3112.3134765625,304.1658935546875,0.8629336953163147,0.2811664044857025,0.1983405202627182,293.1936340332031,297.1499938964844,293.1499938964844,0.3480558097362518,-6511.640625,304.1488647460937,0.9990000128746032,0.4888226687908172,0.4155214428901672,293.3172607421875,297.1499938964844,293.1499938964844,0.0091153280809521,-2915.996337890625,301.5203857421875,0.474478006362915,0.050000000745058,0.2336094081401825,291.1817932128906,291.1499938964844,262.95001220703125,260.99822998046875,281.1485595703125,294.31695556640625,291.1808166503906,1.0,0.2748863399028778,0.7695796489715576,0.7695796489715576,1.0,1.0,-1.217283010482788,0.5112203359603882,0.7060627341270447,0.2345907837152481,0.0,0.0,0.5345394015312195,32.13435363769531,37.0,-9.486372947692873,-12278.4052734375,220.6891021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6630249023437,307.9233093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18061.015625,18000.0,0.0,0.0,0.2796003222465515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.511142373085022,0.5111480355262756,-5.6724297792243306e-06,0.0,0.0002837587962858,0.0,0.0,31.13274955749512,0.0,0.0,0.0,0.373541384935379,4.0,0.0,1.0
654060,293.1914978027344,297.1499938964844,293.1499938964844,0.0752398446202278,-1831.4710693359373,304.15362548828125,0.6633775234222412,0.1275727748870849,0.1167328879237175,294.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.4720930159091949,0.050000000745058,0.0492923744022846,293.2846984863281,297.1499938964844,293.1499938964844,0.1979524791240692,-3074.556396484375,304.16571044921875,0.855826735496521,0.2774243354797363,0.1957811862230301,293.20135498046875,297.1499938964844,293.1499938964844,0.3532814681529999,-6592.2490234375,304.1405334472656,0.9990000128746032,0.4861561357975006,0.4206008911132812,293.3189392089844,297.1499938964844,293.1499938964844,0.0090421950444579,-2903.247314453125,301.4557800292969,0.4720930159091949,0.050000000745058,0.2338218092918396,291.17156982421875,291.1499938964844,262.9700012207031,261.0135498046875,281.1819763183594,294.3384704589844,291.1705017089844,1.0,0.2766907513141632,0.769219160079956,0.769219160079956,1.0,1.0,-1.219606876373291,0.5117162466049194,0.7078906297683716,0.2365933656692505,0.0,0.0,0.5323416590690613,33.3395881652832,25.0,-13.32822608947754,-12244.5498046875,224.00343322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6916809082031,307.9118347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.103515625,18000.0,0.0,0.0,0.2771956324577331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062485337257385,0.5062541961669922,-5.637319645757088e-06,0.0,0.0002813183527905,0.0,0.0,30.581995010375977,0.0,0.0,0.0,0.3717978894710541,4.0,0.0,1.0
654120,293.1914978027344,297.1499938964844,293.1499938964844,0.0752398446202278,-1831.4710693359373,304.15362548828125,0.6633775234222412,0.1275727748870849,0.1167328879237175,294.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.4720930159091949,0.050000000745058,0.0492923744022846,293.2846984863281,297.1499938964844,293.1499938964844,0.1979524791240692,-3074.556396484375,304.16571044921875,0.855826735496521,0.2774243354797363,0.1957811862230301,293.20135498046875,297.1499938964844,293.1499938964844,0.3532814681529999,-6592.2490234375,304.1405334472656,0.9990000128746032,0.4861561357975006,0.4206008911132812,293.3189392089844,297.1499938964844,293.1499938964844,0.0090421950444579,-2903.247314453125,301.4557800292969,0.4720930159091949,0.050000000745058,0.2338218092918396,291.17156982421875,291.1499938964844,262.9700012207031,261.0135498046875,281.1819763183594,294.3384704589844,291.1705017089844,1.0,0.2766907513141632,0.769219160079956,0.769219160079956,1.0,1.0,-1.219606876373291,0.5117162466049194,0.7078906297683716,0.2365933656692505,0.0,0.0,0.5323416590690613,33.3395881652832,25.0,-13.32822608947754,-12244.5498046875,224.00343322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6916809082031,307.9118347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.103515625,18000.0,0.0,0.0,0.2771956324577331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062485337257385,0.5062541961669922,-5.637319645757088e-06,0.0,0.0002813183527905,0.0,0.0,30.581995010375977,0.0,0.0,0.0,0.3717978894710541,4.0,0.0,1.0
654180,293.1910095214844,297.1499938964844,293.1499938964844,0.0744075328111648,-1816.2220458984373,304.15380859375,0.6647877097129822,0.1266203224658966,0.115815445780754,294.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.4748359620571136,0.050000000745058,0.0492407828569412,293.2864074707031,297.1499938964844,293.1499938964844,0.1944902241230011,-3031.507080078125,304.1662902832031,0.8559284210205078,0.2736669480800628,0.1931251585483551,293.20526123046875,297.1499938964844,293.1499938964844,0.3476990759372711,-6504.10546875,304.1535949707031,0.9990000128746032,0.4840358793735504,0.4147439301013946,293.320556640625,297.1499938964844,293.1499938964844,0.0089370151981711,-2881.27490234375,301.3938903808594,0.4748359620571136,0.050000000745058,0.233577087521553,291.1762390136719,291.1499938964844,262.989990234375,261.0288391113281,281.2313232421875,294.351806640625,291.17889404296875,1.0,0.2731867730617523,0.7688587307929993,0.7688587307929993,1.0,1.0,-1.2079415321350098,0.5054734349250793,0.7024680972099304,0.2365768849849701,0.0,0.0,0.5289984941482544,31.932838439941406,25.0,13.177799224853516,-12134.6298828125,217.02589416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7016906738281,307.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.7265625,18000.0,0.0,0.0,0.2749089896678924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5021425485610962,0.5021481513977051,-5.6135077102226205e-06,0.0,0.0002789977006614,0.0,0.0,30.150041580200195,0.0,0.0,0.0,0.3703496158123016,4.0,0.0,1.0
654240,293.1910095214844,297.1499938964844,293.1499938964844,0.0744075328111648,-1816.2220458984373,304.15380859375,0.6647877097129822,0.1266203224658966,0.115815445780754,294.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.4748359620571136,0.050000000745058,0.0492407828569412,293.2864074707031,297.1499938964844,293.1499938964844,0.1944902241230011,-3031.507080078125,304.1662902832031,0.8559284210205078,0.2736669480800628,0.1931251585483551,293.20526123046875,297.1499938964844,293.1499938964844,0.3476990759372711,-6504.10546875,304.1535949707031,0.9990000128746032,0.4840358793735504,0.4147439301013946,293.320556640625,297.1499938964844,293.1499938964844,0.0089370151981711,-2881.27490234375,301.3938903808594,0.4748359620571136,0.050000000745058,0.233577087521553,291.1762390136719,291.1499938964844,262.989990234375,261.0288391113281,281.2313232421875,294.351806640625,291.17889404296875,1.0,0.2731867730617523,0.7688587307929993,0.7688587307929993,1.0,1.0,-1.2079415321350098,0.5054734349250793,0.7024680972099304,0.2365768849849701,0.0,0.0,0.5289984941482544,31.932838439941406,25.0,13.177799224853516,-12134.6298828125,217.02589416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7016906738281,307.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.7265625,18000.0,0.0,0.0,0.2749089896678924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5021425485610962,0.5021481513977051,-5.6135077102226205e-06,0.0,0.0002789977006614,0.0,0.0,30.150041580200195,0.0,0.0,0.0,0.3703496158123016,4.0,0.0,1.0
654300,293.1907043457031,297.1499938964844,293.1499938964844,0.0739356204867363,-1807.4639892578125,304.15399169921875,0.6656416654586792,0.126155823469162,0.1153715103864669,294.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.4762531816959381,0.050000000745058,0.0492136590182781,293.28717041015625,297.1499938964844,293.1499938964844,0.1925977617502212,-3007.75927734375,304.1667785644531,0.856107771396637,0.2717850506305694,0.1917978674173355,293.2030944824219,297.1499938964844,293.1499938964844,0.3442859053611755,-6451.3779296875,304.1590576171875,0.9990000128746032,0.4837585985660553,0.4116294384002685,293.3212585449219,297.1499938964844,293.1499938964844,0.0088784201070666,-2867.923583984375,301.3653259277344,0.4762531816959381,0.050000000745058,0.2334484159946441,291.18951416015625,291.1499938964844,263.0,261.0364990234375,281.2523498535156,294.3484802246094,291.1914978027344,1.0,0.2717757523059845,0.7686784863471985,0.7686784863471985,1.0,1.0,-1.2018872499465942,0.50223708152771,0.6996501088142395,0.2365612536668777,0.0,0.0,0.5250218510627747,31.19355010986328,25.0,20.723936080932617,-12053.3388671875,213.43133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7118225097656,307.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.95703125,18000.0,0.0,0.0,0.2736950516700744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4968369901180267,0.4968425929546356,-5.589474767475622e-06,0.0,0.0002777656773105,0.0,0.0,29.627586364746094,0.0,0.0,0.0,0.368632048368454,4.0,0.0,1.0
654360,293.1904296875,297.1499938964844,293.1499938964844,0.0735265389084816,-1799.9837646484375,304.15399169921875,0.6661702990531921,0.1256967335939407,0.1149358972907066,294.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.4773686826229095,0.050000000745058,0.0491921231150627,293.2879333496094,297.1499938964844,293.1499938964844,0.1908447742462158,-2985.869140625,304.1669006347656,0.855860710144043,0.269897848367691,0.1904695779085159,293.2005310058594,297.1499938964844,293.1499938964844,0.3416772186756134,-6411.51708984375,304.1621398925781,0.9990000128746032,0.4835905134677887,0.4091401100158691,293.3218994140625,297.1499938964844,293.1499938964844,0.0088261235505342,-2856.69970703125,301.335205078125,0.4773686826229095,0.050000000745058,0.2333462536334991,291.1950378417969,291.1499938964844,263.010009765625,261.0441589355469,281.2718811035156,294.3446044921875,291.19537353515625,1.0,0.270481675863266,0.7685254812240601,0.7685254812240601,1.0,1.0,-1.1966335773468018,0.4993698596954345,0.6972636580467224,0.2367226332426071,0.0,0.0,0.5214213132858276,30.60726547241211,28.0,14.325700759887695,-11968.515625,210.4486541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7279663085937,307.8976135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18094.177734375,18000.0,0.0,0.0,0.2723944783210754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904412925243377,0.4904468655586242,-5.555584266403457e-06,0.0,0.0002764457894954,0.0,0.0,28.98303604125977,0.0,0.0,0.0,0.3665627539157867,4.0,0.0,1.0
654420,293.1898193359375,297.1499938964844,293.1499938964844,0.0728196799755096,-1787.232666015625,304.1538391113281,0.6654409766197205,0.1247942075133323,0.1141073107719421,294.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942138671875,0.4781085848808288,0.050000000745058,0.049177773296833,293.2894287109375,297.1499938964844,293.1499938964844,0.1875456869602203,-2944.75732421875,304.166748046875,0.8531054258346558,0.266105055809021,0.1878231167793274,293.19677734375,297.1499938964844,293.1499938964844,0.3398784101009369,-6385.5693359375,304.160888671875,0.9990000128746032,0.4830772578716278,0.4074723720550537,293.3230895996094,297.1499938964844,293.1499938964844,0.008736377581954,-2838.52490234375,301.27227783203125,0.4781085848808288,0.050000000745058,0.2332781851291656,291.1937255859375,291.1499938964844,263.0299987792969,261.0594482421875,281.3076171875,294.3411865234375,291.193115234375,1.0,0.2694384753704071,0.768219530582428,0.768219530582428,1.0,1.0,-1.1903597116470337,0.4956544041633606,0.6947053074836731,0.2377080619335174,0.0,0.0,0.5155810117721558,30.215051651000977,31.0,0.3407561182975769,-11841.408203125,207.53916931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7699279785156,307.871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.1875,18000.0,0.0,0.0,0.2695802450180053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4796670079231262,0.4796724915504455,-5.490735020430293e-06,0.0,0.0002735896850936,0.0,0.0,27.882230758666992,0.0,0.0,0.0,0.3629478514194488,4.0,0.0,1.0
654480,293.1898193359375,297.1499938964844,293.1499938964844,0.0728196799755096,-1787.232666015625,304.1538391113281,0.6654409766197205,0.1247942075133323,0.1141073107719421,294.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942138671875,0.4781085848808288,0.050000000745058,0.049177773296833,293.2894287109375,297.1499938964844,293.1499938964844,0.1875456869602203,-2944.75732421875,304.166748046875,0.8531054258346558,0.266105055809021,0.1878231167793274,293.19677734375,297.1499938964844,293.1499938964844,0.3398784101009369,-6385.5693359375,304.160888671875,0.9990000128746032,0.4830772578716278,0.4074723720550537,293.3230895996094,297.1499938964844,293.1499938964844,0.008736377581954,-2838.52490234375,301.27227783203125,0.4781085848808288,0.050000000745058,0.2332781851291656,291.1937255859375,291.1499938964844,263.0299987792969,261.0594482421875,281.3076171875,294.3411865234375,291.193115234375,1.0,0.2694384753704071,0.768219530582428,0.768219530582428,1.0,1.0,-1.1903597116470337,0.4956544041633606,0.6947053074836731,0.2377080619335174,0.0,0.0,0.5155810117721558,30.215051651000977,31.0,0.3407561182975769,-11841.408203125,207.53916931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7699279785156,307.871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.1875,18000.0,0.0,0.0,0.2695802450180053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4796670079231262,0.4796724915504455,-5.490735020430293e-06,0.0,0.0002735896850936,0.0,0.0,27.882230758666992,0.0,0.0,0.0,0.3629478514194488,4.0,0.0,1.0
654540,293.1892395019531,297.1499938964844,293.1499938964844,0.0721897706389427,-1775.991943359375,304.15362548828125,0.6630355715751648,0.1239053457975387,0.1133186072111129,294.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.4774717688560486,0.050000000745058,0.0491901375353336,293.2908935546875,297.1499938964844,293.1499938964844,0.1843595802783966,-2905.0078125,304.1664733886719,0.8482393026351929,0.2622743546962738,0.1851724833250045,293.197265625,297.1499938964844,293.1499938964844,0.3412901163101196,-6409.18017578125,304.1548156738281,0.9990000128746032,0.4818068444728851,0.4089085459709167,293.32421875,297.1499938964844,293.1499938964844,0.0086572580039501,-2823.2421875,301.2074890136719,0.4774717688560486,0.050000000745058,0.2333368360996246,291.1856384277344,291.1499938964844,263.04998779296875,261.0747375488281,281.3428039550781,294.3479919433594,291.1845703125,1.0,0.2696878314018249,0.7679135203361511,0.7679135203361511,1.0,1.0,-1.188039779663086,0.4938333630561828,0.6942064166069031,0.2392824292182922,0.0,0.0,0.5113212466239929,30.548093795776367,34.0,-9.49150848388672,-11754.224609375,207.43572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8052978515625,307.84930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.1640625,18000.0,0.0,0.0,0.266670674085617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4715462625026703,0.4715516865253448,-5.44005024494254e-06,0.0,0.0002706368395593,0.0,0.0,27.061220169067383,0.0,0.0,0.0,0.3601992130279541,4.0,0.0,1.0
654600,293.1892395019531,297.1499938964844,293.1499938964844,0.0721897706389427,-1775.991943359375,304.15362548828125,0.6630355715751648,0.1239053457975387,0.1133186072111129,294.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.4774717688560486,0.050000000745058,0.0491901375353336,293.2908935546875,297.1499938964844,293.1499938964844,0.1843595802783966,-2905.0078125,304.1664733886719,0.8482393026351929,0.2622743546962738,0.1851724833250045,293.197265625,297.1499938964844,293.1499938964844,0.3412901163101196,-6409.18017578125,304.1548156738281,0.9990000128746032,0.4818068444728851,0.4089085459709167,293.32421875,297.1499938964844,293.1499938964844,0.0086572580039501,-2823.2421875,301.2074890136719,0.4774717688560486,0.050000000745058,0.2333368360996246,291.1856384277344,291.1499938964844,263.04998779296875,261.0747375488281,281.3428039550781,294.3479919433594,291.1845703125,1.0,0.2696878314018249,0.7679135203361511,0.7679135203361511,1.0,1.0,-1.188039779663086,0.4938333630561828,0.6942064166069031,0.2392824292182922,0.0,0.0,0.5113212466239929,30.548093795776367,34.0,-9.49150848388672,-11754.224609375,207.43572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8052978515625,307.84930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.1640625,18000.0,0.0,0.0,0.266670674085617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4715462625026703,0.4715516865253448,-5.44005024494254e-06,0.0,0.0002706368395593,0.0,0.0,27.061220169067383,0.0,0.0,0.0,0.3601992130279541,4.0,0.0,1.0
654660,293.188720703125,297.1499938964844,293.1499938964844,0.0715982764959335,-1765.50390625,304.15338134765625,0.6593796014785767,0.1230161041021347,0.1125524789094924,294.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.4757550358772278,0.050000000745058,0.049223244190216,293.2924499511719,297.1499938964844,293.1499938964844,0.1812075972557068,-2865.563720703125,304.1662292480469,0.8418260216712952,0.2583885788917541,0.1825015097856521,293.2020568847656,297.1499938964844,293.1499938964844,0.3452063798904419,-6470.68505859375,304.14666748046875,0.9990000128746032,0.4796458184719085,0.4127306044101715,293.3254699707031,297.1499938964844,293.1499938964844,0.0085843680426478,-2809.559814453125,301.14111328125,0.4757550358772278,0.050000000745058,0.2334938794374466,291.17437744140625,291.1499938964844,263.07000732421875,261.09002685546875,281.3779296875,294.3641662597656,291.17315673828125,1.0,0.2709581851959228,0.7676383852958679,0.7676383852958679,1.0,1.0,-1.1887295246124268,0.4934742152690887,0.6952552795410156,0.2412653714418411,0.0,0.0,0.5088109374046326,31.44256019592285,25.0,-14.617833137512209,-11700.236328125,209.47579956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8190612792969,307.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.8984375,18000.0,0.0,0.0,0.2638759911060333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.466348648071289,0.4663540422916412,-5.405877345765475e-06,0.0,0.0002678005839698,0.0,0.0,26.535898208618164,0.0,0.0,0.0,0.3584203720092773,4.0,0.0,1.0
654720,293.188720703125,297.1499938964844,293.1499938964844,0.0715982764959335,-1765.50390625,304.15338134765625,0.6593796014785767,0.1230161041021347,0.1125524789094924,294.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.4757550358772278,0.050000000745058,0.049223244190216,293.2924499511719,297.1499938964844,293.1499938964844,0.1812075972557068,-2865.563720703125,304.1662292480469,0.8418260216712952,0.2583885788917541,0.1825015097856521,293.2020568847656,297.1499938964844,293.1499938964844,0.3452063798904419,-6470.68505859375,304.14666748046875,0.9990000128746032,0.4796458184719085,0.4127306044101715,293.3254699707031,297.1499938964844,293.1499938964844,0.0085843680426478,-2809.559814453125,301.14111328125,0.4757550358772278,0.050000000745058,0.2334938794374466,291.17437744140625,291.1499938964844,263.07000732421875,261.09002685546875,281.3779296875,294.3641662597656,291.17315673828125,1.0,0.2709581851959228,0.7676383852958679,0.7676383852958679,1.0,1.0,-1.1887295246124268,0.4934742152690887,0.6952552795410156,0.2412653714418411,0.0,0.0,0.5088109374046326,31.44256019592285,25.0,-14.617833137512209,-11700.236328125,209.47579956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8190612792969,307.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.8984375,18000.0,0.0,0.0,0.2638759911060333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.466348648071289,0.4663540422916412,-5.405877345765475e-06,0.0,0.0002678005839698,0.0,0.0,26.535898208618164,0.0,0.0,0.0,0.3584203720092773,4.0,0.0,1.0
654780,293.1878967285156,297.1499938964844,293.1499938964844,0.0708938837051391,-1752.8121337890625,304.1534423828125,0.6601698994636536,0.1222018003463745,0.1117520108819007,294.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.4777137041091919,0.050000000745058,0.0491854362189769,293.2938842773437,297.1499938964844,293.1499938964844,0.1777860522270202,-2822.292236328125,304.16656494140625,0.8406244516372681,0.25449138879776,0.1797558367252349,293.204833984375,297.1499938964844,293.1499938964844,0.341092973947525,-6406.08349609375,304.1551208496094,0.9990000128746032,0.4777411818504333,0.4083640277385711,293.3266296386719,297.1499938964844,293.1499938964844,0.0084905186668038,-2789.392333984375,301.07720947265625,0.4777137041091919,0.050000000745058,0.2333145290613174,291.1741943359375,291.1499938964844,263.0899963378906,261.10528564453125,281.4198608398437,294.3634338378906,291.17578125,1.0,0.2682253420352936,0.7673633098602295,0.7673633098602295,1.0,1.0,-1.178978681564331,0.4880772531032562,0.6909014582633972,0.2417661696672439,0.0,0.0,0.5059579610824585,30.414758682250977,25.0,4.821771621704102,-11600.0654296875,204.1492614746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81170654296875,307.8185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18035.21484375,18000.0,0.0,0.0,0.2612852454185486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4626035690307617,0.4626089632511139,-5.384448286349652e-06,0.0,0.0002651713148225,0.0,0.0,26.17447662353516,0.0,0.0,0.0,0.3571416437625885,4.0,0.0,1.0
654840,293.1878967285156,297.1499938964844,293.1499938964844,0.0708938837051391,-1752.8121337890625,304.1534423828125,0.6601698994636536,0.1222018003463745,0.1117520108819007,294.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.4777137041091919,0.050000000745058,0.0491854362189769,293.2938842773437,297.1499938964844,293.1499938964844,0.1777860522270202,-2822.292236328125,304.16656494140625,0.8406244516372681,0.25449138879776,0.1797558367252349,293.204833984375,297.1499938964844,293.1499938964844,0.341092973947525,-6406.08349609375,304.1551208496094,0.9990000128746032,0.4777411818504333,0.4083640277385711,293.3266296386719,297.1499938964844,293.1499938964844,0.0084905186668038,-2789.392333984375,301.07720947265625,0.4777137041091919,0.050000000745058,0.2333145290613174,291.1741943359375,291.1499938964844,263.0899963378906,261.10528564453125,281.4198608398437,294.3634338378906,291.17578125,1.0,0.2682253420352936,0.7673633098602295,0.7673633098602295,1.0,1.0,-1.178978681564331,0.4880772531032562,0.6909014582633972,0.2417661696672439,0.0,0.0,0.5059579610824585,30.414758682250977,25.0,4.821771621704102,-11600.0654296875,204.1492614746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81170654296875,307.8185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18035.21484375,18000.0,0.0,0.0,0.2612852454185486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4626035690307617,0.4626089632511139,-5.384448286349652e-06,0.0,0.0002651713148225,0.0,0.0,26.17447662353516,0.0,0.0,0.0,0.3571416437625885,4.0,0.0,1.0
654900,293.1870422363281,297.1499938964844,293.1499938964844,0.0705548226833343,-1746.6329345703125,304.1534423828125,0.6608050465583801,0.1218865513801574,0.1114195808768272,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.4787532091140747,0.050000000745058,0.0491652265191078,293.29443359375,297.1499938964844,293.1499938964844,0.1759872734546661,-2799.3759765625,304.16680908203125,0.8401368856430054,0.2525582313537597,0.1783908456563949,293.203125,297.1499938964844,293.1499938964844,0.338577002286911,-6367.314453125,304.15869140625,0.9990000128746032,0.4773822128772735,0.4060094952583313,293.3268737792969,297.1499938964844,293.1499938964844,0.0084407906979322,-2777.933349609375,301.0476989746094,0.4787532091140747,0.050000000745058,0.2332186698913574,291.1816101074219,291.1499938964844,263.1000061035156,261.1129150390625,281.4313049316406,294.34503173828125,291.1824951171875,1.0,0.2671129405498504,0.7672257423400879,0.7672257423400879,1.0,1.0,-1.1739736795425415,0.4853396415710449,0.6886340379714966,0.2419282644987106,0.0,0.0,0.5030924677848816,29.8643741607666,25.0,8.805001258850098,-11534.416015625,201.3987274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085327148437,307.8007202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.490234375,18000.0,0.0,0.0,0.2599971294403076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4587494730949402,0.4587548375129699,-5.367818630475085e-06,0.0,0.000263864028966,0.0,0.0,25.82807731628418,0.0,0.0,0.0,0.3559381663799286,4.0,0.0,1.0
654960,293.1859436035156,297.1499938964844,293.1499938964844,0.070314735174179,-1742.345703125,304.1532592773437,0.6613176465034485,0.1216331124305725,0.111148677766323,294.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.4795850217342376,0.050000000745058,0.049149002879858,293.2948608398437,297.1499938964844,293.1499938964844,0.1743122339248657,-2778.118408203125,304.16680908203125,0.8393642902374268,0.2506424188613891,0.1770378947257995,293.20098876953125,297.1499938964844,293.1499938964844,0.3366742432117462,-6338.3564453125,304.1605529785156,0.9990000128746032,0.4771269857883453,0.4041092991828918,293.326904296875,297.1499938964844,293.1499938964844,0.0083965416997671,-2768.34033203125,301.01727294921875,0.4795850217342376,0.050000000745058,0.2331417053937912,291.182373046875,291.1499938964844,263.1099853515625,261.1205444335937,281.4397277832031,294.3241882324219,291.181884765625,1.0,0.2660899758338928,0.7670950293540955,0.7670950293540955,1.0,1.0,-1.169631838798523,0.4829288125038147,0.686703085899353,0.2421666979789734,0.0,0.0,0.5008214116096497,29.42255592346192,28.0,2.4865736961364746,-11470.330078125,199.0989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80731201171875,307.7778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18060.1015625,18000.0,0.0,0.0,0.258693665266037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4545782506465912,0.4545836150646209,-5.346606940292986e-06,0.0,0.0002625411725603,0.0,0.0,25.442920684814453,0.0,0.0,0.0,0.3546314537525177,4.0,0.0,1.0
655020,293.1833190917969,297.1499938964844,293.1499938964844,0.0700269192457199,-1737.35498046875,304.15264892578125,0.6609394550323486,0.1212544739246368,0.1107667759060859,294.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.479897677898407,0.050000000745058,0.0491429008543491,293.2954406738281,297.1499938964844,293.1499938964844,0.1711596399545669,-2738.14306640625,304.1664428710937,0.8358678817749023,0.2468584030866623,0.17438705265522,293.19781494140625,297.1499938964844,293.1499938964844,0.3360051810741424,-6329.7041015625,304.1579895019531,0.9990000128746032,0.4764835834503174,0.4033917486667633,293.3262939453125,297.1499938964844,293.1499938964844,0.0083214771002531,-2752.948486328125,300.955810546875,0.479897677898407,0.050000000745058,0.2331127524375915,291.1746520996094,291.1499938964844,263.1300048828125,261.13580322265625,281.451416015625,294.28729248046875,291.17352294921875,1.0,0.2655110955238342,0.7668335437774658,0.7668335437774658,1.0,1.0,-1.1650863885879517,0.4801380038261413,0.6849484443664551,0.2431242763996124,0.0,0.0,0.4979826807975769,29.25354385375977,31.0,-8.745097160339355,-11388.1015625,197.28854370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8027038574219,307.740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.88671875,18000.0,0.0,0.0,0.2561163604259491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.448915421962738,0.4489207565784454,-5.312135272106389e-06,0.0,0.0002599255531094,0.0,0.0,24.902263641357425,0.0,0.0,0.0,0.3527575135231018,4.0,0.0,1.0
655080,293.1833190917969,297.1499938964844,293.1499938964844,0.0700269192457199,-1737.35498046875,304.15264892578125,0.6609394550323486,0.1212544739246368,0.1107667759060859,294.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.479897677898407,0.050000000745058,0.0491429008543491,293.2954406738281,297.1499938964844,293.1499938964844,0.1711596399545669,-2738.14306640625,304.1664428710937,0.8358678817749023,0.2468584030866623,0.17438705265522,293.19781494140625,297.1499938964844,293.1499938964844,0.3360051810741424,-6329.7041015625,304.1579895019531,0.9990000128746032,0.4764835834503174,0.4033917486667633,293.3262939453125,297.1499938964844,293.1499938964844,0.0083214771002531,-2752.948486328125,300.955810546875,0.479897677898407,0.050000000745058,0.2331127524375915,291.1746520996094,291.1499938964844,263.1300048828125,261.13580322265625,281.451416015625,294.28729248046875,291.17352294921875,1.0,0.2655110955238342,0.7668335437774658,0.7668335437774658,1.0,1.0,-1.1650863885879517,0.4801380038261413,0.6849484443664551,0.2431242763996124,0.0,0.0,0.4979826807975769,29.25354385375977,31.0,-8.745097160339355,-11388.1015625,197.28854370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8027038574219,307.740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.88671875,18000.0,0.0,0.0,0.2561163604259491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.448915421962738,0.4489207565784454,-5.312135272106389e-06,0.0,0.0002599255531094,0.0,0.0,24.902263641357425,0.0,0.0,0.0,0.3527575135231018,4.0,0.0,1.0
655140,293.1805725097656,297.1499938964844,293.1499938964844,0.0698728635907173,-1734.81201171875,304.1520080566406,0.6592050194740295,0.1209650412201881,0.1105096563696861,294.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4789533913135528,0.050000000745058,0.0491613410413265,293.2957763671875,297.1499938964844,293.1499938964844,0.1681283861398697,-2699.61474609375,304.166015625,0.8305736780166626,0.2431058585643768,0.1717832833528518,293.19842529296875,297.1499938964844,293.1499938964844,0.3382683396339416,-6366.18896484375,304.1515197753906,0.9990000128746032,0.4751602709293365,0.4055534899234772,293.3253173828125,297.1499938964844,293.1499938964844,0.0082560954615473,-2740.0654296875,300.8946228027344,0.4789533913135528,0.050000000745058,0.2332002222537994,291.1629943847656,291.1499938964844,263.1499938964844,261.15106201171875,281.4638671875,294.2658386230469,291.1617126464844,1.0,0.2661457657814026,0.7665720582008362,0.7665720582008362,1.0,1.0,-1.1643733978271484,0.4792328774929046,0.6851405501365662,0.2445127815008163,0.0,0.0,0.4970156252384186,29.7495346069336,25.0,-14.707056045532228,-11346.80078125,198.0406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7797241210937,307.703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8671875,18000.0,0.0,0.0,0.2537744641304016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4463399648666382,0.4463452696800232,-5.293377853377024e-06,0.0,0.000257548817899,0.0,0.0,24.6461238861084,0.0,0.0,0.0,0.3518587946891784,4.0,0.0,1.0
655200,293.1805725097656,297.1499938964844,293.1499938964844,0.0698728635907173,-1734.81201171875,304.1520080566406,0.6592050194740295,0.1209650412201881,0.1105096563696861,294.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4789533913135528,0.050000000745058,0.0491613410413265,293.2957763671875,297.1499938964844,293.1499938964844,0.1681283861398697,-2699.61474609375,304.166015625,0.8305736780166626,0.2431058585643768,0.1717832833528518,293.19842529296875,297.1499938964844,293.1499938964844,0.3382683396339416,-6366.18896484375,304.1515197753906,0.9990000128746032,0.4751602709293365,0.4055534899234772,293.3253173828125,297.1499938964844,293.1499938964844,0.0082560954615473,-2740.0654296875,300.8946228027344,0.4789533913135528,0.050000000745058,0.2332002222537994,291.1629943847656,291.1499938964844,263.1499938964844,261.15106201171875,281.4638671875,294.2658386230469,291.1617126464844,1.0,0.2661457657814026,0.7665720582008362,0.7665720582008362,1.0,1.0,-1.1643733978271484,0.4792328774929046,0.6851405501365662,0.2445127815008163,0.0,0.0,0.4970156252384186,29.7495346069336,25.0,-14.707056045532228,-11346.80078125,198.0406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7797241210937,307.703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8671875,18000.0,0.0,0.0,0.2537744641304016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4463399648666382,0.4463452696800232,-5.293377853377024e-06,0.0,0.000257548817899,0.0,0.0,24.6461238861084,0.0,0.0,0.0,0.3518587946891784,4.0,0.0,1.0
655260,293.1778564453125,297.1499938964844,293.1499938964844,0.0696702226996421,-1731.241455078125,304.1517028808594,0.6604825854301453,0.1207453161478042,0.110266625881195,294.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.4803372621536255,0.050000000745058,0.0491343066096305,293.2959289550781,297.1499938964844,293.1499938964844,0.1649498641490936,-2658.83935546875,304.1659851074219,0.8286334276199341,0.2393795102834701,0.1691608875989914,293.1986389160156,297.1499938964844,293.1499938964844,0.3352915942668915,-6319.90380859375,304.15631103515625,0.9990000128746032,0.4738773107528686,0.402380108833313,293.3241271972656,297.1499938964844,293.1499938964844,0.0081783607602119,-2722.990966796875,300.8363342285156,0.4803372621536255,0.050000000745058,0.2330719828605651,291.1598205566406,291.1499938964844,263.1700134277344,261.1663513183594,281.4870910644531,294.2462158203125,291.160888671875,1.0,0.2641284763813019,0.7663158774375916,0.7663158774375916,1.0,1.0,-1.156943917274475,0.4751489758491516,0.6817948818206787,0.2447734475135803,0.0,0.0,0.4962014555931091,29.008935928344727,28.0,0.3229533731937408,-11280.4033203125,194.1856231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.736328125,307.6842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.064453125,18000.0,0.0,0.0,0.2517726123332977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4455360174179077,0.4455413222312927,-5.287402473186376e-06,0.0,0.0002555171959102,0.0,0.0,24.56599235534668,0.0,0.0,0.0,0.3515456914901733,4.0,0.0,1.0
655320,293.1778564453125,297.1499938964844,293.1499938964844,0.0696702226996421,-1731.241455078125,304.1517028808594,0.6604825854301453,0.1207453161478042,0.110266625881195,294.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.4803372621536255,0.050000000745058,0.0491343066096305,293.2959289550781,297.1499938964844,293.1499938964844,0.1649498641490936,-2658.83935546875,304.1659851074219,0.8286334276199341,0.2393795102834701,0.1691608875989914,293.1986389160156,297.1499938964844,293.1499938964844,0.3352915942668915,-6319.90380859375,304.15631103515625,0.9990000128746032,0.4738773107528686,0.402380108833313,293.3241271972656,297.1499938964844,293.1499938964844,0.0081783607602119,-2722.990966796875,300.8363342285156,0.4803372621536255,0.050000000745058,0.2330719828605651,291.1598205566406,291.1499938964844,263.1700134277344,261.1663513183594,281.4870910644531,294.2462158203125,291.160888671875,1.0,0.2641284763813019,0.7663158774375916,0.7663158774375916,1.0,1.0,-1.156943917274475,0.4751489758491516,0.6817948818206787,0.2447734475135803,0.0,0.0,0.4962014555931091,29.008935928344727,28.0,0.3229533731937408,-11280.4033203125,194.1856231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.736328125,307.6842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.064453125,18000.0,0.0,0.0,0.2517726123332977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4455360174179077,0.4455413222312927,-5.287402473186376e-06,0.0,0.0002555171959102,0.0,0.0,24.56599235534668,0.0,0.0,0.0,0.3515456914901733,4.0,0.0,1.0
