time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655380,293.175048828125,297.1499938964844,293.1499938964844,0.069521464407444,-1728.5792236328125,304.1513671875,0.6604781150817871,0.1206053048372268,0.1101221218705177,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.4805624485015869,0.050000000745058,0.0491299107670784,293.2960510253906,297.1499938964844,293.1499938964844,0.1617481559514999,-2617.53759765625,304.1659851074219,0.8249963521957397,0.2356594204902649,0.1665671020746231,293.1962585449219,297.1499938964844,293.1499938964844,0.3345715403556824,-6309.78369140625,304.1551513671875,0.9990000128746032,0.4731341302394867,0.4018606841564178,293.3227844238281,297.1499938964844,293.1499938964844,0.0081041380763053,-2706.215576171875,300.7806701660156,0.4805624485015869,0.050000000745058,0.2330511510372162,291.1633605957031,291.1499938964844,263.19000244140625,261.1817321777344,281.4999389648437,294.2195129394531,291.16241455078125,1.0,0.263740986585617,0.7660597562789917,0.7660597562789917,1.0,1.0,-1.152999997138977,0.4728052616119385,0.6801947355270386,0.2453555762767791,0.0,0.0,0.4939260482788086,28.87909698486328,31.0,-3.3438169956207275,-11206.0361328125,192.6731872558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6900634765625,307.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.20703125,18000.0,0.0,0.0,0.2499825209379196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4419026374816894,0.4419079124927521,-5.271908776194323e-06,0.0,0.0002537004766054,0.0,0.0,24.2518310546875,0.0,0.0,0.0,0.3504503965377807,4.0,0.0,1.0
655440,293.175048828125,297.1499938964844,293.1499938964844,0.069521464407444,-1728.5792236328125,304.1513671875,0.6604781150817871,0.1206053048372268,0.1101221218705177,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.4805624485015869,0.050000000745058,0.0491299107670784,293.2960510253906,297.1499938964844,293.1499938964844,0.1617481559514999,-2617.53759765625,304.1659851074219,0.8249963521957397,0.2356594204902649,0.1665671020746231,293.1962585449219,297.1499938964844,293.1499938964844,0.3345715403556824,-6309.78369140625,304.1551513671875,0.9990000128746032,0.4731341302394867,0.4018606841564178,293.3227844238281,297.1499938964844,293.1499938964844,0.0081041380763053,-2706.215576171875,300.7806701660156,0.4805624485015869,0.050000000745058,0.2330511510372162,291.1633605957031,291.1499938964844,263.19000244140625,261.1817321777344,281.4999389648437,294.2195129394531,291.16241455078125,1.0,0.263740986585617,0.7660597562789917,0.7660597562789917,1.0,1.0,-1.152999997138977,0.4728052616119385,0.6801947355270386,0.2453555762767791,0.0,0.0,0.4939260482788086,28.87909698486328,31.0,-3.3438169956207275,-11206.0361328125,192.6731872558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6900634765625,307.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.20703125,18000.0,0.0,0.0,0.2499825209379196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4419026374816894,0.4419079124927521,-5.271908776194323e-06,0.0,0.0002537004766054,0.0,0.0,24.2518310546875,0.0,0.0,0.0,0.3504503965377807,4.0,0.0,1.0
655500,293.1737365722656,297.1499938964844,293.1499938964844,0.0695119798183441,-1728.4990234375,304.151123046875,0.6598588824272156,0.1205480396747589,0.11007571965456,294.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4801584184169769,0.050000000745058,0.049137819558382,293.2961120605469,297.1499938964844,293.1499938964844,0.1602470427751541,-2598.216796875,304.1658020019531,0.8224053382873535,0.2337947785854339,0.1652750223875045,293.1963195800781,297.1499938964844,293.1499938964844,0.3355507850646972,-6325.55322265625,304.1524353027344,0.9990000128746032,0.4725372791290283,0.40279221534729,293.32208251953125,297.1499938964844,293.1499938964844,0.0080727636814117,-2699.7666015625,300.75128173828125,0.4801584184169769,0.050000000745058,0.2330886572599411,291.1583557128906,291.1499938964844,263.20001220703125,261.1894836425781,281.5059509277344,294.2111511230469,291.1572570800781,1.0,0.264002650976181,0.7659316658973694,0.7659316658973694,1.0,1.0,-1.152565598487854,0.4723808765411377,0.6801846623420715,0.2458462715148925,0.0,0.0,0.4938669204711914,29.088085174560547,31.0,-8.255361557006836,-11185.859375,192.9449157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6653137207031,307.6047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.2421875,18000.0,0.0,0.0,0.2491743415594101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411488473415375,0.4411541223526001,-5.265527761366684e-06,0.0,0.0002528802724555,0.0,0.0,24.174280166625977,0.0,0.0,0.0,0.3501859903335571,4.0,0.0,1.0
655560,293.1724853515625,297.1499938964844,293.1499938964844,0.0695067271590232,-1728.4847412109375,304.15093994140625,0.6589160561561584,0.1204909682273864,0.1100370958447456,294.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.4794853627681732,0.050000000745058,0.0491509735584259,293.2962341308594,297.1499938964844,293.1499938964844,0.1587427407503128,-2578.801513671875,304.1656799316406,0.8194060921669006,0.231923222541809,0.1639831364154815,293.1973876953125,297.1499938964844,293.1499938964844,0.3371308743953705,-6350.4677734375,304.14910888671875,0.9990000128746032,0.4717402160167694,0.4043378233909607,293.3214416503906,297.1499938964844,293.1499938964844,0.0080425515770912,-2693.53759765625,300.7219543457031,0.4794853627681732,0.050000000745058,0.2331510484218597,291.1536560058594,291.1499938964844,263.2099914550781,261.1972351074219,281.5123596191406,294.2063293457031,291.1527404785156,1.0,0.2645280659198761,0.7658151388168335,0.7658151388168335,1.0,1.0,-1.152914047241211,0.4723395705223083,0.6805744171142578,0.2464373409748077,0.0,0.0,0.4941000342369079,29.439144134521484,25.0,-10.147080421447754,-11175.4599609375,193.7444610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63702392578125,307.58209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62890625,18000.0,0.0,0.0,0.2484550029039383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411670863628387,0.4411723613739013,-5.263221737550339e-06,0.0,0.0002521502319723,0.0,0.0,24.16631507873535,0.0,0.0,0.0,0.3501543700695038,4.0,0.0,1.0
655620,293.17010498046875,297.1499938964844,293.1499938964844,0.0694023519754409,-1726.6165771484375,304.1508178710937,0.6603071093559265,0.1204062029719352,0.1099260002374649,294.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.4807411730289459,0.050000000745058,0.049126423895359,293.29638671875,297.1499938964844,293.1499938964844,0.1555586755275726,-2537.3701171875,304.165771484375,0.8170925974845886,0.2281832993030548,0.1613572090864181,293.1981201171875,297.1499938964844,293.1499938964844,0.3343851566314697,-6307.36474609375,304.154296875,0.9990000128746032,0.4703753292560577,0.401447981595993,293.3202209472656,297.1499938964844,293.1499938964844,0.0079680467024445,-2676.418701171875,300.6659240722656,0.4807411730289459,0.050000000745058,0.2330345958471298,291.15350341796875,291.1499938964844,263.2300109863281,261.2128295898437,281.53448486328125,294.1940612792969,291.15478515625,1.0,0.2626344263553619,0.7655821442604065,0.7655821442604065,1.0,1.0,-1.145995855331421,0.4686855673789978,0.6773102879524231,0.2462504357099533,0.0,0.0,0.493909478187561,28.754898071289062,25.0,4.190336227416992,-11117.2021484375,190.2123260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5739440917969,307.5552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1015625,18000.0,0.0,0.0,0.2472641617059707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4415600597858429,0.4415653347969055,-5.264683295536088e-06,0.0,0.0002509416954126,0.0,0.0,24.199254989624023,0.0,0.0,0.0,0.3502418100833893,4.0,0.0,1.0
655680,293.17010498046875,297.1499938964844,293.1499938964844,0.0694023519754409,-1726.6165771484375,304.1508178710937,0.6603071093559265,0.1204062029719352,0.1099260002374649,294.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.4807411730289459,0.050000000745058,0.049126423895359,293.29638671875,297.1499938964844,293.1499938964844,0.1555586755275726,-2537.3701171875,304.165771484375,0.8170925974845886,0.2281832993030548,0.1613572090864181,293.1981201171875,297.1499938964844,293.1499938964844,0.3343851566314697,-6307.36474609375,304.154296875,0.9990000128746032,0.4703753292560577,0.401447981595993,293.3202209472656,297.1499938964844,293.1499938964844,0.0079680467024445,-2676.418701171875,300.6659240722656,0.4807411730289459,0.050000000745058,0.2330345958471298,291.15350341796875,291.1499938964844,263.2300109863281,261.2128295898437,281.53448486328125,294.1940612792969,291.15478515625,1.0,0.2626344263553619,0.7655821442604065,0.7655821442604065,1.0,1.0,-1.145995855331421,0.4686855673789978,0.6773102879524231,0.2462504357099533,0.0,0.0,0.493909478187561,28.754898071289062,25.0,4.190336227416992,-11117.2021484375,190.2123260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5739440917969,307.5552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1015625,18000.0,0.0,0.0,0.2472641617059707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4415600597858429,0.4415653347969055,-5.264683295536088e-06,0.0,0.0002509416954126,0.0,0.0,24.199254989624023,0.0,0.0,0.0,0.3502418100833893,4.0,0.0,1.0
655740,293.1676940917969,297.1499938964844,293.1499938964844,0.0692963302135467,-1724.624267578125,304.15069580078125,0.6617773175239563,0.1203818023204803,0.1098689064383506,294.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.4819473326206207,0.050000000745058,0.0491028428077697,293.29656982421875,297.1499938964844,293.1499938964844,0.1522913575172424,-2494.564697265625,304.1659545898437,0.8146508932113647,0.2244395762681961,0.1587323993444442,293.1947631835937,297.1499938964844,293.1499938964844,0.3313718140125274,-6261.07763671875,304.1577453613281,0.9990000128746032,0.4698342978954315,0.3986504077911377,293.31890869140625,297.1499938964844,293.1499938964844,0.0078911948949098,-2657.883056640625,300.6128845214844,0.4819473326206207,0.050000000745058,0.2329227328300476,291.1622009277344,291.1499938964844,263.25,261.2285461425781,281.5487670898437,294.1705627441406,291.1622314453125,1.0,0.2611408233642578,0.7653490900993347,0.7653490900993347,1.0,1.0,-1.1392546892166138,0.4652079641819,0.6740468144416809,0.2458308935165405,0.0,0.0,0.49154794216156,28.090801239013672,28.0,5.544881343841553,-11032.5,186.8102569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52105712890625,307.5068664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18023.611328125,18000.0,0.0,0.0,0.2462083995342254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4384285509586334,0.4384337961673736,-5.253633389656898e-06,0.0,0.0002498702378943,0.0,0.0,23.93983268737793,0.0,0.0,0.0,0.3493238389492035,4.0,0.0,1.0
655800,293.1676940917969,297.1499938964844,293.1499938964844,0.0692963302135467,-1724.624267578125,304.15069580078125,0.6617773175239563,0.1203818023204803,0.1098689064383506,294.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.4819473326206207,0.050000000745058,0.0491028428077697,293.29656982421875,297.1499938964844,293.1499938964844,0.1522913575172424,-2494.564697265625,304.1659545898437,0.8146508932113647,0.2244395762681961,0.1587323993444442,293.1947631835937,297.1499938964844,293.1499938964844,0.3313718140125274,-6261.07763671875,304.1577453613281,0.9990000128746032,0.4698342978954315,0.3986504077911377,293.31890869140625,297.1499938964844,293.1499938964844,0.0078911948949098,-2657.883056640625,300.6128845214844,0.4819473326206207,0.050000000745058,0.2329227328300476,291.1622009277344,291.1499938964844,263.25,261.2285461425781,281.5487670898437,294.1705627441406,291.1622314453125,1.0,0.2611408233642578,0.7653490900993347,0.7653490900993347,1.0,1.0,-1.1392546892166138,0.4652079641819,0.6740468144416809,0.2458308935165405,0.0,0.0,0.49154794216156,28.090801239013672,28.0,5.544881343841553,-11032.5,186.8102569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52105712890625,307.5068664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18023.611328125,18000.0,0.0,0.0,0.2462083995342254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4384285509586334,0.4384337961673736,-5.253633389656898e-06,0.0,0.0002498702378943,0.0,0.0,23.93983268737793,0.0,0.0,0.0,0.3493238389492035,4.0,0.0,1.0
655860,293.1654968261719,297.1499938964844,293.1499938964844,0.0693159624934196,-1725.0399169921875,304.15045166015625,0.6615304946899414,0.1203848868608474,0.1098725497722625,294.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.4817557632923126,0.050000000745058,0.0491066053509712,293.2968139648437,297.1499938964844,293.1499938964844,0.1491964012384414,-2454.015380859375,304.165771484375,0.8099834322929382,0.2206794768571853,0.1561184823513031,293.1927795410156,297.1499938964844,293.1499938964844,0.3317262530326843,-6267.841796875,304.1544494628906,0.9990000128746032,0.4691117107868194,0.3990960717201233,293.317626953125,297.1499938964844,293.1499938964844,0.0078260218724608,-2643.15966796875,300.5572509765625,0.4817557632923126,0.050000000745058,0.2329405844211578,291.1595764160156,291.1499938964844,263.2699890136719,261.244384765625,281.55865478515625,294.1537780761719,291.1589050292969,1.0,0.2610889375209808,0.7651336789131165,0.7651336789131165,1.0,1.0,-1.1366804838180542,0.463748961687088,0.6729315519332886,0.2459812611341476,0.0,0.0,0.4903724193572998,28.168535232543945,31.0,-3.047767162322998,-10979.55859375,186.1607818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4802551269531,307.46148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.568359375,18000.0,0.0,0.0,0.2452151924371719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4359928965568542,0.4359981417655945,-5.239582606009208e-06,0.0,0.0002488622558303,0.0,0.0,23.717575073242188,0.0,0.0,0.0,0.348540186882019,4.0,0.0,1.0
655920,293.1654968261719,297.1499938964844,293.1499938964844,0.0693159624934196,-1725.0399169921875,304.15045166015625,0.6615304946899414,0.1203848868608474,0.1098725497722625,294.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.4817557632923126,0.050000000745058,0.0491066053509712,293.2968139648437,297.1499938964844,293.1499938964844,0.1491964012384414,-2454.015380859375,304.165771484375,0.8099834322929382,0.2206794768571853,0.1561184823513031,293.1927795410156,297.1499938964844,293.1499938964844,0.3317262530326843,-6267.841796875,304.1544494628906,0.9990000128746032,0.4691117107868194,0.3990960717201233,293.317626953125,297.1499938964844,293.1499938964844,0.0078260218724608,-2643.15966796875,300.5572509765625,0.4817557632923126,0.050000000745058,0.2329405844211578,291.1595764160156,291.1499938964844,263.2699890136719,261.244384765625,281.55865478515625,294.1537780761719,291.1589050292969,1.0,0.2610889375209808,0.7651336789131165,0.7651336789131165,1.0,1.0,-1.1366804838180542,0.463748961687088,0.6729315519332886,0.2459812611341476,0.0,0.0,0.4903724193572998,28.168535232543945,31.0,-3.047767162322998,-10979.55859375,186.1607818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4802551269531,307.46148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.568359375,18000.0,0.0,0.0,0.2452151924371719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4359928965568542,0.4359981417655945,-5.239582606009208e-06,0.0,0.0002488622558303,0.0,0.0,23.717575073242188,0.0,0.0,0.0,0.348540186882019,4.0,0.0,1.0
655980,293.1636047363281,297.1499938964844,293.1499938964844,0.0693786665797233,-1726.279541015625,304.1501770019531,0.6597979664802551,0.1203715875744819,0.1098918989300727,294.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.4804034531116485,0.050000000745058,0.0491330735385417,293.29718017578125,297.1499938964844,293.1499938964844,0.1461634188890457,-2414.157958984375,304.16558837890625,0.8032500743865967,0.2168828248977661,0.1534992158412933,293.1949462890625,297.1499938964844,293.1499938964844,0.3348533809185028,-6317.27685546875,304.147705078125,0.9990000128746032,0.4675997495651245,0.4022279381752014,293.3165588378906,297.1499938964844,293.1499938964844,0.0077678197994828,-2630.49658203125,300.5001220703125,0.4804034531116485,0.050000000745058,0.2330661416053772,291.15240478515625,291.1499938964844,263.2900085449219,261.2603454589844,281.5700378417969,294.1506652832031,291.1515808105469,1.0,0.2621514499187469,0.7649182081222534,0.7649182081222534,1.0,1.0,-1.137500524520874,0.4639104902744293,0.6735900044441223,0.2466550320386886,0.0,0.0,0.4905160069465637,28.86291885375977,25.0,-8.570059776306152,-10960.5078125,187.75946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4385070800781,307.42340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.078125,18000.0,0.0,0.0,0.2443937361240387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4355330169200897,0.4355382621288299,-5.233962383499602e-06,0.0,0.0002480285766068,0.0,0.0,23.664031982421875,0.0,0.0,0.0,0.3483509719371795,4.0,0.0,1.0
656040,293.1636047363281,297.1499938964844,293.1499938964844,0.0693786665797233,-1726.279541015625,304.1501770019531,0.6597979664802551,0.1203715875744819,0.1098918989300727,294.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.4804034531116485,0.050000000745058,0.0491330735385417,293.29718017578125,297.1499938964844,293.1499938964844,0.1461634188890457,-2414.157958984375,304.16558837890625,0.8032500743865967,0.2168828248977661,0.1534992158412933,293.1949462890625,297.1499938964844,293.1499938964844,0.3348533809185028,-6317.27685546875,304.147705078125,0.9990000128746032,0.4675997495651245,0.4022279381752014,293.3165588378906,297.1499938964844,293.1499938964844,0.0077678197994828,-2630.49658203125,300.5001220703125,0.4804034531116485,0.050000000745058,0.2330661416053772,291.15240478515625,291.1499938964844,263.2900085449219,261.2603454589844,281.5700378417969,294.1506652832031,291.1515808105469,1.0,0.2621514499187469,0.7649182081222534,0.7649182081222534,1.0,1.0,-1.137500524520874,0.4639104902744293,0.6735900044441223,0.2466550320386886,0.0,0.0,0.4905160069465637,28.86291885375977,25.0,-8.570059776306152,-10960.5078125,187.75946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4385070800781,307.42340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.078125,18000.0,0.0,0.0,0.2443937361240387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4355330169200897,0.4355382621288299,-5.233962383499602e-06,0.0,0.0002480285766068,0.0,0.0,23.664031982421875,0.0,0.0,0.0,0.3483509719371795,4.0,0.0,1.0
656100,293.16278076171875,297.1499938964844,293.1499938964844,0.0693833157420158,-1726.3978271484375,304.150146484375,0.6599812507629395,0.1203610599040985,0.1098784729838371,294.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.4805660545825958,0.050000000745058,0.0491298958659172,293.29742431640625,297.1499938964844,293.1499938964844,0.1446124613285064,-2393.6748046875,304.1655578613281,0.8011123538017273,0.2149746417999267,0.1521675288677215,293.1966552734375,297.1499938964844,293.1499938964844,0.3346093595027923,-6313.1806640625,304.14862060546875,0.9990000128746032,0.466688722372055,0.4018528461456299,293.31610107421875,297.1499938964844,293.1499938964844,0.0077352719381451,-2623.091796875,300.4716186523437,0.4805660545825958,0.050000000745058,0.233051061630249,291.1495666503906,291.1499938964844,263.29998779296875,261.26837158203125,281.5799560546875,294.15155029296875,291.1495666503906,1.0,0.2615998387336731,0.7648105025291443,0.7648105025291443,1.0,1.0,-1.135417342185974,0.4628435373306274,0.6725738048553467,0.2464858144521713,0.0,0.0,0.490847110748291,28.761098861694336,25.0,-4.900806903839111,-10943.3837890625,186.91319274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154357910156,307.4144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0703125,18000.0,0.0,0.0,0.2440706044435501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4359493255615234,0.4359545707702636,-5.234724540059688e-06,0.0,0.0002477006346452,0.0,0.0,23.69540786743164,0.0,0.0,0.0,0.3484599590301513,4.0,0.0,1.0
656160,293.1619873046875,297.1499938964844,293.1499938964844,0.0693377777934074,-1725.5224609375,304.15020751953125,0.6610399484634399,0.1203588619828224,0.1098567768931388,294.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.4814094305038452,0.050000000745058,0.0491134002804756,293.2976379394531,297.1499938964844,293.1499938964844,0.1429712772369384,-2371.838623046875,304.16571044921875,0.8000166416168213,0.2130655646324157,0.1508248895406723,293.19683837890625,297.1499938964844,293.1499938964844,0.332654744386673,-6282.42431640625,304.1524658203125,0.9990000128746032,0.4660606980323791,0.399900734424591,293.3157043457031,297.1499938964844,293.1499938964844,0.0076974406838417,-2613.68017578125,300.4449157714844,0.4814094305038452,0.050000000745058,0.2329728305339813,291.1529846191406,291.1499938964844,263.3099975585937,261.27642822265625,281.590087890625,294.148193359375,291.1543884277344,1.0,0.2604797184467315,0.7646843791007996,0.7646843791007996,1.0,1.0,-1.131324291229248,0.4608712196350097,0.6704530119895935,0.2458454668521881,0.0,0.0,0.4903384447097778,28.29356575012207,25.0,5.469631195068359,-10913.669921875,184.74351501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3939208984375,307.40972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.751953125,18000.0,0.0,0.0,0.2437767833471298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4359564185142517,0.4359616637229919,-5.235819571680622e-06,0.0,0.0002474024367984,0.0,0.0,23.7002182006836,0.0,0.0,0.0,0.3484537303447723,4.0,0.0,1.0
656220,293.160400390625,297.1499938964844,293.1499938964844,0.0692650079727172,-1724.091064453125,304.1502380371094,0.662345290184021,0.1203738152980804,0.1098463460803031,294.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.4824082553386688,0.050000000745058,0.0490938909351825,293.298095703125,297.1499938964844,293.1499938964844,0.1396843194961547,-2327.942138671875,304.1659545898437,0.7966935038566589,0.2092291116714477,0.1481401771306991,293.19464111328125,297.1499938964844,293.1499938964844,0.330093115568161,-6242.84228515625,304.1557922363281,0.9990000128746032,0.4653215110301971,0.3975773155689239,293.31494140625,297.1499938964844,293.1499938964844,0.0076237190514802,-2595.148193359375,300.392578125,0.4824082553386688,0.050000000745058,0.2328802794218063,291.1630859375,291.1499938964844,263.3299865722656,261.29266357421875,281.6026916503906,294.13482666015625,291.163330078125,1.0,0.2591648399829864,0.7644321322441101,0.7644321322441101,1.0,1.0,-1.1251643896102903,0.4579221308231354,0.6672422289848328,0.2448008358478546,0.0,0.0,0.4877720177173614,27.72269058227539,25.0,7.445801734924316,-10839.3095703125,181.7574157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36407470703125,307.37701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.044921875,18000.0,0.0,0.0,0.2431659251451492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4326782822608948,0.432683527469635,-5.2246796258259565e-06,0.0,0.0002467824961058,0.0,0.0,23.43355941772461,0.0,0.0,0.0,0.3474989235401153,4.0,0.0,1.0
656280,293.160400390625,297.1499938964844,293.1499938964844,0.0692650079727172,-1724.091064453125,304.1502380371094,0.662345290184021,0.1203738152980804,0.1098463460803031,294.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.4824082553386688,0.050000000745058,0.0490938909351825,293.298095703125,297.1499938964844,293.1499938964844,0.1396843194961547,-2327.942138671875,304.1659545898437,0.7966935038566589,0.2092291116714477,0.1481401771306991,293.19464111328125,297.1499938964844,293.1499938964844,0.330093115568161,-6242.84228515625,304.1557922363281,0.9990000128746032,0.4653215110301971,0.3975773155689239,293.31494140625,297.1499938964844,293.1499938964844,0.0076237190514802,-2595.148193359375,300.392578125,0.4824082553386688,0.050000000745058,0.2328802794218063,291.1630859375,291.1499938964844,263.3299865722656,261.29266357421875,281.6026916503906,294.13482666015625,291.163330078125,1.0,0.2591648399829864,0.7644321322441101,0.7644321322441101,1.0,1.0,-1.1251643896102903,0.4579221308231354,0.6672422289848328,0.2448008358478546,0.0,0.0,0.4877720177173614,27.72269058227539,25.0,7.445801734924316,-10839.3095703125,181.7574157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36407470703125,307.37701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.044921875,18000.0,0.0,0.0,0.2431659251451492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4326782822608948,0.432683527469635,-5.2246796258259565e-06,0.0,0.0002467824961058,0.0,0.0,23.43355941772461,0.0,0.0,0.0,0.3474989235401153,4.0,0.0,1.0
656340,293.158935546875,297.1499938964844,293.1499938964844,0.0692651271820068,-1724.080322265625,304.1501770019531,0.6633394360542297,0.1204061508178711,0.1098588854074478,294.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.4831272065639496,0.050000000745058,0.0490798689424991,293.298583984375,297.1499938964844,293.1499938964844,0.1365016102790832,-2285.351806640625,304.1659240722656,0.7928415536880493,0.2053772509098053,0.1454465985298156,293.19219970703125,297.1499938964844,293.1499938964844,0.3283354938030243,-6216.2333984375,304.1567687988281,0.9990000128746032,0.4646823406219482,0.3958989083766937,293.31414794921875,297.1499938964844,293.1499938964844,0.0075556398369371,-2578.621826171875,300.3380432128906,0.4831272065639496,0.050000000745058,0.2328137755393982,291.16461181640625,291.1499938964844,263.3500061035156,261.3090515136719,281.61358642578125,294.1231994628906,291.1648254394531,1.0,0.2580483555793762,0.7641798853874207,0.7641798853874207,1.0,1.0,-1.1198347806930542,0.4554070830345154,0.6644277572631836,0.2437824755907058,0.0,0.0,0.4857203364372253,27.29884529113769,28.0,3.957257032394409,-10775.4013671875,179.32858276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3518981933594,307.3548583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.396484375,18000.0,0.0,0.0,0.2424600422382354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4294120073318481,0.429417222738266,-5.208109996601706e-06,0.0,0.000246066134423,0.0,0.0,23.148239135742188,0.0,0.0,0.0,0.346469908952713,4.0,0.0,1.0
656400,293.158935546875,297.1499938964844,293.1499938964844,0.0692651271820068,-1724.080322265625,304.1501770019531,0.6633394360542297,0.1204061508178711,0.1098588854074478,294.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.4831272065639496,0.050000000745058,0.0490798689424991,293.298583984375,297.1499938964844,293.1499938964844,0.1365016102790832,-2285.351806640625,304.1659240722656,0.7928415536880493,0.2053772509098053,0.1454465985298156,293.19219970703125,297.1499938964844,293.1499938964844,0.3283354938030243,-6216.2333984375,304.1567687988281,0.9990000128746032,0.4646823406219482,0.3958989083766937,293.31414794921875,297.1499938964844,293.1499938964844,0.0075556398369371,-2578.621826171875,300.3380432128906,0.4831272065639496,0.050000000745058,0.2328137755393982,291.16461181640625,291.1499938964844,263.3500061035156,261.3090515136719,281.61358642578125,294.1231994628906,291.1648254394531,1.0,0.2580483555793762,0.7641798853874207,0.7641798853874207,1.0,1.0,-1.1198347806930542,0.4554070830345154,0.6644277572631836,0.2437824755907058,0.0,0.0,0.4857203364372253,27.29884529113769,28.0,3.957257032394409,-10775.4013671875,179.32858276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3518981933594,307.3548583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.396484375,18000.0,0.0,0.0,0.2424600422382354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4294120073318481,0.429417222738266,-5.208109996601706e-06,0.0,0.000246066134423,0.0,0.0,23.148239135742188,0.0,0.0,0.0,0.346469908952713,4.0,0.0,1.0
656460,293.15771484375,297.1499938964844,293.1499938964844,0.0693054869771003,-1724.832275390625,304.1500549316406,0.6627104878425598,0.1204315945506095,0.1098955422639846,294.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.4826043248176574,0.050000000745058,0.049090102314949,293.2991638183594,297.1499938964844,293.1499938964844,0.133370891213417,-2243.294921875,304.16583251953125,0.7869458794593811,0.2014972865581512,0.1427550762891769,293.1916809082031,297.1499938964844,293.1499938964844,0.3294087946414947,-6234.0439453125,304.152587890625,0.9990000128746032,0.4637289047241211,0.3971202671527862,293.3134765625,297.1499938964844,293.1499938964844,0.0074938335455954,-2563.8955078125,300.28271484375,0.4826043248176574,0.050000000745058,0.2328623086214065,291.16357421875,291.1499938964844,263.3699951171875,261.3255615234375,281.6225891113281,294.11822509765625,291.1629333496094,1.0,0.2583047449588775,0.7639979720115662,0.7639979720115662,1.0,1.0,-1.1181827783584597,0.4546130895614624,0.6635696887969971,0.2434561848640442,0.0,0.0,0.4838792383670807,27.536602020263672,25.0,-2.874319076538086,-10733.40625,179.28204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.349365234375,307.3319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.39453125,18000.0,0.0,0.0,0.2416843920946121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4262653291225433,0.4262705147266388,-5.191977834329009e-06,0.0,0.0002452789340168,0.0,0.0,22.87458610534668,0.0,0.0,0.0,0.3454793095588684,4.0,0.0,1.0
656520,293.15771484375,297.1499938964844,293.1499938964844,0.0693054869771003,-1724.832275390625,304.1500549316406,0.6627104878425598,0.1204315945506095,0.1098955422639846,294.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.4826043248176574,0.050000000745058,0.049090102314949,293.2991638183594,297.1499938964844,293.1499938964844,0.133370891213417,-2243.294921875,304.16583251953125,0.7869458794593811,0.2014972865581512,0.1427550762891769,293.1916809082031,297.1499938964844,293.1499938964844,0.3294087946414947,-6234.0439453125,304.152587890625,0.9990000128746032,0.4637289047241211,0.3971202671527862,293.3134765625,297.1499938964844,293.1499938964844,0.0074938335455954,-2563.8955078125,300.28271484375,0.4826043248176574,0.050000000745058,0.2328623086214065,291.16357421875,291.1499938964844,263.3699951171875,261.3255615234375,281.6225891113281,294.11822509765625,291.1629333496094,1.0,0.2583047449588775,0.7639979720115662,0.7639979720115662,1.0,1.0,-1.1181827783584597,0.4546130895614624,0.6635696887969971,0.2434561848640442,0.0,0.0,0.4838792383670807,27.536602020263672,25.0,-2.874319076538086,-10733.40625,179.28204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.349365234375,307.3319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.39453125,18000.0,0.0,0.0,0.2416843920946121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4262653291225433,0.4262705147266388,-5.191977834329009e-06,0.0,0.0002452789340168,0.0,0.0,22.87458610534668,0.0,0.0,0.0,0.3454793095588684,4.0,0.0,1.0
656580,293.1566467285156,297.1499938964844,293.1499938964844,0.0693185552954673,-1725.080078125,304.1500244140625,0.6634511947631836,0.1204510256648063,0.1099021434783935,294.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.4831432402133941,0.050000000745058,0.0490795969963073,293.2997741699219,297.1499938964844,293.1499938964844,0.1302140802145004,-2200.647705078125,304.16583251953125,0.782620906829834,0.1975962072610855,0.1400292664766311,293.1923522949219,297.1499938964844,293.1499938964844,0.3282099366188049,-6215.544921875,304.1539001464844,0.9990000128746032,0.4625293910503387,0.3958617448806762,293.31298828125,297.1499938964844,293.1499938964844,0.0074287634342908,-2548.084228515625,300.2269897460937,0.4831432402133941,0.050000000745058,0.2328124791383743,291.1618957519531,291.1499938964844,263.3900146484375,261.3422241210937,281.6368103027344,294.11767578125,291.16259765625,1.0,0.257196843624115,0.7638159990310669,0.7638159990310669,1.0,1.0,-1.1133384704589844,0.452396810054779,0.6609416604042053,0.242363691329956,0.0,0.0,0.4825612604618072,27.204265594482425,25.0,2.0795583724975586,-10687.8779296875,177.19241333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34918212890625,307.3300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8515625,18000.0,0.0,0.0,0.2408903241157531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4243857860565185,0.424390971660614,-5.181198957870947e-06,0.0,0.0002444730489514,0.0,0.0,22.707609176635746,0.0,0.0,0.0,0.3448539674282074,4.0,0.0,1.0
656640,293.1566467285156,297.1499938964844,293.1499938964844,0.0693185552954673,-1725.080078125,304.1500244140625,0.6634511947631836,0.1204510256648063,0.1099021434783935,294.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.4831432402133941,0.050000000745058,0.0490795969963073,293.2997741699219,297.1499938964844,293.1499938964844,0.1302140802145004,-2200.647705078125,304.16583251953125,0.782620906829834,0.1975962072610855,0.1400292664766311,293.1923522949219,297.1499938964844,293.1499938964844,0.3282099366188049,-6215.544921875,304.1539001464844,0.9990000128746032,0.4625293910503387,0.3958617448806762,293.31298828125,297.1499938964844,293.1499938964844,0.0074287634342908,-2548.084228515625,300.2269897460937,0.4831432402133941,0.050000000745058,0.2328124791383743,291.1618957519531,291.1499938964844,263.3900146484375,261.3422241210937,281.6368103027344,294.11767578125,291.16259765625,1.0,0.257196843624115,0.7638159990310669,0.7638159990310669,1.0,1.0,-1.1133384704589844,0.452396810054779,0.6609416604042053,0.242363691329956,0.0,0.0,0.4825612604618072,27.204265594482425,25.0,2.0795583724975586,-10687.8779296875,177.19241333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34918212890625,307.3300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8515625,18000.0,0.0,0.0,0.2408903241157531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4243857860565185,0.424390971660614,-5.181198957870947e-06,0.0,0.0002444730489514,0.0,0.0,22.707609176635746,0.0,0.0,0.0,0.3448539674282074,4.0,0.0,1.0
656700,293.1561584472656,297.1499938964844,293.1499938964844,0.0692999511957168,-1724.6988525390625,304.1500549316406,0.6638674139976501,0.1204619482159614,0.1099065467715263,294.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.4834430813789367,0.050000000745058,0.0490737631916999,293.3000793457031,297.1499938964844,293.1499938964844,0.1285919398069381,-2178.58837890625,304.1658935546875,0.7804750204086304,0.1956370025873184,0.1386613547801971,293.1918640136719,297.1499938964844,293.1499938964844,0.3274060785770416,-6203.2236328125,304.1546325683594,0.9990000128746032,0.462088942527771,0.3951605558395386,293.3127746582031,297.1499938964844,293.1499938964844,0.0073946099728345,-2539.3515625,300.20037841796875,0.4834430813789367,0.050000000745058,0.2327848076820373,291.16534423828125,291.1499938964844,263.3999938964844,261.3506164550781,281.6426696777344,294.1153869628906,291.1659545898437,1.0,0.2567286789417267,0.7637250423431396,0.7637250423431396,1.0,1.0,-1.1108192205429075,0.4512632489204407,0.659555971622467,0.2417457997798919,0.0,0.0,0.4811935126781463,27.020795822143555,25.0,4.797735691070557,-10658.8837890625,176.0916290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35137939453125,307.3255920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.228515625,18000.0,0.0,0.0,0.2404682636260986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4227184951305389,0.4227236807346344,-5.1746596909652e-06,0.0,0.0002440447133267,0.0,0.0,22.5716552734375,0.0,0.0,0.0,0.3443477749824524,4.0,0.0,1.0
656760,293.1557006835937,297.1499938964844,293.1499938964844,0.0692952945828437,-1724.5965576171875,304.1500549316406,0.6641943454742432,0.1204729676246643,0.1099120676517486,294.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.4836745858192444,0.050000000745058,0.0490692630410194,293.3004150390625,297.1499938964844,293.1499938964844,0.1269914954900741,-2156.79638671875,304.1659240722656,0.7781994342803955,0.1936711370944976,0.1372891813516616,293.1913452148437,297.1499938964844,293.1499938964844,0.3268061876296997,-6194.1533203125,304.1548767089844,0.9990000128746032,0.4616609215736389,0.394618809223175,293.3125915527344,297.1499938964844,293.1499938964844,0.0073614320717751,-2531.01953125,300.1731872558594,0.4836745858192444,0.050000000745058,0.2327634543180465,291.1669921875,291.1499938964844,263.4100036621094,261.35906982421875,281.6482238769531,294.1132202148437,291.1671142578125,1.0,0.2562903165817261,0.7636228203773499,0.7636228203773499,1.0,1.0,-1.1084975004196167,0.4502213299274444,0.6582761406898499,0.2411612719297409,0.0,0.0,0.4798807203769684,26.87372398376465,25.0,3.4550788402557373,-10628.228515625,175.12208557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558044433594,307.3187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.876953125,18000.0,0.0,0.0,0.2400169223546981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.420706570148468,0.4207117259502411,-5.165858510736143e-06,0.0,0.000243586662691,0.0,0.0,22.404727935791016,0.0,0.0,0.0,0.3437406420707702,4.0,0.0,1.0
656820,293.1548767089844,297.1499938964844,293.1499938964844,0.0693035498261451,-1724.7396240234375,304.1500244140625,0.6647337079048157,0.1204951480031013,0.1099251359701156,294.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.484048843383789,0.050000000745058,0.0490620024502277,293.30108642578125,297.1499938964844,293.1499938964844,0.123817428946495,-2113.43505859375,304.1658935546875,0.7734503149986267,0.1897226423025131,0.1345337480306625,293.1904602050781,297.1499938964844,293.1499938964844,0.3258667886257171,-6180.1494140625,304.1548156738281,0.9990000128746032,0.4607947170734405,0.3937424719333648,293.3122863769531,297.1499938964844,293.1499938964844,0.007297025527805,-2514.966796875,300.117919921875,0.484048843383789,0.050000000745058,0.2327290177345276,291.1675109863281,291.1499938964844,263.42999267578125,261.3760681152344,281.6593017578125,294.1099853515625,291.16754150390625,1.0,0.255500465631485,0.763418436050415,0.763418436050415,1.0,1.0,-1.104103684425354,0.4482636749744415,0.6558400392532349,0.2400130182504654,0.0,0.0,0.4775128364562988,26.626338958740234,25.0,1.5647414922714231,-10573.1748046875,173.3541717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.369873046875,307.311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.115234375,18000.0,0.0,0.0,0.2390256971120834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4170445203781128,0.4170496463775635,-5.147899173607584e-06,0.0,0.0002425806887913,0.0,0.0,22.095335006713867,0.0,0.0,0.0,0.3425982296466827,4.0,0.0,1.0
656880,293.1548767089844,297.1499938964844,293.1499938964844,0.0693035498261451,-1724.7396240234375,304.1500244140625,0.6647337079048157,0.1204951480031013,0.1099251359701156,294.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.484048843383789,0.050000000745058,0.0490620024502277,293.30108642578125,297.1499938964844,293.1499938964844,0.123817428946495,-2113.43505859375,304.1658935546875,0.7734503149986267,0.1897226423025131,0.1345337480306625,293.1904602050781,297.1499938964844,293.1499938964844,0.3258667886257171,-6180.1494140625,304.1548156738281,0.9990000128746032,0.4607947170734405,0.3937424719333648,293.3122863769531,297.1499938964844,293.1499938964844,0.007297025527805,-2514.966796875,300.117919921875,0.484048843383789,0.050000000745058,0.2327290177345276,291.1675109863281,291.1499938964844,263.42999267578125,261.3760681152344,281.6593017578125,294.1099853515625,291.16754150390625,1.0,0.255500465631485,0.763418436050415,0.763418436050415,1.0,1.0,-1.104103684425354,0.4482636749744415,0.6558400392532349,0.2400130182504654,0.0,0.0,0.4775128364562988,26.626338958740234,25.0,1.5647414922714231,-10573.1748046875,173.3541717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.369873046875,307.311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.115234375,18000.0,0.0,0.0,0.2390256971120834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4170445203781128,0.4170496463775635,-5.147899173607584e-06,0.0,0.0002425806887913,0.0,0.0,22.095335006713867,0.0,0.0,0.0,0.3425982296466827,4.0,0.0,1.0
656940,293.1541748046875,297.1499938964844,293.1499938964844,0.0693122074007988,-1724.887939453125,304.1499938964844,0.6651425361633301,0.1205157861113548,0.1099391132593154,294.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.4843250215053558,0.050000000745058,0.0490566603839397,293.3017883300781,297.1499938964844,293.1499938964844,0.1206439509987831,-2069.8388671875,304.1658935546875,0.7684786319732666,0.1857517063617706,0.1317639052867889,293.1899108886719,297.1499938964844,293.1499938964844,0.3251469433307647,-6169.552734375,304.1544189453125,0.9990000128746032,0.4598806202411651,0.3930953741073608,293.3120422363281,297.1499938964844,293.1499938964844,0.0072333016432821,-2498.951416015625,300.0625915527344,0.4843250215053558,0.050000000745058,0.2327036708593368,291.1680603027344,291.1499938964844,263.45001220703125,261.39324951171875,281.6706237792969,294.1083679199219,291.1680603027344,1.0,0.2548067271709442,0.7632140517234802,0.7632140517234802,1.0,1.0,-1.0999822616577148,0.4464421272277832,0.6535400748252869,0.2388925701379776,0.0,0.0,0.4750612378120422,26.430599212646484,25.0,0.7810636758804321,-10520.3857421875,171.77371215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3874206542969,307.30596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.30078125,18000.0,0.0,0.0,0.2379346191883087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133983254432678,0.4134034514427185,-5.1304182306921575e-06,0.0,0.0002414733899058,0.0,0.0,21.791179656982425,0.0,0.0,0.0,0.3414627611637115,4.0,0.0,1.0
657000,293.1541748046875,297.1499938964844,293.1499938964844,0.0693122074007988,-1724.887939453125,304.1499938964844,0.6651425361633301,0.1205157861113548,0.1099391132593154,294.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.4843250215053558,0.050000000745058,0.0490566603839397,293.3017883300781,297.1499938964844,293.1499938964844,0.1206439509987831,-2069.8388671875,304.1658935546875,0.7684786319732666,0.1857517063617706,0.1317639052867889,293.1899108886719,297.1499938964844,293.1499938964844,0.3251469433307647,-6169.552734375,304.1544189453125,0.9990000128746032,0.4598806202411651,0.3930953741073608,293.3120422363281,297.1499938964844,293.1499938964844,0.0072333016432821,-2498.951416015625,300.0625915527344,0.4843250215053558,0.050000000745058,0.2327036708593368,291.1680603027344,291.1499938964844,263.45001220703125,261.39324951171875,281.6706237792969,294.1083679199219,291.1680603027344,1.0,0.2548067271709442,0.7632140517234802,0.7632140517234802,1.0,1.0,-1.0999822616577148,0.4464421272277832,0.6535400748252869,0.2388925701379776,0.0,0.0,0.4750612378120422,26.430599212646484,25.0,0.7810636758804321,-10520.3857421875,171.77371215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3874206542969,307.30596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.30078125,18000.0,0.0,0.0,0.2379346191883087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133983254432678,0.4134034514427185,-5.1304182306921575e-06,0.0,0.0002414733899058,0.0,0.0,21.791179656982425,0.0,0.0,0.0,0.3414627611637115,4.0,0.0,1.0
657060,293.153564453125,297.1499938964844,293.1499938964844,0.0693242326378822,-1725.10498046875,304.14996337890625,0.6654439568519592,0.120533213019371,0.1099519878625869,294.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.484524130821228,0.050000000745058,0.0490528158843517,293.3025207519531,297.1499938964844,293.1499938964844,0.1174782961606979,-2026.111328125,304.1658630371094,0.7633277773857117,0.1817581206560135,0.1289791464805603,293.18975830078125,297.1499938964844,293.1499938964844,0.3246259093284607,-6162.0087890625,304.15380859375,0.9990000128746032,0.4589041173458099,0.3926288187503814,293.3118896484375,297.1499938964844,293.1499938964844,0.0071705752052366,-2483.1201171875,300.00689697265625,0.484524130821228,0.050000000745058,0.2326854467391967,291.16796875,291.1499938964844,263.4700012207031,261.4105834960937,281.68218994140625,294.108154296875,291.1679382324219,1.0,0.2541879713535309,0.7630308270454407,0.7630308270454407,1.0,1.0,-1.0960685014724731,0.4447281062602997,0.6513404250144958,0.2377937585115432,0.0,0.0,0.4726661741733551,26.275287628173828,25.0,-0.0177262295037508,-10469.078125,170.33839416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40606689453125,307.3011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.6875,18000.0,0.0,0.0,0.236759066581726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4097972214221954,0.4098023176193237,-5.1131555665051565e-06,0.0,0.0002402803656877,0.0,0.0,21.49310302734375,0.0,0.0,0.0,0.3403443396091461,4.0,0.0,1.0
657120,293.153564453125,297.1499938964844,293.1499938964844,0.0693242326378822,-1725.10498046875,304.14996337890625,0.6654439568519592,0.120533213019371,0.1099519878625869,294.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.484524130821228,0.050000000745058,0.0490528158843517,293.3025207519531,297.1499938964844,293.1499938964844,0.1174782961606979,-2026.111328125,304.1658630371094,0.7633277773857117,0.1817581206560135,0.1289791464805603,293.18975830078125,297.1499938964844,293.1499938964844,0.3246259093284607,-6162.0087890625,304.15380859375,0.9990000128746032,0.4589041173458099,0.3926288187503814,293.3118896484375,297.1499938964844,293.1499938964844,0.0071705752052366,-2483.1201171875,300.00689697265625,0.484524130821228,0.050000000745058,0.2326854467391967,291.16796875,291.1499938964844,263.4700012207031,261.4105834960937,281.68218994140625,294.108154296875,291.1679382324219,1.0,0.2541879713535309,0.7630308270454407,0.7630308270454407,1.0,1.0,-1.0960685014724731,0.4447281062602997,0.6513404250144958,0.2377937585115432,0.0,0.0,0.4726661741733551,26.275287628173828,25.0,-0.0177262295037508,-10469.078125,170.33839416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40606689453125,307.3011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.6875,18000.0,0.0,0.0,0.236759066581726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4097972214221954,0.4098023176193237,-5.1131555665051565e-06,0.0,0.0002402803656877,0.0,0.0,21.49310302734375,0.0,0.0,0.0,0.3403443396091461,4.0,0.0,1.0
