time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657180,293.153076171875,297.1499938964844,293.1499938964844,0.0693359822034835,-1725.320068359375,304.14996337890625,0.6656549572944641,0.1205462142825126,0.1099622622132301,294.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.4846612811088562,0.050000000745058,0.0490501821041107,293.3032531738281,297.1499938964844,293.1499938964844,0.1143174171447753,-1982.1983642578125,304.1658630371094,0.7580338716506958,0.1777434051036834,0.12617988884449,293.18994140625,297.1499938964844,293.1499938964844,0.3242627382278442,-6156.849609375,304.15313720703125,0.9990000128746032,0.4578609764575958,0.3923073709011078,293.31182861328125,297.1499938964844,293.1499938964844,0.0071084653027355,-2467.344970703125,299.950927734375,0.4846612811088562,0.050000000745058,0.2326729446649551,291.1676025390625,291.1499938964844,263.489990234375,261.4281005859375,281.69403076171875,294.1092224121094,291.1675109863281,1.0,0.2536289393901825,0.7628476023674011,0.7628476023674011,1.0,1.0,-1.0923168659210205,0.443097323179245,0.6492194533348083,0.2367065101861953,0.0,0.0,0.4703463315963745,26.152267456054688,25.0,-0.4782431125640869,-10419.248046875,169.01783752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.423828125,307.2960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.666015625,18000.0,0.0,0.0,0.2355188876390457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4063293933868408,0.4063344895839691,-5.096605946164345e-06,0.0,0.0002390217268839,0.0,0.0,21.20849227905273,0.0,0.0,0.0,0.3392688035964966,4.0,0.0,1.0
657240,293.153076171875,297.1499938964844,293.1499938964844,0.0693359822034835,-1725.320068359375,304.14996337890625,0.6656549572944641,0.1205462142825126,0.1099622622132301,294.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.4846612811088562,0.050000000745058,0.0490501821041107,293.3032531738281,297.1499938964844,293.1499938964844,0.1143174171447753,-1982.1983642578125,304.1658630371094,0.7580338716506958,0.1777434051036834,0.12617988884449,293.18994140625,297.1499938964844,293.1499938964844,0.3242627382278442,-6156.849609375,304.15313720703125,0.9990000128746032,0.4578609764575958,0.3923073709011078,293.31182861328125,297.1499938964844,293.1499938964844,0.0071084653027355,-2467.344970703125,299.950927734375,0.4846612811088562,0.050000000745058,0.2326729446649551,291.1676025390625,291.1499938964844,263.489990234375,261.4281005859375,281.69403076171875,294.1092224121094,291.1675109863281,1.0,0.2536289393901825,0.7628476023674011,0.7628476023674011,1.0,1.0,-1.0923168659210205,0.443097323179245,0.6492194533348083,0.2367065101861953,0.0,0.0,0.4703463315963745,26.152267456054688,25.0,-0.4782431125640869,-10419.248046875,169.01783752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.423828125,307.2960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.666015625,18000.0,0.0,0.0,0.2355188876390457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4063293933868408,0.4063344895839691,-5.096605946164345e-06,0.0,0.0002390217268839,0.0,0.0,21.20849227905273,0.0,0.0,0.0,0.3392688035964966,4.0,0.0,1.0
657300,293.15283203125,297.1499938964844,293.1499938964844,0.0693413019180297,-1725.41845703125,304.14996337890625,0.6657319068908691,0.1205508261919021,0.1099661588668823,294.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.4847109913825989,0.050000000745058,0.0490492284297943,293.3036499023437,297.1499938964844,293.1499938964844,0.1127392873167991,-1960.17724609375,304.16583251953125,0.755344569683075,0.1757291704416275,0.1247754916548729,293.19012451171875,297.1499938964844,293.1499938964844,0.324129968881607,-6155.00048828125,304.15283203125,0.9990000128746032,0.4573147892951965,0.3921908736228943,293.3117980957031,297.1499938964844,293.1499938964844,0.0070776315405964,-2459.47314453125,299.9228210449219,0.4847109913825989,0.050000000745058,0.2326684296131134,291.1673278808594,291.1499938964844,263.5,261.4369506835937,281.70001220703125,294.1101379394531,291.167236328125,1.0,0.2533674836158752,0.7627559900283813,0.7627559900283813,1.0,1.0,-1.090489387512207,0.4423073828220367,0.6481819748878479,0.2361648380756378,0.0,0.0,0.4692188799381256,26.100547790527344,25.0,-0.6513998508453369,-10394.7265625,168.3922882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.431884765625,307.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.09375,18000.0,0.0,0.0,0.2348816394805908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4046483039855957,0.4046533703804016,-5.08862603965099e-06,0.0,0.0002383750106673,0.0,0.0,21.071435928344727,0.0,0.0,0.0,0.3387484550476074,4.0,0.0,1.0
657360,293.15264892578125,297.1499938964844,293.1499938964844,0.0693460553884506,-1725.5072021484375,304.14996337890625,0.6657915115356445,0.1205541417002677,0.1099690273404121,294.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.4847497344017029,0.050000000745058,0.0490484908223152,293.30401611328125,297.1499938964844,293.1499938964844,0.1111629679799079,-1938.1156005859373,304.16583251953125,0.7526314854621887,0.1737110465764999,0.1233681514859199,293.1903991699219,297.1499938964844,293.1499938964844,0.3240260481834411,-6153.580078125,304.1524963378906,0.9990000128746032,0.4567521214485168,0.3921001255512237,293.31182861328125,297.1499938964844,293.1499938964844,0.0070469165220856,-2451.604248046875,299.8946838378906,0.4847497344017029,0.050000000745058,0.2326649278402328,291.1670227050781,291.1499938964844,263.510009765625,261.4458312988281,281.7059936523437,294.1112670898437,291.1669311523437,1.0,0.2531164884567261,0.7626675367355347,0.7626675367355347,1.0,1.0,-1.0886894464492798,0.4415326714515686,0.647156834602356,0.2356238365173339,0.0,0.0,0.4681171476840973,26.05449867248535,25.0,-0.7970491647720337,-10370.453125,167.78677368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.439208984375,307.2898254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18024.470703125,18000.0,0.0,0.0,0.234236404299736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4030081927776336,0.4030132591724396,-5.080863502371358e-06,0.0,0.000237720174482,0.0,0.0,20.93828010559082,0.0,0.0,0.0,0.3382413387298584,4.0,0.0,1.0
657420,293.1523132324219,297.1499938964844,293.1499938964844,0.0693535283207893,-1725.6494140625,304.14996337890625,0.6658642888069153,0.1205565184354782,0.1099716052412986,294.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.4847984611988067,0.050000000745058,0.0490475706756114,293.3047180175781,297.1499938964844,293.1499938964844,0.1080172434449195,-1893.888427734375,304.1658020019531,0.7471453547477722,0.1696644276380539,0.1205461248755455,293.191162109375,297.1499938964844,293.1499938964844,0.3238945007324219,-6151.8662109375,304.1518859863281,0.9990000128746032,0.4555768668651581,0.3919860422611236,293.3119201660156,297.1499938964844,293.1499938964844,0.0069858212955296,-2435.86767578125,299.8381652832031,0.4847984611988067,0.050000000745058,0.232660561800003,291.166259765625,291.1499938964844,263.5299987792969,261.4637451171875,281.71807861328125,294.1141052246094,291.1661682128906,1.0,0.252641886472702,0.7624907493591309,0.7624907493591309,1.0,1.0,-1.0851619243621826,0.4400228857994079,0.6451390385627747,0.2345407009124755,0.0,0.0,0.46599942445755,25.97721290588379,25.0,-1.0116937160491943,-10322.603515625,166.62826538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.451171875,307.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.111328125,18000.0,0.0,0.0,0.2329330444335937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3998648226261139,0.3998698890209198,-5.066054200142389e-06,0.0,0.0002363974199397,0.0,0.0,20.684629440307617,0.0,0.0,0.0,0.3372708857059479,4.0,0.0,1.0
657480,293.1523132324219,297.1499938964844,293.1499938964844,0.0693535283207893,-1725.6494140625,304.14996337890625,0.6658642888069153,0.1205565184354782,0.1099716052412986,294.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.4847984611988067,0.050000000745058,0.0490475706756114,293.3047180175781,297.1499938964844,293.1499938964844,0.1080172434449195,-1893.888427734375,304.1658020019531,0.7471453547477722,0.1696644276380539,0.1205461248755455,293.191162109375,297.1499938964844,293.1499938964844,0.3238945007324219,-6151.8662109375,304.1518859863281,0.9990000128746032,0.4555768668651581,0.3919860422611236,293.3119201660156,297.1499938964844,293.1499938964844,0.0069858212955296,-2435.86767578125,299.8381652832031,0.4847984611988067,0.050000000745058,0.232660561800003,291.166259765625,291.1499938964844,263.5299987792969,261.4637451171875,281.71807861328125,294.1141052246094,291.1661682128906,1.0,0.252641886472702,0.7624907493591309,0.7624907493591309,1.0,1.0,-1.0851619243621826,0.4400228857994079,0.6451390385627747,0.2345407009124755,0.0,0.0,0.46599942445755,25.97721290588379,25.0,-1.0116937160491943,-10322.603515625,166.62826538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.451171875,307.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.111328125,18000.0,0.0,0.0,0.2329330444335937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3998648226261139,0.3998698890209198,-5.066054200142389e-06,0.0,0.0002363974199397,0.0,0.0,20.684629440307617,0.0,0.0,0.0,0.3372708857059479,4.0,0.0,1.0
657540,293.15203857421875,297.1499938964844,293.1499938964844,0.069357730448246,-1725.7335205078125,304.14996337890625,0.6658850908279419,0.1205532774329185,0.1099697425961494,294.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.4848164319992065,0.050000000745058,0.0490472465753555,293.3053894042969,297.1499938964844,293.1499938964844,0.1048827543854713,-1849.544921875,304.1657409667969,0.7415937185287476,0.1656073629856109,0.1177163496613502,293.1921081542969,297.1499938964844,293.1499938964844,0.3238448798656463,-6151.353515625,304.1513671875,0.9990000128746032,0.4543386995792389,0.3919441103935241,293.31207275390625,297.1499938964844,293.1499938964844,0.0069251237437129,-2420.114990234375,299.7814025878906,0.4848164319992065,0.050000000745058,0.2326590269804,291.1654663085937,291.1499938964844,263.54998779296875,261.4818725585937,281.73016357421875,294.1175842285156,291.16534423828125,1.0,0.2521965205669403,0.7623139023780823,0.7623139023780823,1.0,1.0,-1.0817105770111084,0.4385562539100647,0.6431543231010437,0.2334531396627426,0.0,0.0,0.4639959931373596,25.91571807861328,25.0,-1.1342872381210327,-10275.568359375,165.52609252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45928955078125,307.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.685546875,18000.0,0.0,0.0,0.2316291779279709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396904855966568,0.3969098925590515,-5.052200322097633e-06,0.0,0.0002350741706322,0.0,0.0,20.447668075561523,0.0,0.0,0.0,0.3363589644432068,4.0,0.0,1.0
657600,293.15203857421875,297.1499938964844,293.1499938964844,0.069357730448246,-1725.7335205078125,304.14996337890625,0.6658850908279419,0.1205532774329185,0.1099697425961494,294.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.4848164319992065,0.050000000745058,0.0490472465753555,293.3053894042969,297.1499938964844,293.1499938964844,0.1048827543854713,-1849.544921875,304.1657409667969,0.7415937185287476,0.1656073629856109,0.1177163496613502,293.1921081542969,297.1499938964844,293.1499938964844,0.3238448798656463,-6151.353515625,304.1513671875,0.9990000128746032,0.4543386995792389,0.3919441103935241,293.31207275390625,297.1499938964844,293.1499938964844,0.0069251237437129,-2420.114990234375,299.7814025878906,0.4848164319992065,0.050000000745058,0.2326590269804,291.1654663085937,291.1499938964844,263.54998779296875,261.4818725585937,281.73016357421875,294.1175842285156,291.16534423828125,1.0,0.2521965205669403,0.7623139023780823,0.7623139023780823,1.0,1.0,-1.0817105770111084,0.4385562539100647,0.6431543231010437,0.2334531396627426,0.0,0.0,0.4639959931373596,25.91571807861328,25.0,-1.1342872381210327,-10275.568359375,165.52609252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45928955078125,307.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.685546875,18000.0,0.0,0.0,0.2316291779279709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396904855966568,0.3969098925590515,-5.052200322097633e-06,0.0,0.0002350741706322,0.0,0.0,20.447668075561523,0.0,0.0,0.0,0.3363589644432068,4.0,0.0,1.0
657660,293.1518249511719,297.1499938964844,293.1499938964844,0.069358080625534,-1725.7489013671875,304.14996337890625,0.6658622622489929,0.1205442920327186,0.1099632084369659,294.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.484809935092926,0.050000000745058,0.0490473993122577,293.3060302734375,297.1499938964844,293.1499938964844,0.1017623171210289,-1805.1182861328125,304.16571044921875,0.7359797358512878,0.1615438163280487,0.1148814782500267,293.1932678222656,297.1499938964844,293.1499938964844,0.3238604366779327,-6151.787109375,304.15087890625,0.9990000128746032,0.4530390799045563,0.3919595777988434,293.3122863769531,297.1499938964844,293.1499938964844,0.0068647642619907,-2404.326416015625,299.7243957519531,0.484809935092926,0.050000000745058,0.2326597422361374,291.16461181640625,291.1499938964844,263.57000732421875,261.50018310546875,281.7422790527344,294.12158203125,291.1644897460937,1.0,0.251774400472641,0.7621411085128784,0.7621411085128784,1.0,1.0,-1.0783195495605469,0.4371253848075866,0.6411941051483154,0.2323602139949798,0.0,0.0,0.4621070623397827,25.86673927307129,25.0,-1.1814181804656982,-10229.2783203125,164.4691925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633178710937,307.2607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.271484375,18000.0,0.0,0.0,0.2303424775600433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3941284120082855,0.394133448600769,-5.039299139752984e-06,0.0,0.0002337683399673,0.0,0.0,20.227096557617188,0.0,0.0,0.0,0.3355053961277008,4.0,0.0,1.0
657720,293.1518249511719,297.1499938964844,293.1499938964844,0.069358080625534,-1725.7489013671875,304.14996337890625,0.6658622622489929,0.1205442920327186,0.1099632084369659,294.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.484809935092926,0.050000000745058,0.0490473993122577,293.3060302734375,297.1499938964844,293.1499938964844,0.1017623171210289,-1805.1182861328125,304.16571044921875,0.7359797358512878,0.1615438163280487,0.1148814782500267,293.1932678222656,297.1499938964844,293.1499938964844,0.3238604366779327,-6151.787109375,304.15087890625,0.9990000128746032,0.4530390799045563,0.3919595777988434,293.3122863769531,297.1499938964844,293.1499938964844,0.0068647642619907,-2404.326416015625,299.7243957519531,0.484809935092926,0.050000000745058,0.2326597422361374,291.16461181640625,291.1499938964844,263.57000732421875,261.50018310546875,281.7422790527344,294.12158203125,291.1644897460937,1.0,0.251774400472641,0.7621411085128784,0.7621411085128784,1.0,1.0,-1.0783195495605469,0.4371253848075866,0.6411941051483154,0.2323602139949798,0.0,0.0,0.4621070623397827,25.86673927307129,25.0,-1.1814181804656982,-10229.2783203125,164.4691925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633178710937,307.2607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.271484375,18000.0,0.0,0.0,0.2303424775600433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3941284120082855,0.394133448600769,-5.039299139752984e-06,0.0,0.0002337683399673,0.0,0.0,20.227096557617188,0.0,0.0,0.0,0.3355053961277008,4.0,0.0,1.0
657780,293.15167236328125,297.1499938964844,293.1499938964844,0.0693538859486579,-1725.6822509765625,304.1499938964844,0.6658010482788086,0.120529256761074,0.1099516153335571,294.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.4847834706306457,0.050000000745058,0.049047939479351,293.3065795898437,297.1499938964844,293.1499938964844,0.0986582860350608,-1760.6375732421875,304.1656494140625,0.7302854061126709,0.1574771702289581,0.1120438054203987,293.194580078125,297.1499938964844,293.1499938964844,0.3239286839962005,-6152.97900390625,304.1504821777344,0.9990000128746032,0.4516777098178863,0.3920218348503113,293.31256103515625,297.1499938964844,293.1499938964844,0.0068046958185732,-2388.486328125,299.6671447753906,0.4847834706306457,0.050000000745058,0.2326623052358627,291.1637878417969,291.1499938964844,263.5899963378906,261.5187072753906,281.7543640136719,294.1260070800781,291.1636657714844,1.0,0.2513713836669922,0.7619683742523193,0.7619683742523193,1.0,1.0,-1.0749778747558594,0.4357242286205292,0.6392536759376526,0.2312608063220977,0.0,0.0,0.4603296220302582,25.82796859741211,25.0,-1.1527189016342163,-10183.6982421875,163.44973754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633178710937,307.2472839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.943359375,18000.0,0.0,0.0,0.2290882766246795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3915316164493561,0.3915366530418396,-5.027327915740898e-06,0.0,0.0002324954839423,0.0,0.0,20.022321701049805,0.0,0.0,0.0,0.3347087800502777,4.0,0.0,1.0
657840,293.15167236328125,297.1499938964844,293.1499938964844,0.0693538859486579,-1725.6822509765625,304.1499938964844,0.6658010482788086,0.120529256761074,0.1099516153335571,294.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.4847834706306457,0.050000000745058,0.049047939479351,293.3065795898437,297.1499938964844,293.1499938964844,0.0986582860350608,-1760.6375732421875,304.1656494140625,0.7302854061126709,0.1574771702289581,0.1120438054203987,293.194580078125,297.1499938964844,293.1499938964844,0.3239286839962005,-6152.97900390625,304.1504821777344,0.9990000128746032,0.4516777098178863,0.3920218348503113,293.31256103515625,297.1499938964844,293.1499938964844,0.0068046958185732,-2388.486328125,299.6671447753906,0.4847834706306457,0.050000000745058,0.2326623052358627,291.1637878417969,291.1499938964844,263.5899963378906,261.5187072753906,281.7543640136719,294.1260070800781,291.1636657714844,1.0,0.2513713836669922,0.7619683742523193,0.7619683742523193,1.0,1.0,-1.0749778747558594,0.4357242286205292,0.6392536759376526,0.2312608063220977,0.0,0.0,0.4603296220302582,25.82796859741211,25.0,-1.1527189016342163,-10183.6982421875,163.44973754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633178710937,307.2472839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.943359375,18000.0,0.0,0.0,0.2290882766246795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3915316164493561,0.3915366530418396,-5.027327915740898e-06,0.0,0.0002324954839423,0.0,0.0,20.022321701049805,0.0,0.0,0.0,0.3347087800502777,4.0,0.0,1.0
657900,293.151611328125,297.1499938964844,293.1499938964844,0.0693499967455864,-1725.616455078125,304.1499938964844,0.6657581925392151,0.1205194517970085,0.1099439263343811,294.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.4847642481327057,0.050000000745058,0.0490483231842517,293.30682373046875,297.1499938964844,293.1499938964844,0.0971126183867454,-1738.3895263671875,304.1656188964844,0.7273958921432495,0.1554438322782516,0.1106247901916503,293.1952819824219,297.1499938964844,293.1499938964844,0.3239784240722656,-6153.7978515625,304.1502990722656,0.9990000128746032,0.4509745836257934,0.3920670449733734,293.3127136230469,297.1499938964844,293.1499938964844,0.0067747794091701,-2380.548095703125,299.6384582519531,0.4847642481327057,0.050000000745058,0.2326641231775283,291.16339111328125,291.1499938964844,263.6000061035156,261.5280456542969,281.7604064941406,294.1283874511719,291.16326904296875,1.0,0.2511757016181946,0.761881947517395,0.761881947517395,1.0,1.0,-1.0733224153518677,0.4350331723690033,0.638289213180542,0.2307083755731582,0.0,0.0,0.4594785571098327,25.811647415161133,25.0,-1.1157342195510864,-10161.1533203125,162.9516143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4619140625,307.239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.330078125,18000.0,0.0,0.0,0.2284769415855407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.390294462442398,0.3902994990348816,-5.021661309001502e-06,0.0,0.0002318750484846,0.0,0.0,19.925296783447266,0.0,0.0,0.0,0.3343298733234405,4.0,0.0,1.0
657960,293.1515808105469,297.1499938964844,293.1499938964844,0.0693447440862655,-1725.5260009765625,304.1500244140625,0.6657074093818665,0.1205081194639206,0.1099348440766334,294.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.4847414195537567,0.050000000745058,0.0490487776696682,293.3070678710937,297.1499938964844,293.1499938964844,0.095570296049118,-1716.140869140625,304.16558837890625,0.7244666218757629,0.1534113883972168,0.1092060506343841,293.1960144042969,297.1499938964844,293.1499938964844,0.3240373134613037,-6154.74658203125,304.150146484375,0.9990000128746032,0.4502559006214142,0.3921206891536712,293.3128662109375,297.1499938964844,293.1499938964844,0.0067448858171701,-2372.582763671875,299.60968017578125,0.4847414195537567,0.050000000745058,0.2326662838459015,291.1630249023437,291.1499938964844,263.6099853515625,261.5374450683594,281.76641845703125,294.1307983398437,291.16290283203125,1.0,0.2509835064411163,0.7618007659912109,0.7618007659912109,1.0,1.0,-1.0716761350631714,0.434348464012146,0.6373276114463806,0.2301549464464187,0.0,0.0,0.4586516618728637,25.79717063903809,25.0,-1.0673202276229858,-10138.779296875,162.46054077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45965576171875,307.2322692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.7578125,18000.0,0.0,0.0,0.2278784066438675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3890967667102813,0.3891017735004425,-5.016200702812057e-06,0.0,0.0002312676078872,0.0,0.0,19.831695556640625,0.0,0.0,0.0,0.3339635133743286,4.0,0.0,1.0
658020,293.1515197753906,297.1499938964844,293.1499938964844,0.0693304911255836,-1725.2769775390625,304.1500244140625,0.665586531162262,0.1204809471964836,0.1099129095673561,294.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.484687477350235,0.050000000745058,0.0490498505532741,293.3074645996094,297.1499938964844,293.1499938964844,0.0924940407276153,-1671.6646728515625,304.1654968261719,0.7184386253356934,0.1493499279022216,0.1063706576824188,293.1975402832031,297.1499938964844,293.1499938964844,0.3241758644580841,-6156.935546875,304.1498718261719,0.9990000128746032,0.4487763047218323,0.3922473788261413,293.313232421875,297.1499938964844,293.1499938964844,0.0066852942109107,-2356.603515625,299.5520324707031,0.484687477350235,0.050000000745058,0.2326713651418686,291.1623229980469,291.1499938964844,263.6300048828125,261.5564270019531,281.77838134765625,294.1358642578125,291.1622619628906,1.0,0.2506073713302612,0.7616382837295532,0.7616382837295532,1.0,1.0,-1.0684057474136353,0.4329939186573028,0.6354118585586548,0.2290423810482025,0.0,0.0,0.4570566713809967,25.772443771362305,25.0,-0.9404364824295044,-10094.4833984375,161.49559020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530639648437,307.21600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.72265625,18000.0,0.0,0.0,0.2267191410064697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3867989480495453,0.3868039548397064,-5.005793354939669e-06,0.0,0.0002300911146448,0.0,0.0,19.653038024902344,0.0,0.0,0.0,0.3332618176937103,4.0,0.0,1.0
658080,293.1515197753906,297.1499938964844,293.1499938964844,0.0693304911255836,-1725.2769775390625,304.1500244140625,0.665586531162262,0.1204809471964836,0.1099129095673561,294.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.484687477350235,0.050000000745058,0.0490498505532741,293.3074645996094,297.1499938964844,293.1499938964844,0.0924940407276153,-1671.6646728515625,304.1654968261719,0.7184386253356934,0.1493499279022216,0.1063706576824188,293.1975402832031,297.1499938964844,293.1499938964844,0.3241758644580841,-6156.935546875,304.1498718261719,0.9990000128746032,0.4487763047218323,0.3922473788261413,293.313232421875,297.1499938964844,293.1499938964844,0.0066852942109107,-2356.603515625,299.5520324707031,0.484687477350235,0.050000000745058,0.2326713651418686,291.1623229980469,291.1499938964844,263.6300048828125,261.5564270019531,281.77838134765625,294.1358642578125,291.1622619628906,1.0,0.2506073713302612,0.7616382837295532,0.7616382837295532,1.0,1.0,-1.0684057474136353,0.4329939186573028,0.6354118585586548,0.2290423810482025,0.0,0.0,0.4570566713809967,25.772443771362305,25.0,-0.9404364824295044,-10094.4833984375,161.49559020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530639648437,307.21600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.72265625,18000.0,0.0,0.0,0.2267191410064697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3867989480495453,0.3868039548397064,-5.005793354939669e-06,0.0,0.0002300911146448,0.0,0.0,19.653038024902344,0.0,0.0,0.0,0.3332618176937103,4.0,0.0,1.0
658140,293.1514892578125,297.1499938964844,293.1499938964844,0.0693106427788734,-1724.926025390625,304.1500549316406,0.6654412150382996,0.120447464287281,0.1098855212330818,294.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.4846241474151611,0.050000000745058,0.0490511059761047,293.3077697753906,297.1499938964844,293.1499938964844,0.0894254893064498,-1627.244384765625,304.1654663085937,0.7120581269264221,0.1452962607145309,0.1035399958491325,293.1991882324219,297.1499938964844,293.1499938964844,0.3243369162082672,-6159.43701171875,304.149658203125,0.9990000128746032,0.4472390711307525,0.3923960924148559,293.3136291503906,297.1499938964844,293.1499938964844,0.0066259074956178,-2340.54296875,299.4941711425781,0.4846241474151611,0.050000000745058,0.2326773256063461,291.1617736816406,291.1499938964844,263.6499938964844,261.5756530761719,281.7903137207031,294.1412048339844,291.1617126464844,1.0,0.2502408921718597,0.7614758610725403,0.7614758610725403,1.0,1.0,-1.0651624202728271,0.431657463312149,0.6335049271583557,0.2279224544763565,0.0,0.0,0.4555270075798034,25.752546310424805,25.0,-0.7720406651496887,-10050.7607421875,160.5510711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4441833496094,307.19879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.888671875,18000.0,0.0,0.0,0.225614532828331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846139013767242,0.3846189081668854,-4.995998551748926e-06,0.0,0.0002289700787514,0.0,0.0,19.48431968688965,0.0,0.0,0.0,0.3325962126255035,4.0,0.0,1.0
658200,293.1514892578125,297.1499938964844,293.1499938964844,0.0693106427788734,-1724.926025390625,304.1500549316406,0.6654412150382996,0.120447464287281,0.1098855212330818,294.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.4846241474151611,0.050000000745058,0.0490511059761047,293.3077697753906,297.1499938964844,293.1499938964844,0.0894254893064498,-1627.244384765625,304.1654663085937,0.7120581269264221,0.1452962607145309,0.1035399958491325,293.1991882324219,297.1499938964844,293.1499938964844,0.3243369162082672,-6159.43701171875,304.149658203125,0.9990000128746032,0.4472390711307525,0.3923960924148559,293.3136291503906,297.1499938964844,293.1499938964844,0.0066259074956178,-2340.54296875,299.4941711425781,0.4846241474151611,0.050000000745058,0.2326773256063461,291.1617736816406,291.1499938964844,263.6499938964844,261.5756530761719,281.7903137207031,294.1412048339844,291.1617126464844,1.0,0.2502408921718597,0.7614758610725403,0.7614758610725403,1.0,1.0,-1.0651624202728271,0.431657463312149,0.6335049271583557,0.2279224544763565,0.0,0.0,0.4555270075798034,25.752546310424805,25.0,-0.7720406651496887,-10050.7607421875,160.5510711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4441833496094,307.19879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.888671875,18000.0,0.0,0.0,0.225614532828331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846139013767242,0.3846189081668854,-4.995998551748926e-06,0.0,0.0002289700787514,0.0,0.0,19.48431968688965,0.0,0.0,0.0,0.3325962126255035,4.0,0.0,1.0
658260,293.1514892578125,297.1499938964844,293.1499938964844,0.0692849680781364,-1724.4691162109375,304.15008544921875,0.6652742028236389,0.1204074472188949,0.1098524704575538,294.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.484553575515747,0.050000000745058,0.0490524992346763,293.3080139160156,297.1499938964844,293.1499938964844,0.0863609537482261,-1582.91552734375,304.1654052734375,0.7051621079444885,0.14125357568264,0.1007163226604461,293.2008972167969,297.1499938964844,293.1499938964844,0.3245143890380859,-6162.16357421875,304.14947509765625,0.9990000128746032,0.4456455409526825,0.3925617635250091,293.3140869140625,297.1499938964844,293.1499938964844,0.0065667065791785,-2324.395751953125,299.4361267089844,0.484553575515747,0.050000000745058,0.2326839417219162,291.161376953125,291.1499938964844,263.6700134277344,261.5950927734375,281.8021545410156,294.1467590332031,291.16131591796875,1.0,0.2498821318149566,0.7613190412521362,0.7613190412521362,1.0,1.0,-1.0619418621063232,0.4303375482559204,0.6316043138504028,0.2267959862947464,0.0,0.0,0.4540433287620544,25.736373901367188,25.0,-0.5901735424995422,-10007.5576171875,159.62367248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43377685546875,307.1810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.259765625,18000.0,0.0,0.0,0.2245640754699707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3825123906135559,0.382517397403717,-4.986678959539859e-06,0.0,0.0002279039908898,0.0,0.0,19.323144912719727,0.0,0.0,0.0,0.3319576680660248,4.0,0.0,1.0
658320,293.1514892578125,297.1499938964844,293.1499938964844,0.0692849680781364,-1724.4691162109375,304.15008544921875,0.6652742028236389,0.1204074472188949,0.1098524704575538,294.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.484553575515747,0.050000000745058,0.0490524992346763,293.3080139160156,297.1499938964844,293.1499938964844,0.0863609537482261,-1582.91552734375,304.1654052734375,0.7051621079444885,0.14125357568264,0.1007163226604461,293.2008972167969,297.1499938964844,293.1499938964844,0.3245143890380859,-6162.16357421875,304.14947509765625,0.9990000128746032,0.4456455409526825,0.3925617635250091,293.3140869140625,297.1499938964844,293.1499938964844,0.0065667065791785,-2324.395751953125,299.4361267089844,0.484553575515747,0.050000000745058,0.2326839417219162,291.161376953125,291.1499938964844,263.6700134277344,261.5950927734375,281.8021545410156,294.1467590332031,291.16131591796875,1.0,0.2498821318149566,0.7613190412521362,0.7613190412521362,1.0,1.0,-1.0619418621063232,0.4303375482559204,0.6316043138504028,0.2267959862947464,0.0,0.0,0.4540433287620544,25.736373901367188,25.0,-0.5901735424995422,-10007.5576171875,159.62367248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43377685546875,307.1810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.259765625,18000.0,0.0,0.0,0.2245640754699707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3825123906135559,0.382517397403717,-4.986678959539859e-06,0.0,0.0002279039908898,0.0,0.0,19.323144912719727,0.0,0.0,0.0,0.3319576680660248,4.0,0.0,1.0
658380,293.15155029296875,297.1499938964844,293.1499938964844,0.0692531615495681,-1723.900634765625,304.1501159667969,0.6650869846343994,0.1203605830669403,0.1098134443163871,294.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.4844774305820465,0.050000000745058,0.0490540042519569,293.3081359863281,297.1499938964844,293.1499938964844,0.0832971185445785,-1538.713623046875,304.1653747558594,0.6980155110359192,0.1372249722480774,0.0979017987847328,293.2026672363281,297.1499938964844,293.1499938964844,0.3247037529945373,-6165.0498046875,304.1493225097656,0.9990000128746032,0.4439960122108459,0.3927405178546905,293.3145446777344,297.1499938964844,293.1499938964844,0.006507677026093,-2308.158935546875,299.3778686523437,0.4844774305820465,0.050000000745058,0.232691079378128,291.1610717773437,291.1499938964844,263.69000244140625,261.6147766113281,281.81396484375,294.1525573730469,291.1610412597656,1.0,0.2495297640562057,0.7611622214317322,0.7611622214317322,1.0,1.0,-1.0587416887283323,0.4290321171283722,0.6297095417976379,0.2256624549627304,0.0,0.0,0.4525879323482513,25.723114013671875,25.0,-0.4017687439918518,-9964.828125,158.71107482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.422607421875,307.1630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.80078125,18000.0,0.0,0.0,0.2235650420188903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380468487739563,0.3804734647274017,-4.977706794306869e-06,0.0,0.0002268901007482,0.0,0.0,19.16739845275879,0.0,0.0,0.0,0.3313391208648681,4.0,0.0,1.0
658440,293.15155029296875,297.1499938964844,293.1499938964844,0.0692531615495681,-1723.900634765625,304.1501159667969,0.6650869846343994,0.1203605830669403,0.1098134443163871,294.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.4844774305820465,0.050000000745058,0.0490540042519569,293.3081359863281,297.1499938964844,293.1499938964844,0.0832971185445785,-1538.713623046875,304.1653747558594,0.6980155110359192,0.1372249722480774,0.0979017987847328,293.2026672363281,297.1499938964844,293.1499938964844,0.3247037529945373,-6165.0498046875,304.1493225097656,0.9990000128746032,0.4439960122108459,0.3927405178546905,293.3145446777344,297.1499938964844,293.1499938964844,0.006507677026093,-2308.158935546875,299.3778686523437,0.4844774305820465,0.050000000745058,0.232691079378128,291.1610717773437,291.1499938964844,263.69000244140625,261.6147766113281,281.81396484375,294.1525573730469,291.1610412597656,1.0,0.2495297640562057,0.7611622214317322,0.7611622214317322,1.0,1.0,-1.0587416887283323,0.4290321171283722,0.6297095417976379,0.2256624549627304,0.0,0.0,0.4525879323482513,25.723114013671875,25.0,-0.4017687439918518,-9964.828125,158.71107482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.422607421875,307.1630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.80078125,18000.0,0.0,0.0,0.2235650420188903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380468487739563,0.3804734647274017,-4.977706794306869e-06,0.0,0.0002268901007482,0.0,0.0,19.16739845275879,0.0,0.0,0.0,0.3313391208648681,4.0,0.0,1.0
658500,293.1515808105469,297.1499938964844,293.1499938964844,0.0692348107695579,-1723.5718994140625,304.1501159667969,0.6649860739707947,0.1203343570232391,0.109791524708271,294.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.4844376444816589,0.050000000745058,0.0490547902882099,293.30816650390625,297.1499938964844,293.1499938964844,0.0817645788192749,-1516.672607421875,304.1653747558594,0.6943845152854919,0.1352169811725616,0.0964987650513649,293.2035522460937,297.1499938964844,293.1499938964844,0.3248018324375152,-6166.53759765625,304.1492919921875,0.9990000128746032,0.4431497454643249,0.3928338885307312,293.3147888183594,297.1499938964844,293.1499938964844,0.0064782188273966,-2300.0048828125,299.3486633300781,0.4844376444816589,0.050000000745058,0.2326948046684265,291.1609802246094,291.1499938964844,263.70001220703125,261.62469482421875,281.8198547363281,294.155517578125,291.16094970703125,1.0,0.2493556886911392,0.7610838413238525,0.7610838413238525,1.0,1.0,-1.057148814201355,0.4283846318721771,0.6287641525268555,0.2250930964946746,0.0,0.0,0.4518653154373169,25.71738624572754,25.0,-0.3093347251415252,-9943.626953125,158.2598419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4169311523437,307.1541442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.64453125,18000.0,0.0,0.0,0.2230837196111679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794602751731872,0.379465252161026,-4.973318027623463e-06,0.0,0.0002264016220578,0.0,0.0,19.0909481048584,0.0,0.0,0.0,0.3310351073741913,4.0,0.0,1.0
658560,293.151611328125,297.1499938964844,293.1499938964844,0.069214828312397,-1723.2135009765625,304.150146484375,0.6648804545402527,0.120306372642517,0.1097679659724235,294.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.4843969643115997,0.050000000745058,0.049055591225624,293.30816650390625,297.1499938964844,293.1499938964844,0.0802311450242996,-1494.677001953125,304.1653747558594,0.6907203793525696,0.133213922381401,0.0950988382101059,293.2044677734375,297.1499938964844,293.1499938964844,0.3249016404151916,-6168.0478515625,304.14923095703125,0.9990000128746032,0.4422895908355713,0.3929294049739837,293.3150634765625,297.1499938964844,293.1499938964844,0.0064487997442483,-2291.828125,299.31939697265625,0.4843969643115997,0.050000000745058,0.2326986044645309,291.1609191894531,291.1499938964844,263.7099914550781,261.6347045898437,281.8257141113281,294.1585388183594,291.1609191894531,1.0,0.2491828352212906,0.761011004447937,0.761011004447937,1.0,1.0,-1.0555603504180908,0.4277410507202148,0.627819299697876,0.224522665143013,0.0,0.0,0.4511434137821197,25.712146759033203,25.0,-0.2242744863033294,-9922.53515625,157.81166076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41131591796875,307.145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.52734375,18000.0,0.0,0.0,0.2226131111383438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784570097923279,0.3784619867801666,-4.968973371433094e-06,0.0,0.0002259240136481,0.0,0.0,19.015113830566406,0.0,0.0,0.0,0.3307333290576935,4.0,0.0,1.0
658620,293.1517028808594,297.1499938964844,293.1499938964844,0.0691699683666229,-1722.4085693359375,304.1501770019531,0.664655864238739,0.1202446222305297,0.1097158640623092,294.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.4843133091926574,0.050000000745058,0.0490572415292263,293.3080749511719,297.1499938964844,293.1499938964844,0.0771606713533401,-1450.843505859375,304.1653747558594,0.6833111047744751,0.1292232125997543,0.0923094227910041,293.20635986328125,297.1499938964844,293.1499938964844,0.3251054883003235,-6171.123046875,304.1491394042969,0.9990000128746032,0.4405277371406555,0.3931256830692291,293.3155822753906,297.1499938964844,293.1499938964844,0.0063900742679834,-2275.406005859375,299.2607421875,0.4843133091926574,0.050000000745058,0.2327064424753189,291.160888671875,291.1499938964844,263.7300109863281,261.6548767089844,281.8373718261719,294.16473388671875,291.160888671875,1.0,0.2488403618335724,0.7608653903007507,0.7608653903007507,1.0,1.0,-1.052396535873413,0.426463633775711,0.6259329319000244,0.2233767509460449,0.0,0.0,0.4496960937976837,25.702878952026367,25.0,-0.0705662369728088,-9880.64453125,156.9238739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,307.1278686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.38671875,18000.0,0.0,0.0,0.2216999977827072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764564394950866,0.376461386680603,-4.960371825291077e-06,0.0,0.0002249973185826,0.0,0.0,18.864591598510746,0.0,0.0,0.0,0.3301337957382202,4.0,0.0,1.0
658680,293.1517028808594,297.1499938964844,293.1499938964844,0.0691699683666229,-1722.4085693359375,304.1501770019531,0.664655864238739,0.1202446222305297,0.1097158640623092,294.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.4843133091926574,0.050000000745058,0.0490572415292263,293.3080749511719,297.1499938964844,293.1499938964844,0.0771606713533401,-1450.843505859375,304.1653747558594,0.6833111047744751,0.1292232125997543,0.0923094227910041,293.20635986328125,297.1499938964844,293.1499938964844,0.3251054883003235,-6171.123046875,304.1491394042969,0.9990000128746032,0.4405277371406555,0.3931256830692291,293.3155822753906,297.1499938964844,293.1499938964844,0.0063900742679834,-2275.406005859375,299.2607421875,0.4843133091926574,0.050000000745058,0.2327064424753189,291.160888671875,291.1499938964844,263.7300109863281,261.6548767089844,281.8373718261719,294.16473388671875,291.160888671875,1.0,0.2488403618335724,0.7608653903007507,0.7608653903007507,1.0,1.0,-1.052396535873413,0.426463633775711,0.6259329319000244,0.2233767509460449,0.0,0.0,0.4496960937976837,25.702878952026367,25.0,-0.0705662369728088,-9880.64453125,156.9238739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,307.1278686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.38671875,18000.0,0.0,0.0,0.2216999977827072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764564394950866,0.376461386680603,-4.960371825291077e-06,0.0,0.0002249973185826,0.0,0.0,18.864591598510746,0.0,0.0,0.0,0.3301337957382202,4.0,0.0,1.0
658740,293.15185546875,297.1499938964844,293.1499938964844,0.0691187009215354,-1721.488037109375,304.15020751953125,0.6644145846366882,0.1201753467321395,0.1096571609377861,294.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.4842274785041809,0.050000000745058,0.0490589365363121,293.3078918457031,297.1499938964844,293.1499938964844,0.074081540107727,-1407.2239990234375,304.1653747558594,0.6758235096931458,0.1252538561820984,0.0895342379808425,293.208251953125,297.1499938964844,293.1499938964844,0.3253130614757538,-6174.244140625,304.1490783691406,0.9990000128746032,0.4387143552303314,0.3933271169662475,293.316162109375,297.1499938964844,293.1499938964844,0.0063315196894109,-2258.89990234375,299.20184326171875,0.4842274785041809,0.050000000745058,0.2327144742012024,291.16094970703125,291.1499938964844,263.75,261.6753234863281,281.8489990234375,294.171142578125,291.16094970703125,1.0,0.2485015392303466,0.7607197761535645,0.7607197761535645,1.0,1.0,-1.049248456954956,0.4251982569694519,0.6240501999855042,0.2222237139940261,0.0,0.0,0.4482353031635284,25.69482612609864,25.0,0.0696400627493858,-9839.08984375,156.0462188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39080810546875,307.11102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.35546875,18000.0,0.0,0.0,0.2208162099123001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744518756866455,0.3744568228721618,-4.951832579536131e-06,0.0,0.0002241003821836,0.0,0.0,18.714683532714844,0.0,0.0,0.0,0.3295358121395111,4.0,0.0,1.0
658800,293.15185546875,297.1499938964844,293.1499938964844,0.0691187009215354,-1721.488037109375,304.15020751953125,0.6644145846366882,0.1201753467321395,0.1096571609377861,294.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.4842274785041809,0.050000000745058,0.0490589365363121,293.3078918457031,297.1499938964844,293.1499938964844,0.074081540107727,-1407.2239990234375,304.1653747558594,0.6758235096931458,0.1252538561820984,0.0895342379808425,293.208251953125,297.1499938964844,293.1499938964844,0.3253130614757538,-6174.244140625,304.1490783691406,0.9990000128746032,0.4387143552303314,0.3933271169662475,293.316162109375,297.1499938964844,293.1499938964844,0.0063315196894109,-2258.89990234375,299.20184326171875,0.4842274785041809,0.050000000745058,0.2327144742012024,291.16094970703125,291.1499938964844,263.75,261.6753234863281,281.8489990234375,294.171142578125,291.16094970703125,1.0,0.2485015392303466,0.7607197761535645,0.7607197761535645,1.0,1.0,-1.049248456954956,0.4251982569694519,0.6240501999855042,0.2222237139940261,0.0,0.0,0.4482353031635284,25.69482612609864,25.0,0.0696400627493858,-9839.08984375,156.0462188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39080810546875,307.11102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.35546875,18000.0,0.0,0.0,0.2208162099123001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744518756866455,0.3744568228721618,-4.951832579536131e-06,0.0,0.0002241003821836,0.0,0.0,18.714683532714844,0.0,0.0,0.0,0.3295358121395111,4.0,0.0,1.0
658860,293.1520080566406,297.1499938964844,293.1499938964844,0.0690598711371421,-1720.43115234375,304.1502380371094,0.6641557216644287,0.1200967580080032,0.1095904633402824,294.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4841408729553222,0.050000000745058,0.0490606464445591,293.3076171875,297.1499938964844,293.1499938964844,0.0709941610693931,-1363.8863525390625,304.1654052734375,0.6683077812194824,0.1213126108050346,0.0867774412035942,293.2101745605469,297.1499938964844,293.1499938964844,0.325521171092987,-6177.36328125,304.1490478515625,0.9990000128746032,0.4368444681167602,0.3935302793979645,293.3167419433594,297.1499938964844,293.1499938964844,0.0062730927020311,-2242.299560546875,299.1427001953125,0.4841408729553222,0.050000000745058,0.2327225804328918,291.1610717773437,291.1499938964844,263.7690124511719,261.69512939453125,281.860595703125,294.17791748046875,291.1610717773437,1.0,0.2481661736965179,0.7605793476104736,0.7605793476104736,1.0,1.0,-1.0461150407791138,0.4239344596862793,0.6221805810928345,0.2210933119058609,0.0,0.0,0.4467499852180481,25.68792533874512,25.0,0.1845628172159195,-9797.83203125,155.17825317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38238525390625,307.0949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.439453125,18000.0,0.0,0.0,0.2199562042951584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724274039268493,0.3724323511123657,-4.9432896958023775e-06,0.0,0.0002232275874121,0.0,0.0,18.564207077026367,0.0,0.0,0.0,0.328934758901596,4.0,0.0,1.0
658920,293.1520080566406,297.1499938964844,293.1499938964844,0.0690598711371421,-1720.43115234375,304.1502380371094,0.6641557216644287,0.1200967580080032,0.1095904633402824,294.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4841408729553222,0.050000000745058,0.0490606464445591,293.3076171875,297.1499938964844,293.1499938964844,0.0709941610693931,-1363.8863525390625,304.1654052734375,0.6683077812194824,0.1213126108050346,0.0867774412035942,293.2101745605469,297.1499938964844,293.1499938964844,0.325521171092987,-6177.36328125,304.1490478515625,0.9990000128746032,0.4368444681167602,0.3935302793979645,293.3167419433594,297.1499938964844,293.1499938964844,0.0062730927020311,-2242.299560546875,299.1427001953125,0.4841408729553222,0.050000000745058,0.2327225804328918,291.1610717773437,291.1499938964844,263.7690124511719,261.69512939453125,281.860595703125,294.17791748046875,291.1610717773437,1.0,0.2481661736965179,0.7605793476104736,0.7605793476104736,1.0,1.0,-1.0461150407791138,0.4239344596862793,0.6221805810928345,0.2210933119058609,0.0,0.0,0.4467499852180481,25.68792533874512,25.0,0.1845628172159195,-9797.83203125,155.17825317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38238525390625,307.0949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.439453125,18000.0,0.0,0.0,0.2199562042951584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724274039268493,0.3724323511123657,-4.9432896958023775e-06,0.0,0.0002232275874121,0.0,0.0,18.564207077026367,0.0,0.0,0.0,0.328934758901596,4.0,0.0,1.0
