time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
658980,293.1521911621094,297.1499938964844,293.1499938964844,0.0689914748072624,-1719.2022705078125,304.1502685546875,0.663876473903656,0.1200054511427879,0.1095134243369102,294.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.4840550422668457,0.050000000745058,0.0490623414516449,293.30718994140625,297.1499938964844,293.1499938964844,0.0678989142179489,-1320.890625,304.1654357910156,0.6608153581619263,0.1174049377441406,0.0840428620576858,293.212158203125,297.1499938964844,293.1499938964844,0.3257259726524353,-6180.42333984375,304.1490173339844,0.9990000128746032,0.4349194169044494,0.3937315940856933,293.3173828125,297.1499938964844,293.1499938964844,0.0062147392891347,-2225.59033203125,299.083251953125,0.4840550422668457,0.050000000745058,0.2327306121587753,291.1612854003906,291.1499938964844,263.7861022949219,261.71337890625,281.872314453125,294.1855163574219,291.16131591796875,1.0,0.2478336095809936,0.7604389190673828,0.7604389190673828,1.0,1.0,-1.0429935455322266,0.4226614236831665,0.6203321218490601,0.2200090885162353,0.0,0.0,0.4452309310436249,25.681934356689453,25.0,0.3036243021488189,-9756.734375,154.31869506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37548828125,307.0797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.61328125,18000.0,0.0,0.0,0.2191106230020523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703715205192566,0.3703764677047729,-4.9346904233971145e-06,0.0,0.0002223694318672,0.0,0.0,18.41231346130371,0.0,0.0,0.0,0.3283271789550781,4.0,0.0,1.0
659040,293.1521911621094,297.1499938964844,293.1499938964844,0.0689914748072624,-1719.2022705078125,304.1502685546875,0.663876473903656,0.1200054511427879,0.1095134243369102,294.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.4840550422668457,0.050000000745058,0.0490623414516449,293.30718994140625,297.1499938964844,293.1499938964844,0.0678989142179489,-1320.890625,304.1654357910156,0.6608153581619263,0.1174049377441406,0.0840428620576858,293.212158203125,297.1499938964844,293.1499938964844,0.3257259726524353,-6180.42333984375,304.1490173339844,0.9990000128746032,0.4349194169044494,0.3937315940856933,293.3173828125,297.1499938964844,293.1499938964844,0.0062147392891347,-2225.59033203125,299.083251953125,0.4840550422668457,0.050000000745058,0.2327306121587753,291.1612854003906,291.1499938964844,263.7861022949219,261.71337890625,281.872314453125,294.1855163574219,291.16131591796875,1.0,0.2478336095809936,0.7604389190673828,0.7604389190673828,1.0,1.0,-1.0429935455322266,0.4226614236831665,0.6203321218490601,0.2200090885162353,0.0,0.0,0.4452309310436249,25.681934356689453,25.0,0.3036243021488189,-9756.734375,154.31869506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37548828125,307.0797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.61328125,18000.0,0.0,0.0,0.2191106230020523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703715205192566,0.3703764677047729,-4.9346904233971145e-06,0.0,0.0002223694318672,0.0,0.0,18.41231346130371,0.0,0.0,0.0,0.3283271789550781,4.0,0.0,1.0
659100,293.1523132324219,297.1499938964844,293.1499938964844,0.068952277302742,-1718.497802734375,304.1502990722656,0.6637256741523743,0.1199531704187393,0.1094694137573242,294.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.4840123057365417,0.050000000745058,0.0490631833672523,293.30694580078125,297.1499938964844,293.1499938964844,0.0663485676050186,-1299.5390625,304.1654357910156,0.6570926308631897,0.1154649034142494,0.0826851278543472,293.2131652832031,297.1499938964844,293.1499938964844,0.3258272707462311,-6181.93408203125,304.1490173339844,0.9990000128746032,0.43393474817276,0.3938318192958832,293.3177185058594,297.1499938964844,293.1499938964844,0.0061855679377913,-2217.1884765625,299.0534362792969,0.4840123057365417,0.050000000745058,0.2327346205711364,291.16143798828125,291.1499938964844,263.7939147949219,261.7219543457031,281.87823486328125,294.189697265625,291.16143798828125,1.0,0.2476683408021927,0.7603687047958374,0.7603687047958374,1.0,1.0,-1.0414371490478516,0.4220227897167206,0.6194144487380981,0.2194803953170776,0.0,0.0,0.4444545209407806,25.67924118041992,25.0,0.3567692041397095,-9736.203125,153.89193725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3726806640625,307.0723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.7421875,18000.0,0.0,0.0,0.2186909615993499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3693261742591858,0.3693311214447021,-4.930349859932903e-06,0.0,0.0002219435264123,0.0,0.0,18.33543968200684,0.0,0.0,0.0,0.3280193507671356,4.0,0.0,1.0
659160,293.1524658203125,297.1499938964844,293.1499938964844,0.068909116089344,-1717.7225341796875,304.1502990722656,0.6635656356811523,0.1198958531022071,0.1094209402799606,294.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615295410156,0.4839695990085602,0.050000000745058,0.0490640252828598,293.306640625,297.1499938964844,293.1499938964844,0.0647966638207435,-1278.29296875,304.1654663085937,0.6533914804458618,0.1135346516966819,0.0813340246677398,293.21417236328125,297.1499938964844,293.1499938964844,0.3259283304214477,-6183.4404296875,304.1490173339844,0.9990000128746032,0.4329347610473633,0.3939319849014282,293.31805419921875,297.1499938964844,293.1499938964844,0.006156391929835,-2208.753662109375,299.0234680175781,0.4839695990085602,0.050000000745058,0.2327386140823364,291.1615905761719,291.1499938964844,263.8013000488281,261.7301330566406,281.8841247558594,294.1941223144531,291.1615905761719,1.0,0.2475036680698394,0.760303258895874,0.760303258895874,1.0,1.0,-1.039883375167847,0.4213839471340179,0.6184993982315063,0.2189586907625198,0.0,0.0,0.4436663091182709,25.67674446105957,25.0,0.3899202644824981,-9715.68359375,153.46710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,307.0653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.88671875,18000.0,0.0,0.0,0.2182719260454177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3682673275470733,0.3682722449302673,-4.9259706429438666e-06,0.0,0.0002215182612417,0.0,0.0,18.2578067779541,0.0,0.0,0.0,0.3277083337306976,4.0,0.0,1.0
659220,293.1528015136719,297.1499938964844,293.1499938964844,0.0688114836812019,-1715.969970703125,304.1503601074219,0.6632184386253357,0.1197662949562072,0.10931096971035,294.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.4838841557502746,0.050000000745058,0.049065712839365,293.30596923828125,297.1499938964844,293.1499938964844,0.0616851188242435,-1236.092529296875,304.1654968261719,0.6460601091384888,0.1097005829215049,0.0786502286791801,293.2162170410156,297.1499938964844,293.1499938964844,0.3261308372020721,-6186.45849609375,304.1490173339844,0.9990000128746032,0.4308919906616211,0.3941323161125183,293.3188171386719,297.1499938964844,293.1499938964844,0.0060980413109064,-2191.792724609375,298.9632568359375,0.4838841557502746,0.050000000745058,0.2327466160058975,291.161865234375,291.1499938964844,263.814697265625,261.7454833984375,281.8959045410156,294.20361328125,291.1618957519531,1.0,0.2471758872270584,0.760172426700592,0.760172426700592,1.0,1.0,-1.0367820262908936,0.4201057553291321,0.6166762709617615,0.2179286330938339,0.0,0.0,0.4420623481273651,25.672203063964844,25.0,0.3963058590888977,-9674.7255859375,152.62254333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669738769531,307.0516662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.12890625,18000.0,0.0,0.0,0.2174323350191116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3661176860332489,0.3661226034164428,-4.917115802527405e-06,0.0,0.0002206661883974,0.0,0.0,18.100849151611328,0.0,0.0,0.0,0.3270789384841919,4.0,0.0,1.0
659280,293.1528015136719,297.1499938964844,293.1499938964844,0.0688114836812019,-1715.969970703125,304.1503601074219,0.6632184386253357,0.1197662949562072,0.10931096971035,294.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.4838841557502746,0.050000000745058,0.049065712839365,293.30596923828125,297.1499938964844,293.1499938964844,0.0616851188242435,-1236.092529296875,304.1654968261719,0.6460601091384888,0.1097005829215049,0.0786502286791801,293.2162170410156,297.1499938964844,293.1499938964844,0.3261308372020721,-6186.45849609375,304.1490173339844,0.9990000128746032,0.4308919906616211,0.3941323161125183,293.3188171386719,297.1499938964844,293.1499938964844,0.0060980413109064,-2191.792724609375,298.9632568359375,0.4838841557502746,0.050000000745058,0.2327466160058975,291.161865234375,291.1499938964844,263.814697265625,261.7454833984375,281.8959045410156,294.20361328125,291.1618957519531,1.0,0.2471758872270584,0.760172426700592,0.760172426700592,1.0,1.0,-1.0367820262908936,0.4201057553291321,0.6166762709617615,0.2179286330938339,0.0,0.0,0.4420623481273651,25.672203063964844,25.0,0.3963058590888977,-9674.7255859375,152.62254333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669738769531,307.0516662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.12890625,18000.0,0.0,0.0,0.2174323350191116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3661176860332489,0.3661226034164428,-4.917115802527405e-06,0.0,0.0002206661883974,0.0,0.0,18.100849151611328,0.0,0.0,0.0,0.3270789384841919,4.0,0.0,1.0
659340,293.1531677246094,297.1499938964844,293.1499938964844,0.0687008574604988,-1713.9884033203125,304.1504211425781,0.6628422141075134,0.1196219772100448,0.1091850996017456,294.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.4838016331195831,0.050000000745058,0.0490673445165157,293.3049011230469,297.1499938964844,293.1499938964844,0.0585907287895679,-1194.666259765625,304.1654663085937,0.638892650604248,0.1059661582112312,0.0760150626301765,293.21826171875,297.1499938964844,293.1499938964844,0.3263314068317413,-6189.4462890625,304.1490173339844,0.9990000128746032,0.4287960529327392,0.3943257927894592,293.3196716308594,297.1499938964844,293.1499938964844,0.0060396906919777,-2174.72119140625,298.90252685546875,0.4838016331195831,0.050000000745058,0.2327543497085571,291.1620178222656,291.1499938964844,263.8263854980469,261.7594299316406,281.9063415527344,294.2121887207031,291.1619873046875,1.0,0.2468505501747131,0.7600415945053101,0.7600415945053101,1.0,1.0,-1.0337114334106443,0.4188418686389923,0.6148695349693298,0.2169067561626434,0.0,0.0,0.4404431283473968,25.666793823242188,25.0,0.0629686787724495,-9634.53125,151.78814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651428222656,307.0385437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.201171875,18000.0,0.0,0.0,0.2165870815515518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639417588710785,0.3639466762542724,-4.908176379103679e-06,0.0,0.0002198083529947,0.0,0.0,17.942781448364258,0.0,0.0,0.0,0.3264443576335907,4.0,0.0,1.0
659400,293.1531677246094,297.1499938964844,293.1499938964844,0.0687008574604988,-1713.9884033203125,304.1504211425781,0.6628422141075134,0.1196219772100448,0.1091850996017456,294.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.4838016331195831,0.050000000745058,0.0490673445165157,293.3049011230469,297.1499938964844,293.1499938964844,0.0585907287895679,-1194.666259765625,304.1654663085937,0.638892650604248,0.1059661582112312,0.0760150626301765,293.21826171875,297.1499938964844,293.1499938964844,0.3263314068317413,-6189.4462890625,304.1490173339844,0.9990000128746032,0.4287960529327392,0.3943257927894592,293.3196716308594,297.1499938964844,293.1499938964844,0.0060396906919777,-2174.72119140625,298.90252685546875,0.4838016331195831,0.050000000745058,0.2327543497085571,291.1620178222656,291.1499938964844,263.8263854980469,261.7594299316406,281.9063415527344,294.2121887207031,291.1619873046875,1.0,0.2468505501747131,0.7600415945053101,0.7600415945053101,1.0,1.0,-1.0337114334106443,0.4188418686389923,0.6148695349693298,0.2169067561626434,0.0,0.0,0.4404431283473968,25.666793823242188,25.0,0.0629686787724495,-9634.53125,151.78814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651428222656,307.0385437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.201171875,18000.0,0.0,0.0,0.2165870815515518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639417588710785,0.3639466762542724,-4.908176379103679e-06,0.0,0.0002198083529947,0.0,0.0,17.942781448364258,0.0,0.0,0.0,0.3264443576335907,4.0,0.0,1.0
659460,293.1534729003906,297.1499938964844,293.1499938964844,0.0685928016901016,-1712.067138671875,304.15045166015625,0.6624733805656433,0.1194755434989929,0.1090559810400009,294.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.4837292730808258,0.050000000745058,0.0490687750279903,293.3031921386719,297.1499938964844,293.1499938964844,0.0555971153080463,-1155.109619140625,304.1653137207031,0.6320409774780273,0.1023867130279541,0.0734947770833969,293.22027587890625,297.1499938964844,293.1499938964844,0.3265336155891418,-6192.47216796875,304.14898681640625,0.9990000128746032,0.4266602098941803,0.39449542760849,293.3205261230469,297.1499938964844,293.1499938964844,0.0059816413559019,-2157.684326171875,298.841064453125,0.4837292730808258,0.050000000745058,0.2327611446380615,291.1613464355469,291.1499938964844,263.8363952636719,261.7720642089844,281.9137268066406,294.2177429199219,291.1612243652344,1.0,0.2465301603078842,0.7599186301231384,0.7599186301231384,1.0,1.0,-1.0307447910308838,0.4176424145698547,0.613102376461029,0.215864285826683,0.0,0.0,0.4389702081680298,25.65682601928711,25.0,-0.908764898777008,-9597.275390625,150.97689819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36407470703125,307.0262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.056640625,18000.0,0.0,0.0,0.2157394140958786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361895889043808,0.3619008064270019,-4.899555278825574e-06,0.0,0.0002189480728702,0.0,0.0,17.794113159179688,0.0,0.0,0.0,0.3258472084999084,4.0,0.0,1.0
659520,293.1534729003906,297.1499938964844,293.1499938964844,0.0685928016901016,-1712.067138671875,304.15045166015625,0.6624733805656433,0.1194755434989929,0.1090559810400009,294.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.4837292730808258,0.050000000745058,0.0490687750279903,293.3031921386719,297.1499938964844,293.1499938964844,0.0555971153080463,-1155.109619140625,304.1653137207031,0.6320409774780273,0.1023867130279541,0.0734947770833969,293.22027587890625,297.1499938964844,293.1499938964844,0.3265336155891418,-6192.47216796875,304.14898681640625,0.9990000128746032,0.4266602098941803,0.39449542760849,293.3205261230469,297.1499938964844,293.1499938964844,0.0059816413559019,-2157.684326171875,298.841064453125,0.4837292730808258,0.050000000745058,0.2327611446380615,291.1613464355469,291.1499938964844,263.8363952636719,261.7720642089844,281.9137268066406,294.2177429199219,291.1612243652344,1.0,0.2465301603078842,0.7599186301231384,0.7599186301231384,1.0,1.0,-1.0307447910308838,0.4176424145698547,0.613102376461029,0.215864285826683,0.0,0.0,0.4389702081680298,25.65682601928711,25.0,-0.908764898777008,-9597.275390625,150.97689819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36407470703125,307.0262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.056640625,18000.0,0.0,0.0,0.2157394140958786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361895889043808,0.3619008064270019,-4.899555278825574e-06,0.0,0.0002189480728702,0.0,0.0,17.794113159179688,0.0,0.0,0.0,0.3258472084999084,4.0,0.0,1.0
659580,293.1538391113281,297.1499938964844,293.1499938964844,0.0684767514467239,-1710.0062255859375,304.1505126953125,0.6620798110961914,0.1193137019872665,0.1089165210723877,294.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.4836544394493103,0.050000000745058,0.0490702576935291,293.30145263671875,297.1499938964844,293.1499938964844,0.0526290088891983,-1116.3519287109375,304.1651611328125,0.625226616859436,0.0988601297140121,0.0710244849324226,293.2222595214844,297.1499938964844,293.1499938964844,0.326746255159378,-6195.66162109375,304.14898681640625,0.9990000128746032,0.42447629570961,0.3946707844734192,293.3214416503906,297.1499938964844,293.1499938964844,0.0059236399829387,-2140.552001953125,298.77911376953125,0.4836544394493103,0.050000000745058,0.232768177986145,291.1604309082031,291.1499938964844,263.8448181152344,261.783447265625,281.9200134277344,294.22467041015625,291.16033935546875,1.0,0.2462150603532791,0.7597956657409668,0.7597956657409668,1.0,1.0,-1.0278329849243164,0.4165099859237671,0.6113229990005493,0.214719757437706,0.0,0.0,0.437647134065628,25.6463680267334,25.0,-1.110841155052185,-9562.8818359375,150.18258666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.362548828125,307.0155334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.57421875,18000.0,0.0,0.0,0.2149012684822082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600824773311615,0.3600873649120331,-4.891855041933013e-06,0.0,0.0002180974697694,0.0,0.0,17.662689208984375,0.0,0.0,0.0,0.3253170549869537,4.0,0.0,1.0
659640,293.1538391113281,297.1499938964844,293.1499938964844,0.0684767514467239,-1710.0062255859375,304.1505126953125,0.6620798110961914,0.1193137019872665,0.1089165210723877,294.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.4836544394493103,0.050000000745058,0.0490702576935291,293.30145263671875,297.1499938964844,293.1499938964844,0.0526290088891983,-1116.3519287109375,304.1651611328125,0.625226616859436,0.0988601297140121,0.0710244849324226,293.2222595214844,297.1499938964844,293.1499938964844,0.326746255159378,-6195.66162109375,304.14898681640625,0.9990000128746032,0.42447629570961,0.3946707844734192,293.3214416503906,297.1499938964844,293.1499938964844,0.0059236399829387,-2140.552001953125,298.77911376953125,0.4836544394493103,0.050000000745058,0.232768177986145,291.1604309082031,291.1499938964844,263.8448181152344,261.783447265625,281.9200134277344,294.22467041015625,291.16033935546875,1.0,0.2462150603532791,0.7597956657409668,0.7597956657409668,1.0,1.0,-1.0278329849243164,0.4165099859237671,0.6113229990005493,0.214719757437706,0.0,0.0,0.437647134065628,25.6463680267334,25.0,-1.110841155052185,-9562.8818359375,150.18258666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.362548828125,307.0155334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.57421875,18000.0,0.0,0.0,0.2149012684822082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600824773311615,0.3600873649120331,-4.891855041933013e-06,0.0,0.0002180974697694,0.0,0.0,17.662689208984375,0.0,0.0,0.0,0.3253170549869537,4.0,0.0,1.0
659700,293.154052734375,297.1499938964844,293.1499938964844,0.0684112831950187,-1708.8416748046875,304.1505432128906,0.6618621945381165,0.1192225962877273,0.1088388562202453,294.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.4836138486862182,0.050000000745058,0.0490710586309433,293.30059814453125,297.1499938964844,293.1499938964844,0.0511444658041,-1097.1231689453125,304.16510009765625,0.6217560768127441,0.0971100628376007,0.069799318909645,293.2232666015625,297.1499938964844,293.1499938964844,0.3268575966358185,-6197.3330078125,304.1489562988281,0.9990000128746032,0.4233628511428833,0.3947659134864807,293.3219299316406,297.1499938964844,293.1499938964844,0.0058945943601429,-2131.92041015625,298.7479553222656,0.4836138486862182,0.050000000745058,0.2327719777822494,291.1600646972656,291.1499938964844,263.84844970703125,261.7886657714844,281.9228210449219,294.2291564941406,291.1599426269531,1.0,0.246059313416481,0.7597341537475586,0.7597341537475586,1.0,1.0,-1.0263888835906982,0.4159730076789856,0.6104158759117126,0.2140853404998779,0.0,0.0,0.4370169043540954,25.6414852142334,25.0,-1.077600598335266,-9546.271484375,149.7903289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36138916015625,307.01031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.060546875,18000.0,0.0,0.0,0.21448914706707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592283725738525,0.3592332601547241,-4.888284820481204e-06,0.0,0.0002176792186219,0.0,0.0,17.601152420043945,0.0,0.0,0.0,0.3250686824321747,4.0,0.0,1.0
659760,293.154296875,297.1499938964844,293.1499938964844,0.0683392435312271,-1707.5595703125,304.15057373046875,0.6616254448890686,0.1191224977374076,0.1087537854909896,294.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4835704863071441,0.050000000745058,0.0490719191730022,293.2997741699219,297.1499938964844,293.1499938964844,0.0496594384312629,-1077.9844970703125,304.1650695800781,0.6181972026824951,0.0953682735562324,0.0685800164937973,293.2242736816406,297.1499938964844,293.1499938964844,0.326974868774414,-6199.09521484375,304.14892578125,0.9990000128746032,0.4222331047058105,0.3948675692081451,293.3224182128906,297.1499938964844,293.1499938964844,0.0058655152097344,-2123.246826171875,298.7166748046875,0.4835704863071441,0.050000000745058,0.2327760607004165,291.1596984863281,291.1499938964844,263.8516845703125,261.7935791015625,281.9253234863281,294.2344665527344,291.1596069335937,1.0,0.2459046989679336,0.7596755623817444,0.7596755623817444,1.0,1.0,-1.0249512195587158,0.415459394454956,0.609491765499115,0.2133980691432953,0.0,0.0,0.436409443616867,25.63688850402832,25.0,-1.0469871759414673,-9530.01171875,149.40101623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35992431640625,307.00506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6015625,18000.0,0.0,0.0,0.2140830308198928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584052920341491,0.3584101796150207,-4.88486148242373e-06,0.0,0.0002172670501749,0.0,0.0,17.542011260986328,0.0,0.0,0.0,0.3248299658298492,4.0,0.0,1.0
659820,293.1549072265625,297.1499938964844,293.1499938964844,0.0681730434298515,-1704.600830078125,304.1506652832031,0.6610864996910095,0.1188917830586433,0.1085582748055458,294.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.4834743142127991,0.050000000745058,0.0490738227963447,293.29815673828125,297.1499938964844,293.1499938964844,0.0466872230172157,-1039.941162109375,304.1649780273437,0.6106056571006775,0.0919044911861419,0.0661561638116836,293.22637939453125,297.1499938964844,293.1499938964844,0.3272297382354736,-6202.935546875,304.1488647460937,0.9990000128746032,0.4199240207672119,0.395091563463211,293.3235168457031,297.1499938964844,293.1499938964844,0.0058071315288543,-2105.740234375,298.653564453125,0.4834743142127991,0.050000000745058,0.2327850759029388,291.1589660644531,291.1499938964844,263.8570861816406,261.80255126953125,281.92938232421875,294.2474670410156,291.15887451171875,1.0,0.2455982863903045,0.7595583200454712,0.7595583200454712,1.0,1.0,-1.0220885276794434,0.4145054519176483,0.6075831055641174,0.2118435949087143,0.0,0.0,0.4352641403675079,25.628623962402344,25.0,-1.03864848613739,-9498.568359375,148.62973022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35601806640625,306.9945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.666015625,18000.0,0.0,0.0,0.2132905572652816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568524420261383,0.3568573296070099,-4.878412710240809e-06,0.0,0.000216462809476,0.0,0.0,17.43075180053711,0.0,0.0,0.0,0.3243806660175323,4.0,0.0,1.0
659880,293.1549072265625,297.1499938964844,293.1499938964844,0.0681730434298515,-1704.600830078125,304.1506652832031,0.6610864996910095,0.1188917830586433,0.1085582748055458,294.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.4834743142127991,0.050000000745058,0.0490738227963447,293.29815673828125,297.1499938964844,293.1499938964844,0.0466872230172157,-1039.941162109375,304.1649780273437,0.6106056571006775,0.0919044911861419,0.0661561638116836,293.22637939453125,297.1499938964844,293.1499938964844,0.3272297382354736,-6202.935546875,304.1488647460937,0.9990000128746032,0.4199240207672119,0.395091563463211,293.3235168457031,297.1499938964844,293.1499938964844,0.0058071315288543,-2105.740234375,298.653564453125,0.4834743142127991,0.050000000745058,0.2327850759029388,291.1589660644531,291.1499938964844,263.8570861816406,261.80255126953125,281.92938232421875,294.2474670410156,291.15887451171875,1.0,0.2455982863903045,0.7595583200454712,0.7595583200454712,1.0,1.0,-1.0220885276794434,0.4145054519176483,0.6075831055641174,0.2118435949087143,0.0,0.0,0.4352641403675079,25.628623962402344,25.0,-1.03864848613739,-9498.568359375,148.62973022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35601806640625,306.9945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.666015625,18000.0,0.0,0.0,0.2132905572652816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568524420261383,0.3568573296070099,-4.878412710240809e-06,0.0,0.000216462809476,0.0,0.0,17.43075180053711,0.0,0.0,0.0,0.3243806660175323,4.0,0.0,1.0
659940,293.1556701660156,297.1499938964844,293.1499938964844,0.0679699033498764,-1700.9820556640625,304.1507873535156,0.6603884696960449,0.1186117455363273,0.1083216518163681,294.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.4833231270313263,0.050000000745058,0.0490768030285835,293.296630859375,297.1499938964844,293.1499938964844,0.0437131784856319,-1002.159912109375,304.1649475097656,0.6023120284080505,0.0884634107351303,0.0637498572468757,293.2284545898437,297.1499938964844,293.1499938964844,0.3272841870784759,-6203.609375,304.149169921875,0.9990000128746032,0.4175649285316467,0.3951054513454437,293.3247985839844,297.1499938964844,293.1499938964844,0.00574860163033,-2088.057373046875,298.58966064453125,0.4833231270313263,0.050000000745058,0.2327992171049118,291.15838623046875,291.1499938964844,263.8611145019531,261.8104248046875,281.9320068359375,294.263671875,291.1583251953125,1.0,0.2452881634235382,0.759441077709198,0.759441077709198,1.0,1.0,-1.0189542770385742,0.4135310053825378,0.6054232716560364,0.2099589109420776,0.0,0.0,0.4341954588890075,25.638446807861328,25.0,-0.7005003690719604,-9467.32421875,147.8211212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35089111328125,306.9846496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8359375,18000.0,0.0,0.0,0.2125284820795059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3554215431213379,0.3554264307022095,-4.872505542152794e-06,0.0,0.0002156894042855,0.0,0.0,17.32866859436035,0.0,0.0,0.0,0.323967695236206,4.0,0.0,1.0
660000,293.1556701660156,297.1499938964844,293.1499938964844,0.0679699033498764,-1700.9820556640625,304.1507873535156,0.6603884696960449,0.1186117455363273,0.1083216518163681,294.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.4833231270313263,0.050000000745058,0.0490768030285835,293.296630859375,297.1499938964844,293.1499938964844,0.0437131784856319,-1002.159912109375,304.1649475097656,0.6023120284080505,0.0884634107351303,0.0637498572468757,293.2284545898437,297.1499938964844,293.1499938964844,0.3272841870784759,-6203.609375,304.149169921875,0.9990000128746032,0.4175649285316467,0.3951054513454437,293.3247985839844,297.1499938964844,293.1499938964844,0.00574860163033,-2088.057373046875,298.58966064453125,0.4833231270313263,0.050000000745058,0.2327992171049118,291.15838623046875,291.1499938964844,263.8611145019531,261.8104248046875,281.9320068359375,294.263671875,291.1583251953125,1.0,0.2452881634235382,0.759441077709198,0.759441077709198,1.0,1.0,-1.0189542770385742,0.4135310053825378,0.6054232716560364,0.2099589109420776,0.0,0.0,0.4341954588890075,25.638446807861328,25.0,-0.7005003690719604,-9467.32421875,147.8211212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35089111328125,306.9846496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8359375,18000.0,0.0,0.0,0.2125284820795059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3554215431213379,0.3554264307022095,-4.872505542152794e-06,0.0,0.0002156894042855,0.0,0.0,17.32866859436035,0.0,0.0,0.0,0.323967695236206,4.0,0.0,1.0
660060,293.1566162109375,297.1499938964844,293.1499938964844,0.0677196532487869,-1696.5086669921875,304.15093994140625,0.6593732833862305,0.1182784438133239,0.1080409958958625,294.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.4830019474029541,0.050000000745058,0.0490831136703491,293.2951965332031,297.1499938964844,293.1499938964844,0.0407393835484981,-964.5314331054688,304.1649169921875,0.5933318734169006,0.0850409865379333,0.0613594986498355,293.2298583984375,297.1499938964844,293.1499938964844,0.3263639211654663,-6189.083984375,304.1510314941406,0.9987805485725404,0.4152916669845581,0.3941444754600525,293.32623291015625,297.1499938964844,293.1499938964844,0.0056896074675023,-2070.017333984375,298.525390625,0.4830019474029541,0.050000000745058,0.2328291535377502,291.1589660644531,291.1499938964844,263.8638000488281,261.8172302246094,281.9328918457031,294.2807006835937,291.1591491699219,1.0,0.2449432909488678,0.7593253254890442,0.7593253254890442,1.0,1.0,-1.0146361589431765,0.4121257364749908,0.6025104522705078,0.2075631916522979,0.0,0.0,0.4329814314842224,25.71257972717285,25.0,1.1539027690887451,-9430.853515625,146.81756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3457336425781,306.9772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.568359375,18000.0,0.0,0.0,0.2117871940135955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3539266288280487,0.3539315164089203,-4.866725248575676e-06,0.0,0.0002149370848201,0.0,0.0,17.223604202270508,0.0,0.0,0.0,0.3235412836074829,4.0,0.0,1.0
660120,293.1566162109375,297.1499938964844,293.1499938964844,0.0677196532487869,-1696.5086669921875,304.15093994140625,0.6593732833862305,0.1182784438133239,0.1080409958958625,294.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.4830019474029541,0.050000000745058,0.0490831136703491,293.2951965332031,297.1499938964844,293.1499938964844,0.0407393835484981,-964.5314331054688,304.1649169921875,0.5933318734169006,0.0850409865379333,0.0613594986498355,293.2298583984375,297.1499938964844,293.1499938964844,0.3263639211654663,-6189.083984375,304.1510314941406,0.9987805485725404,0.4152916669845581,0.3941444754600525,293.32623291015625,297.1499938964844,293.1499938964844,0.0056896074675023,-2070.017333984375,298.525390625,0.4830019474029541,0.050000000745058,0.2328291535377502,291.1589660644531,291.1499938964844,263.8638000488281,261.8172302246094,281.9328918457031,294.2807006835937,291.1591491699219,1.0,0.2449432909488678,0.7593253254890442,0.7593253254890442,1.0,1.0,-1.0146361589431765,0.4121257364749908,0.6025104522705078,0.2075631916522979,0.0,0.0,0.4329814314842224,25.71257972717285,25.0,1.1539027690887451,-9430.853515625,146.81756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3457336425781,306.9772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.568359375,18000.0,0.0,0.0,0.2117871940135955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3539266288280487,0.3539315164089203,-4.866725248575676e-06,0.0,0.0002149370848201,0.0,0.0,17.223604202270508,0.0,0.0,0.0,0.3235412836074829,4.0,0.0,1.0
660180,293.1576843261719,297.1499938964844,293.1499938964844,0.06741813570261,-1691.1053466796875,304.151123046875,0.6581197381019592,0.1178923696279525,0.1077144667506218,294.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.4825692772865295,0.050000000745058,0.0490916185081005,293.2938232421875,297.1499938964844,293.1499938964844,0.0377771370112896,-927.009033203125,304.1648864746094,0.5837359428405762,0.0816361829638481,0.0589831620454788,293.2298583984375,297.1499938964844,293.1499938964844,0.3245121538639068,-6160.23486328125,304.1537475585937,0.9970434308052064,0.4132649600505829,0.3922939002513885,293.32781982421875,297.1499938964844,293.1499938964844,0.005630022380501,-2051.55078125,298.4609375,0.4825692772865295,0.050000000745058,0.2328695058822631,291.1612548828125,291.1499938964844,263.8652038574219,261.82305908203125,281.9306030273437,294.2955017089844,291.1615295410156,1.0,0.2445403039455413,0.7592095732688904,0.7592095732688904,1.0,1.0,-1.009231686592102,0.4103221297264099,0.5989095568656921,0.2047124058008194,0.0,0.0,0.4313312172889709,25.82449531555176,25.0,2.7396352291107178,-9386.46875,145.60118103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3435974121094,306.9698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.83203125,18000.0,0.0,0.0,0.211031287908554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3519556522369385,0.3519605100154876,-4.85966847918462e-06,0.0,0.0002141699369531,0.0,0.0,17.087387084960938,0.0,0.0,0.0,0.3229905366897583,4.0,0.0,1.0
660240,293.1576843261719,297.1499938964844,293.1499938964844,0.06741813570261,-1691.1053466796875,304.151123046875,0.6581197381019592,0.1178923696279525,0.1077144667506218,294.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.4825692772865295,0.050000000745058,0.0490916185081005,293.2938232421875,297.1499938964844,293.1499938964844,0.0377771370112896,-927.009033203125,304.1648864746094,0.5837359428405762,0.0816361829638481,0.0589831620454788,293.2298583984375,297.1499938964844,293.1499938964844,0.3245121538639068,-6160.23486328125,304.1537475585937,0.9970434308052064,0.4132649600505829,0.3922939002513885,293.32781982421875,297.1499938964844,293.1499938964844,0.005630022380501,-2051.55078125,298.4609375,0.4825692772865295,0.050000000745058,0.2328695058822631,291.1612548828125,291.1499938964844,263.8652038574219,261.82305908203125,281.9306030273437,294.2955017089844,291.1615295410156,1.0,0.2445403039455413,0.7592095732688904,0.7592095732688904,1.0,1.0,-1.009231686592102,0.4103221297264099,0.5989095568656921,0.2047124058008194,0.0,0.0,0.4313312172889709,25.82449531555176,25.0,2.7396352291107178,-9386.46875,145.60118103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3435974121094,306.9698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.83203125,18000.0,0.0,0.0,0.211031287908554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3519556522369385,0.3519605100154876,-4.85966847918462e-06,0.0,0.0002141699369531,0.0,0.0,17.087387084960938,0.0,0.0,0.0,0.3229905366897583,4.0,0.0,1.0
660300,293.15826416015625,297.1499938964844,293.1499938964844,0.0672529190778732,-1688.154052734375,304.1512145996094,0.6574887633323669,0.1176792085170745,0.1075326651334762,294.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.4823769927024841,0.050000000745058,0.0490954034030437,293.2931823730469,297.1499938964844,293.1499938964844,0.0363100133836269,-908.3424072265624,304.16485595703125,0.5787991881370544,0.0799406021833419,0.0577993802726268,293.2295227050781,297.1499938964844,293.1499938964844,0.3235969245433807,-6146.13818359375,304.1547241210937,0.9962081909179688,0.4123181998729706,0.3913927972316742,293.32867431640625,297.1499938964844,293.1499938964844,0.005600020289421,-2042.2283935546875,298.4282531738281,0.4823769927024841,0.050000000745058,0.2328874617815017,291.16217041015625,291.1499938964844,263.8654479980469,261.8255920410156,281.92828369140625,294.3026733398437,291.1623229980469,1.0,0.2443227171897888,0.7591517567634583,0.7591517567634583,1.0,1.0,-1.006536841392517,0.4094501435756683,0.5970866680145264,0.2032206654548645,0.0,0.0,0.4304224252700805,25.86747932434082,25.0,2.3232290744781494,-9363.3701171875,144.9759063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3443603515625,306.96551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0859375,18000.0,0.0,0.0,0.2106356620788574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3508023917675018,0.350807249546051,-4.855415227211779e-06,0.0,0.0002137684205081,0.0,0.0,17.007543563842773,0.0,0.0,0.0,0.3226690888404846,4.0,0.0,1.0
660360,293.1589050292969,297.1499938964844,293.1499938964844,0.0670798495411872,-1685.071533203125,304.1513061523437,0.6568521857261658,0.1174529045820236,0.1073388531804084,294.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.4821982979774475,0.050000000745058,0.049098927527666,293.2925720214844,297.1499938964844,293.1499938964844,0.0348570570349693,-889.7540283203125,304.164794921875,0.5737735033035278,0.078249916434288,0.0566185787320137,293.2291259765625,297.1499938964844,293.1499938964844,0.3227068483829498,-6132.5048828125,304.1554870605469,0.9953970909118652,0.4113881587982178,0.3905143141746521,293.3295593261719,297.1499938964844,293.1499938964844,0.0055699869990348,-2032.8973388671875,298.3951110839844,0.4821982979774475,0.050000000745058,0.2329041659832,291.1626281738281,291.1499938964844,263.86541748046875,261.8279113769531,281.925537109375,294.3101806640625,291.1626892089844,1.0,0.2440973669290542,0.7591075301170349,0.7591075301170349,1.0,1.0,-1.0038566589355469,0.4085995256900787,0.5952571034431458,0.2017006576061248,0.0,0.0,0.4295313358306885,25.903425216674805,25.0,1.6500656604766846,-9340.6748046875,144.34445190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34625244140625,306.96173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.4921875,18000.0,0.0,0.0,0.2102262079715728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496415913105011,0.3496464490890503,-4.85095779367839e-06,0.0,0.0002133528905687,0.0,0.0,16.92681312561035,0.0,0.0,0.0,0.3223434090614319,4.0,0.0,1.0
660420,293.16021728515625,297.1499938964844,293.1499938964844,0.0667042955756187,-1678.3975830078125,304.1514892578125,0.6555451154708862,0.1169600933790206,0.106915146112442,294.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.4818688333034515,0.050000000745058,0.0491054244339466,293.2913818359375,297.1499938964844,293.1499938964844,0.032002680003643,-852.7509155273438,304.16461181640625,0.5634670257568359,0.0748818218708038,0.0542661473155021,293.2283020019531,297.1499938964844,293.1499938964844,0.3209501504898071,-6105.740234375,304.15655517578125,0.9938084483146667,0.4095529615879059,0.3887885212898254,293.3314514160156,297.1499938964844,293.1499938964844,0.0055096428841352,-2014.0833740234373,298.3278503417969,0.4818688333034515,0.050000000745058,0.2329349964857101,291.1630249023437,291.1499938964844,263.864501953125,261.83184814453125,281.9195556640625,294.3266296386719,291.1630554199219,1.0,0.2436278015375137,0.759019136428833,0.759019136428833,1.0,1.0,-0.9984976053237916,0.4069269597530365,0.5915706157684326,0.198594719171524,0.0,0.0,0.4277624189853668,25.96065902709961,25.0,0.8032824397087097,-9296.4833984375,143.06338500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3523864746094,306.9563293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.41015625,18000.0,0.0,0.0,0.2093678265810012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473579585552215,0.3473627865314483,-4.84204201711691e-06,0.0,0.0002124817256117,0.0,0.0,16.76810073852539,0.0,0.0,0.0,0.3217002153396606,4.0,0.0,1.0
660480,293.16021728515625,297.1499938964844,293.1499938964844,0.0667042955756187,-1678.3975830078125,304.1514892578125,0.6555451154708862,0.1169600933790206,0.106915146112442,294.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.4818688333034515,0.050000000745058,0.0491054244339466,293.2913818359375,297.1499938964844,293.1499938964844,0.032002680003643,-852.7509155273438,304.16461181640625,0.5634670257568359,0.0748818218708038,0.0542661473155021,293.2283020019531,297.1499938964844,293.1499938964844,0.3209501504898071,-6105.740234375,304.15655517578125,0.9938084483146667,0.4095529615879059,0.3887885212898254,293.3314514160156,297.1499938964844,293.1499938964844,0.0055096428841352,-2014.0833740234373,298.3278503417969,0.4818688333034515,0.050000000745058,0.2329349964857101,291.1630249023437,291.1499938964844,263.864501953125,261.83184814453125,281.9195556640625,294.3266296386719,291.1630554199219,1.0,0.2436278015375137,0.759019136428833,0.759019136428833,1.0,1.0,-0.9984976053237916,0.4069269597530365,0.5915706157684326,0.198594719171524,0.0,0.0,0.4277624189853668,25.96065902709961,25.0,0.8032824397087097,-9296.4833984375,143.06338500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3523864746094,306.9563293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.41015625,18000.0,0.0,0.0,0.2093678265810012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473579585552215,0.3473627865314483,-4.84204201711691e-06,0.0,0.0002124817256117,0.0,0.0,16.76810073852539,0.0,0.0,0.0,0.3217002153396606,4.0,0.0,1.0
660540,293.1616516113281,297.1499938964844,293.1499938964844,0.0662834197282791,-1670.9327392578125,304.1517028808594,0.6541740894317627,0.1164107024669647,0.1064402535557746,294.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.4815673530101776,0.050000000745058,0.0491113811731338,293.2902526855469,297.1499938964844,293.1499938964844,0.0291973277926445,-815.8236083984375,304.1644287109375,0.5528656244277954,0.0715298876166343,0.0519250109791755,293.2274780273437,297.1499938964844,293.1499938964844,0.3191981315612793,-6079.16650390625,304.15728759765625,0.9922407269477844,0.4077359735965729,0.3870834112167358,293.3335266113281,297.1499938964844,293.1499938964844,0.0054485853761434,-1994.9207763671875,298.25946044921875,0.4815673530101776,0.050000000745058,0.2329632341861724,291.1633605957031,291.1499938964844,263.86248779296875,261.8349609375,281.91326904296875,294.34478759765625,291.1633605957031,1.0,0.2431371808052063,0.7589307427406311,0.7589307427406311,1.0,1.0,-0.993111789226532,0.4052637219429016,0.5878480672836304,0.195438340306282,0.0,0.0,0.4259604513645172,26.00354766845703,25.0,0.5005331039428711,-9252.658203125,141.75997924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607482910156,306.9525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.466796875,18000.0,0.0,0.0,0.2084574103355407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450614213943481,0.3450662493705749,-4.833176262764027e-06,0.0,0.0002115577808581,0.0,0.0,16.609575271606445,0.0,0.0,0.0,0.3210565447807312,4.0,0.0,1.0
660600,293.1616516113281,297.1499938964844,293.1499938964844,0.0662834197282791,-1670.9327392578125,304.1517028808594,0.6541740894317627,0.1164107024669647,0.1064402535557746,294.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.4815673530101776,0.050000000745058,0.0491113811731338,293.2902526855469,297.1499938964844,293.1499938964844,0.0291973277926445,-815.8236083984375,304.1644287109375,0.5528656244277954,0.0715298876166343,0.0519250109791755,293.2274780273437,297.1499938964844,293.1499938964844,0.3191981315612793,-6079.16650390625,304.15728759765625,0.9922407269477844,0.4077359735965729,0.3870834112167358,293.3335266113281,297.1499938964844,293.1499938964844,0.0054485853761434,-1994.9207763671875,298.25946044921875,0.4815673530101776,0.050000000745058,0.2329632341861724,291.1633605957031,291.1499938964844,263.86248779296875,261.8349609375,281.91326904296875,294.34478759765625,291.1633605957031,1.0,0.2431371808052063,0.7589307427406311,0.7589307427406311,1.0,1.0,-0.993111789226532,0.4052637219429016,0.5878480672836304,0.195438340306282,0.0,0.0,0.4259604513645172,26.00354766845703,25.0,0.5005331039428711,-9252.658203125,141.75997924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607482910156,306.9525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.466796875,18000.0,0.0,0.0,0.2084574103355407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450614213943481,0.3450662493705749,-4.833176262764027e-06,0.0,0.0002115577808581,0.0,0.0,16.609575271606445,0.0,0.0,0.0,0.3210565447807312,4.0,0.0,1.0
660660,293.16314697265625,297.1499938964844,293.1499938964844,0.0658185556530952,-1662.704833984375,304.15191650390625,0.6527331471443176,0.1158077344298362,0.1059162244200706,294.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4812859892845154,0.050000000745058,0.0491169393062591,293.2891845703125,297.1499938964844,293.1499938964844,0.0266275200992822,-779.5697631835938,304.163818359375,0.5420494675636292,0.0681921541690826,0.0495933778584003,293.2267150878906,297.1499938964844,293.1499938964844,0.3174467980861664,-6052.66796875,304.15777587890625,0.990677297115326,0.4059288501739502,0.3853884041309356,293.3357238769531,297.1499938964844,293.1499938964844,0.0053869285620749,-1975.43994140625,298.1898803710937,0.4812859892845154,0.050000000745058,0.2329896241426468,291.1636047363281,291.1499938964844,263.8594970703125,261.8372802734375,281.90679931640625,294.3639831542969,291.1636047363281,1.0,0.2426306903362274,0.7588543891906738,0.7588543891906738,1.0,1.0,-0.987687885761261,0.4035908877849579,0.5840969681739807,0.1922728568315506,0.0,0.0,0.4241285324096679,26.036739349365234,25.0,0.3533814251422882,-9208.677734375,140.43966674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37030029296875,306.9493103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5546875,18000.0,0.0,0.0,0.2074988037347793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3427368402481079,0.3427416682243347,-4.824279130843934e-06,0.0,0.0002105849125655,0.0,0.0,16.450136184692383,0.0,0.0,0.0,0.3204087316989898,4.0,0.0,1.0
660720,293.16314697265625,297.1499938964844,293.1499938964844,0.0658185556530952,-1662.704833984375,304.15191650390625,0.6527331471443176,0.1158077344298362,0.1059162244200706,294.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4812859892845154,0.050000000745058,0.0491169393062591,293.2891845703125,297.1499938964844,293.1499938964844,0.0266275200992822,-779.5697631835938,304.163818359375,0.5420494675636292,0.0681921541690826,0.0495933778584003,293.2267150878906,297.1499938964844,293.1499938964844,0.3174467980861664,-6052.66796875,304.15777587890625,0.990677297115326,0.4059288501739502,0.3853884041309356,293.3357238769531,297.1499938964844,293.1499938964844,0.0053869285620749,-1975.43994140625,298.1898803710937,0.4812859892845154,0.050000000745058,0.2329896241426468,291.1636047363281,291.1499938964844,263.8594970703125,261.8372802734375,281.90679931640625,294.3639831542969,291.1636047363281,1.0,0.2426306903362274,0.7588543891906738,0.7588543891906738,1.0,1.0,-0.987687885761261,0.4035908877849579,0.5840969681739807,0.1922728568315506,0.0,0.0,0.4241285324096679,26.036739349365234,25.0,0.3533814251422882,-9208.677734375,140.43966674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37030029296875,306.9493103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5546875,18000.0,0.0,0.0,0.2074988037347793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3427368402481079,0.3427416682243347,-4.824279130843934e-06,0.0,0.0002105849125655,0.0,0.0,16.450136184692383,0.0,0.0,0.0,0.3204087316989898,4.0,0.0,1.0
