time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
660780,293.16473388671875,297.1499938964844,293.1499938964844,0.0653129145503044,-1653.775634765625,304.152099609375,0.6512261033058167,0.1151562333106994,0.1053468734025955,294.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.4810214936733246,0.050000000745058,0.0491221696138381,293.2881774902344,297.1499938964844,293.1499938964844,0.0240762513130903,-742.7583618164062,304.1634521484375,0.5311513543128967,0.0648722574114799,0.0472733043134212,293.2260131835937,297.1499938964844,293.1499938964844,0.3156980276107788,-6026.24169921875,304.1580810546875,0.9891127347946168,0.4041292369365692,0.383700430393219,293.3380432128906,297.1499938964844,293.1499938964844,0.0053246547468006,-1955.6339111328125,298.119140625,0.4810214936733246,0.050000000745058,0.2330144345760345,291.1637878417969,291.1499938964844,263.8555908203125,261.8388366699219,281.8999938964844,294.3832702636719,291.16375732421875,1.0,0.2421118021011352,0.7587780356407166,0.7587780356407166,1.0,1.0,-0.9822295308113098,0.4018970429897308,0.5803325176239014,0.1891296058893203,0.0,0.0,0.422278881072998,26.06253433227539,25.0,0.220664769411087,-9164.5224609375,139.10763549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3803405761719,306.9462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5546875,18000.0,0.0,0.0,0.2064962983131408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3403985798358917,0.3404033780097961,-4.815381089429138e-06,0.0,0.0002095675008604,0.0,0.0,16.290699005126953,0.0,0.0,0.0,0.3197602033615112,4.0,0.0,1.0
660840,293.16473388671875,297.1499938964844,293.1499938964844,0.0653129145503044,-1653.775634765625,304.152099609375,0.6512261033058167,0.1151562333106994,0.1053468734025955,294.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.4810214936733246,0.050000000745058,0.0491221696138381,293.2881774902344,297.1499938964844,293.1499938964844,0.0240762513130903,-742.7583618164062,304.1634521484375,0.5311513543128967,0.0648722574114799,0.0472733043134212,293.2260131835937,297.1499938964844,293.1499938964844,0.3156980276107788,-6026.24169921875,304.1580810546875,0.9891127347946168,0.4041292369365692,0.383700430393219,293.3380432128906,297.1499938964844,293.1499938964844,0.0053246547468006,-1955.6339111328125,298.119140625,0.4810214936733246,0.050000000745058,0.2330144345760345,291.1637878417969,291.1499938964844,263.8555908203125,261.8388366699219,281.8999938964844,294.3832702636719,291.16375732421875,1.0,0.2421118021011352,0.7587780356407166,0.7587780356407166,1.0,1.0,-0.9822295308113098,0.4018970429897308,0.5803325176239014,0.1891296058893203,0.0,0.0,0.422278881072998,26.06253433227539,25.0,0.220664769411087,-9164.5224609375,139.10763549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3803405761719,306.9462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5546875,18000.0,0.0,0.0,0.2064962983131408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3403985798358917,0.3404033780097961,-4.815381089429138e-06,0.0,0.0002095675008604,0.0,0.0,16.290699005126953,0.0,0.0,0.0,0.3197602033615112,4.0,0.0,1.0
660900,293.1654968261719,297.1499938964844,293.1499938964844,0.0650461763143539,-1649.07421875,304.1522216796875,0.6504505276679993,0.1148141995072364,0.1050467044115066,294.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.4808953106403351,0.050000000745058,0.0491246655583381,293.28765869140625,297.1499938964844,293.1499938964844,0.0228836499154567,-724.6087646484375,304.1631774902344,0.5257235765457153,0.0632213652133941,0.0461189374327659,293.2256774902344,297.1499938964844,293.1499938964844,0.3148260116577148,-6013.07177734375,304.158203125,0.9883299469947816,0.4032323062419891,0.3828589618206024,293.3392639160156,297.1499938964844,293.1499938964844,0.0052933106198906,-1945.6175537109373,298.0833435058594,0.4808953106403351,0.050000000745058,0.2330262660980224,291.163818359375,291.1499938964844,263.8533020019531,261.83935546875,281.8963928222656,294.39263916015625,291.1637878417969,1.0,0.2418485134840011,0.7587398290634155,0.7587398290634155,1.0,1.0,-0.9794909358024596,0.4010407030582428,0.5784502029418945,0.1875753551721573,0.0,0.0,0.4213544130325317,26.072996139526367,25.0,0.1240294128656387,-9142.4326171875,138.43873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3852844238281,306.944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5,18000.0,0.0,0.0,0.2059800773859024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3392313718795776,0.3392361998558044,-4.810953214473557e-06,0.0,0.0002090436028083,0.0,0.0,16.211450576782227,0.0,0.0,0.0,0.319437563419342,4.0,0.0,1.0
660960,293.166259765625,297.1499938964844,293.1499938964844,0.0647728070616722,-1644.2630615234375,304.1523132324219,0.6496660113334656,0.1144666969776153,0.1047389879822731,294.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.4807731807231903,0.050000000745058,0.0491270832717418,293.28717041015625,297.1499938964844,293.1499938964844,0.0217344388365745,-706.529541015625,304.1628723144531,0.5203397870063782,0.0615791492164135,0.0449694097042083,293.225341796875,297.1499938964844,293.1499938964844,0.3139573037624359,-5999.955078125,304.1582946777344,0.9875472187995912,0.4023381173610687,0.3820194602012634,293.3404846191406,297.1499938964844,293.1499938964844,0.0052618817426264,-1935.5450439453125,298.0472717285156,0.4807731807231903,0.050000000745058,0.2330377399921417,291.1637878417969,291.1499938964844,263.8507995605469,261.8397216796875,281.891845703125,294.40057373046875,291.1637268066406,1.0,0.241583302617073,0.7587083578109741,0.7587083578109741,1.0,1.0,-0.976750671863556,0.4001798629760742,0.5765708088874817,0.1860373020172119,0.0,0.0,0.4204389452934265,26.08194923400879,25.0,-0.114404909312725,-9120.69921875,137.7693328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900756835937,306.9427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.36328125,18000.0,0.0,0.0,0.20545594394207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380728960037231,0.3380776941776275,-4.806557626579888e-06,0.0,0.0002085116575472,0.0,0.0,16.132980346679688,0.0,0.0,0.0,0.3191180527210235,4.0,0.0,1.0
661020,293.16717529296875,297.1499938964844,293.1499938964844,0.0642784908413887,-1635.6171875,304.15234375,0.6482320427894592,0.1138680875301361,0.1041700541973114,294.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.4805575609207153,0.050000000745058,0.0491313561797142,293.2857971191406,297.1499938964844,293.1499938964844,0.0196008943021297,-671.1229858398438,304.1621398925781,0.5098994374275208,0.0583770237863063,0.0427110381424427,293.2245788574219,297.1499938964844,293.1499938964844,0.3122957348823547,-5974.94384765625,304.1582946777344,0.986019730567932,0.4005840122699737,0.3803616166114807,293.3426513671875,297.1499938964844,293.1499938964844,0.0051999911665916,-1915.759521484375,297.974365234375,0.4805575609207153,0.050000000745058,0.2330579906702041,291.16180419921875,291.1499938964844,263.84521484375,261.8399658203125,281.8694152832031,294.3941955566406,291.1612243652344,1.0,0.2410513758659362,0.7586453557014465,0.7586453557014465,1.0,1.0,-0.9713964462280272,0.3984991014003753,0.5728973150253296,0.1830382347106933,0.0,0.0,0.41895392537117,26.0886459350586,25.0,-3.709184169769287,-9083.8017578125,136.4505157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3980407714844,306.9369201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.01171875,18000.0,0.0,0.0,0.2043987363576889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359964489936828,0.3360012471675873,-4.798245754500385e-06,0.0,0.0002074387302855,0.0,0.0,15.991493225097656,0.0,0.0,0.0,0.3185433447360992,4.0,0.0,1.0
661080,293.16717529296875,297.1499938964844,293.1499938964844,0.0642784908413887,-1635.6171875,304.15234375,0.6482320427894592,0.1138680875301361,0.1041700541973114,294.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.4805575609207153,0.050000000745058,0.0491313561797142,293.2857971191406,297.1499938964844,293.1499938964844,0.0196008943021297,-671.1229858398438,304.1621398925781,0.5098994374275208,0.0583770237863063,0.0427110381424427,293.2245788574219,297.1499938964844,293.1499938964844,0.3122957348823547,-5974.94384765625,304.1582946777344,0.986019730567932,0.4005840122699737,0.3803616166114807,293.3426513671875,297.1499938964844,293.1499938964844,0.0051999911665916,-1915.759521484375,297.974365234375,0.4805575609207153,0.050000000745058,0.2330579906702041,291.16180419921875,291.1499938964844,263.84521484375,261.8399658203125,281.8694152832031,294.3941955566406,291.1612243652344,1.0,0.2410513758659362,0.7586453557014465,0.7586453557014465,1.0,1.0,-0.9713964462280272,0.3984991014003753,0.5728973150253296,0.1830382347106933,0.0,0.0,0.41895392537117,26.0886459350586,25.0,-3.709184169769287,-9083.8017578125,136.4505157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3980407714844,306.9369201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.01171875,18000.0,0.0,0.0,0.2043987363576889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359964489936828,0.3360012471675873,-4.798245754500385e-06,0.0,0.0002074387302855,0.0,0.0,15.991493225097656,0.0,0.0,0.0,0.3185433447360992,4.0,0.0,1.0
661140,293.16705322265625,297.1499938964844,293.1499938964844,0.0639466568827629,-1629.899658203125,304.1521301269531,0.647212028503418,0.1134586930274963,0.103763535618782,294.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.480404794216156,0.050000000745058,0.0491343922913074,293.2837219238281,297.1499938964844,293.1499938964844,0.0177293438464403,-637.647705078125,304.16119384765625,0.5001957416534424,0.0553550608456134,0.0405662432312965,293.2234802246094,297.1499938964844,293.1499938964844,0.3107914626598358,-5952.42724609375,304.15802001953125,0.9846161603927612,0.398915946483612,0.3787738382816314,293.34405517578125,297.1499938964844,293.1499938964844,0.0051403972320258,-1896.8179931640625,297.90106201171875,0.480404794216156,0.050000000745058,0.2330724000930786,291.1563720703125,291.1499938964844,263.8388977050781,261.8396301269531,281.837158203125,294.3712463378906,291.1556091308594,1.0,0.2405281513929367,0.758582353591919,0.758582353591919,1.0,1.0,-0.966448962688446,0.3969776630401611,0.5694712996482849,0.180190697312355,0.0,0.0,0.4184577167034149,26.07084846496582,25.0,-6.877091407775879,-9061.2041015625,135.20079040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4000244140625,306.93505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8203125,18000.0,0.0,0.0,0.2033798694610595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334992915391922,0.3349977135658264,-4.792879735759925e-06,0.0,0.0002064047148451,0.0,0.0,15.91924285888672,0.0,0.0,0.0,0.3182457387447357,4.0,0.0,1.0
661200,293.16705322265625,297.1499938964844,293.1499938964844,0.0639466568827629,-1629.899658203125,304.1521301269531,0.647212028503418,0.1134586930274963,0.103763535618782,294.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.480404794216156,0.050000000745058,0.0491343922913074,293.2837219238281,297.1499938964844,293.1499938964844,0.0177293438464403,-637.647705078125,304.16119384765625,0.5001957416534424,0.0553550608456134,0.0405662432312965,293.2234802246094,297.1499938964844,293.1499938964844,0.3107914626598358,-5952.42724609375,304.15802001953125,0.9846161603927612,0.398915946483612,0.3787738382816314,293.34405517578125,297.1499938964844,293.1499938964844,0.0051403972320258,-1896.8179931640625,297.90106201171875,0.480404794216156,0.050000000745058,0.2330724000930786,291.1563720703125,291.1499938964844,263.8388977050781,261.8396301269531,281.837158203125,294.3712463378906,291.1556091308594,1.0,0.2405281513929367,0.758582353591919,0.758582353591919,1.0,1.0,-0.966448962688446,0.3969776630401611,0.5694712996482849,0.180190697312355,0.0,0.0,0.4184577167034149,26.07084846496582,25.0,-6.877091407775879,-9061.2041015625,135.20079040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4000244140625,306.93505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8203125,18000.0,0.0,0.0,0.2033798694610595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334992915391922,0.3349977135658264,-4.792879735759925e-06,0.0,0.0002064047148451,0.0,0.0,15.91924285888672,0.0,0.0,0.0,0.3182457387447357,4.0,0.0,1.0
661260,293.1662292480469,297.1499938964844,293.1499938964844,0.0637336894869804,-1626.2708740234375,304.1517639160156,0.6465391516685486,0.1131890714168548,0.1034947484731674,294.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.4803040027618408,0.050000000745058,0.0491364076733589,293.2809753417969,297.1499938964844,293.1499938964844,0.0161034576594829,-606.2281494140625,304.1601867675781,0.4911243617534637,0.052525021135807,0.03855537250638,293.2220458984375,297.1499938964844,293.1499938964844,0.3093650639057159,-5931.0703125,304.15771484375,0.9833397269248962,0.3973443806171417,0.3772755265235901,293.3447570800781,297.1499938964844,293.1499938964844,0.0050823614001274,-1878.2249755859373,297.8293762207031,0.4803040027618408,0.050000000745058,0.2330819517374038,291.1512145996094,291.1499938964844,263.8319091796875,261.8387756347656,281.80224609375,294.3436584472656,291.150634765625,1.0,0.2400231659412384,0.7585273385047913,0.7585273385047913,1.0,1.0,-0.9619280099868774,0.3956184089183807,0.5663096308708191,0.1775155663490295,0.0,0.0,0.4186509251594543,26.034387588500977,25.0,-6.803515911102295,-9049.09765625,134.03305053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39178466796875,306.9349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.744140625,18000.0,0.0,0.0,0.2024756669998169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334991842508316,0.3349966406822204,-4.791501396539388e-06,0.0,0.0002054870710708,0.0,0.0,15.914999008178713,0.0,0.0,0.0,0.3182224333286285,4.0,0.0,1.0
661320,293.1662292480469,297.1499938964844,293.1499938964844,0.0637336894869804,-1626.2708740234375,304.1517639160156,0.6465391516685486,0.1131890714168548,0.1034947484731674,294.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.4803040027618408,0.050000000745058,0.0491364076733589,293.2809753417969,297.1499938964844,293.1499938964844,0.0161034576594829,-606.2281494140625,304.1601867675781,0.4911243617534637,0.052525021135807,0.03855537250638,293.2220458984375,297.1499938964844,293.1499938964844,0.3093650639057159,-5931.0703125,304.15771484375,0.9833397269248962,0.3973443806171417,0.3772755265235901,293.3447570800781,297.1499938964844,293.1499938964844,0.0050823614001274,-1878.2249755859373,297.8293762207031,0.4803040027618408,0.050000000745058,0.2330819517374038,291.1512145996094,291.1499938964844,263.8319091796875,261.8387756347656,281.80224609375,294.3436584472656,291.150634765625,1.0,0.2400231659412384,0.7585273385047913,0.7585273385047913,1.0,1.0,-0.9619280099868774,0.3956184089183807,0.5663096308708191,0.1775155663490295,0.0,0.0,0.4186509251594543,26.034387588500977,25.0,-6.803515911102295,-9049.09765625,134.03305053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39178466796875,306.9349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.744140625,18000.0,0.0,0.0,0.2024756669998169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334991842508316,0.3349966406822204,-4.791501396539388e-06,0.0,0.0002054870710708,0.0,0.0,15.914999008178713,0.0,0.0,0.0,0.3182224333286285,4.0,0.0,1.0
661380,293.1650390625,297.1499938964844,293.1499938964844,0.0635993033647537,-1624.0045166015625,304.1513977050781,0.6461076736450195,0.1130182296037674,0.1033218950033187,294.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.4802397489547729,0.050000000745058,0.0491377040743827,293.2776794433594,297.1499938964844,293.1499938964844,0.0145619316026568,-574.80322265625,304.1576843261719,0.4822281301021576,0.050000000745058,0.0366841219365596,293.2203674316406,297.1499938964844,293.1499938964844,0.3079946339130401,-5910.5166015625,304.1574401855469,0.9821676015853882,0.3958612978458404,0.3758620023727417,293.3448791503906,297.1499938964844,293.1499938964844,0.0050254212692379,-1859.7935791015625,297.7595520019531,0.4802397489547729,0.050000000745058,0.2330881059169769,291.147216796875,291.1499938964844,263.8243103027344,261.83746337890625,281.7669982910156,294.31494140625,291.1467590332031,1.0,0.2395415306091308,0.7584722638130188,0.7584722638130188,1.0,1.0,-0.9577865600585938,0.3943925499916076,0.5633940100669861,0.175019308924675,0.0,0.0,0.4193013608455658,25.98660659790039,25.0,-5.573502540588379,-9042.4287109375,132.9462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724670410156,306.93231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6015625,18000.0,0.0,0.0,0.2017375230789184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356313705444336,0.3356361389160156,-4.7929461288731545e-06,0.0,0.0002047379384748,0.0,0.0,15.955005645751951,0.0,0.0,0.0,0.3183819055557251,4.0,0.0,1.0
661440,293.1650390625,297.1499938964844,293.1499938964844,0.0635993033647537,-1624.0045166015625,304.1513977050781,0.6461076736450195,0.1130182296037674,0.1033218950033187,294.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.4802397489547729,0.050000000745058,0.0491377040743827,293.2776794433594,297.1499938964844,293.1499938964844,0.0145619316026568,-574.80322265625,304.1576843261719,0.4822281301021576,0.050000000745058,0.0366841219365596,293.2203674316406,297.1499938964844,293.1499938964844,0.3079946339130401,-5910.5166015625,304.1574401855469,0.9821676015853882,0.3958612978458404,0.3758620023727417,293.3448791503906,297.1499938964844,293.1499938964844,0.0050254212692379,-1859.7935791015625,297.7595520019531,0.4802397489547729,0.050000000745058,0.2330881059169769,291.147216796875,291.1499938964844,263.8243103027344,261.83746337890625,281.7669982910156,294.31494140625,291.1467590332031,1.0,0.2395415306091308,0.7584722638130188,0.7584722638130188,1.0,1.0,-0.9577865600585938,0.3943925499916076,0.5633940100669861,0.175019308924675,0.0,0.0,0.4193013608455658,25.98660659790039,25.0,-5.573502540588379,-9042.4287109375,132.9462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724670410156,306.93231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6015625,18000.0,0.0,0.0,0.2017375230789184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356313705444336,0.3356361389160156,-4.7929461288731545e-06,0.0,0.0002047379384748,0.0,0.0,15.955005645751951,0.0,0.0,0.0,0.3183819055557251,4.0,0.0,1.0
661500,293.16436767578125,297.1499938964844,293.1499938964844,0.0635543018579483,-1623.255859375,304.1512145996094,0.6460587978363037,0.1129613667726516,0.103261575102806,294.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.4803014099597931,0.050000000745058,0.0491365119814872,293.2760925292969,297.1499938964844,293.1499938964844,0.0143576627597212,-569.9488525390625,304.1385192871094,0.4803943634033203,0.050000000745058,0.0363100543618202,293.2194519042969,297.1499938964844,293.1499938964844,0.3073312938213348,-5900.560546875,304.15728759765625,0.9817498922348022,0.3951487839221954,0.3751820623874664,293.34478759765625,297.1499938964844,293.1499938964844,0.004997104872018,-1850.5689697265625,297.72515869140625,0.4803014099597931,0.050000000745058,0.2330824583768844,291.1454772949219,291.1499938964844,263.8203125,261.8366394042969,281.749267578125,294.30133056640625,291.1449584960937,1.0,0.239322617650032,0.7584447860717773,0.7584447860717773,1.0,1.0,-0.9564400911331176,0.3940978348255157,0.5623422861099243,0.1739244014024734,0.0,0.0,0.419774979352951,25.924585342407227,25.0,-5.612390995025635,-9043.1435546875,132.51881408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35888671875,306.9280090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.912109375,18000.0,0.0,0.0,0.2014414817094802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3361372947692871,0.3361420929431915,-4.794452706846641e-06,0.0,0.000204437499633,0.0,0.0,15.98779582977295,0.0,0.0,0.0,0.3185146152973175,4.0,0.0,1.0
661560,293.16363525390625,297.1499938964844,293.1499938964844,0.0635273456573486,-1622.8326416015625,304.15106201171875,0.6460927724838257,0.1129214391112327,0.1032160073518753,294.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.4804065525531769,0.050000000745058,0.0491344667971134,293.2750549316406,297.1499938964844,293.1499938964844,0.0142905609682202,-568.8456420898438,304.1180725097656,0.4804064631462097,0.050000000745058,0.0362905338406562,293.218505859375,297.1499938964844,293.1499938964844,0.3067046105861664,-5891.181640625,304.1571044921875,0.9814141392707824,0.3944545984268188,0.3745185136795044,293.3446044921875,297.1499938964844,293.1499938964844,0.0049691298045217,-1841.47998046875,297.690673828125,0.4804065525531769,0.050000000745058,0.2330727577209472,291.14306640625,291.1499938964844,263.8161926269531,261.835693359375,281.73309326171875,294.2911682128906,291.142333984375,1.0,0.2391259670257568,0.7584168314933777,0.7584168314933777,1.0,1.0,-0.955551266670227,0.3939995765686035,0.5615516901016235,0.1729373335838318,0.0,0.0,0.4204749464988708,25.84646224975586,25.0,-6.60522985458374,-9046.5986328125,132.1766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34246826171875,306.9221496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.453125,18000.0,0.0,0.0,0.2012042701244354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368356227874756,0.33684042096138,-4.796507710125297e-06,0.0,0.0002041967527475,0.0,0.0,16.033035278320312,0.0,0.0,0.0,0.3186996281147003,4.0,0.0,1.0
661620,293.162109375,297.1499938964844,293.1499938964844,0.0635090619325637,-1622.5970458984375,304.1507263183594,0.6462048292160034,0.1128873974084854,0.103168599307537,294.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.4805790185928345,0.050000000745058,0.0491311140358448,293.2737121582031,297.1499938964844,293.1499938964844,0.0141816698014736,-567.1748046875,304.0763854980469,0.4805790185928345,0.050000000745058,0.0362880751490592,293.216552734375,297.1499938964844,293.1499938964844,0.3054884076118469,-5872.9462890625,304.1567687988281,0.9807142615318298,0.3931184709072113,0.3732424974441528,293.34405517578125,297.1499938964844,293.1499938964844,0.004913973622024,-1823.4422607421875,297.6224365234375,0.4805790185928345,0.050000000745058,0.2330568581819534,291.1385498046875,291.1499938964844,263.8075866699219,261.8335876464844,281.70458984375,294.2760009765625,291.13818359375,1.0,0.2387798875570297,0.7583609819412231,0.7583609819412231,1.0,1.0,-0.9539365172386168,0.3938362002372741,0.5601003170013428,0.1711020618677139,0.0,0.0,0.4223393499851227,25.71301651000977,25.0,-5.2557759284973145,-9058.7548828125,131.5700225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3014221191406,306.9125366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.771484375,18000.0,0.0,0.0,0.2009252160787582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389730155467987,0.3389778435230255,-4.8032557060651015e-06,0.0,0.0002039135579252,0.0,0.0,16.173294067382812,0.0,0.0,0.0,0.3192664682865143,4.0,0.0,1.0
661680,293.162109375,297.1499938964844,293.1499938964844,0.0635090619325637,-1622.5970458984375,304.1507263183594,0.6462048292160034,0.1128873974084854,0.103168599307537,294.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.4805790185928345,0.050000000745058,0.0491311140358448,293.2737121582031,297.1499938964844,293.1499938964844,0.0141816698014736,-567.1748046875,304.0763854980469,0.4805790185928345,0.050000000745058,0.0362880751490592,293.216552734375,297.1499938964844,293.1499938964844,0.3054884076118469,-5872.9462890625,304.1567687988281,0.9807142615318298,0.3931184709072113,0.3732424974441528,293.34405517578125,297.1499938964844,293.1499938964844,0.004913973622024,-1823.4422607421875,297.6224365234375,0.4805790185928345,0.050000000745058,0.2330568581819534,291.1385498046875,291.1499938964844,263.8075866699219,261.8335876464844,281.70458984375,294.2760009765625,291.13818359375,1.0,0.2387798875570297,0.7583609819412231,0.7583609819412231,1.0,1.0,-0.9539365172386168,0.3938362002372741,0.5601003170013428,0.1711020618677139,0.0,0.0,0.4223393499851227,25.71301651000977,25.0,-5.2557759284973145,-9058.7548828125,131.5700225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3014221191406,306.9125366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.771484375,18000.0,0.0,0.0,0.2009252160787582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389730155467987,0.3389778435230255,-4.8032557060651015e-06,0.0,0.0002039135579252,0.0,0.0,16.173294067382812,0.0,0.0,0.0,0.3192664682865143,4.0,0.0,1.0
661740,293.1604919433594,297.1499938964844,293.1499938964844,0.0635229647159576,-1622.888427734375,304.1504821777344,0.6463696956634521,0.112910158932209,0.1031733453273773,294.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.4807066917419433,0.050000000745058,0.0491286367177963,293.27203369140625,297.1499938964844,293.1499938964844,0.0140774575993418,-565.5120849609375,304.0366516113281,0.4807066917419433,0.050000000745058,0.0362862423062324,293.2145080566406,297.1499938964844,293.1499938964844,0.304274171590805,-5854.64794921875,304.1565246582031,0.9799808859825134,0.3918471336364746,0.3720289468765259,293.3432922363281,297.1499938964844,293.1499938964844,0.0048591839149594,-1805.2635498046875,297.5561218261719,0.4807066917419433,0.050000000745058,0.2330451011657714,291.1365051269531,291.1499938964844,263.7986145019531,261.8311462402344,281.6766357421875,294.2597045898437,291.13629150390625,1.0,0.2384850829839706,0.7583050727844238,0.7583050727844238,1.0,1.0,-0.952466070652008,0.3936842381954193,0.5587818026542664,0.1694384962320327,0.0,0.0,0.4242873191833496,25.606359481811523,25.0,-3.19250226020813,-9071.912109375,131.0430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2521667480469,306.8992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.966796875,18000.0,0.0,0.0,0.2009094357490539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3413925766944885,0.3413974046707153,-4.8120114115590695e-06,0.0,0.0002038975362665,0.0,0.0,16.33624839782715,0.0,0.0,0.0,0.3199278712272644,4.0,0.0,1.0
661800,293.1604919433594,297.1499938964844,293.1499938964844,0.0635229647159576,-1622.888427734375,304.1504821777344,0.6463696956634521,0.112910158932209,0.1031733453273773,294.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.4807066917419433,0.050000000745058,0.0491286367177963,293.27203369140625,297.1499938964844,293.1499938964844,0.0140774575993418,-565.5120849609375,304.0366516113281,0.4807066917419433,0.050000000745058,0.0362862423062324,293.2145080566406,297.1499938964844,293.1499938964844,0.304274171590805,-5854.64794921875,304.1565246582031,0.9799808859825134,0.3918471336364746,0.3720289468765259,293.3432922363281,297.1499938964844,293.1499938964844,0.0048591839149594,-1805.2635498046875,297.5561218261719,0.4807066917419433,0.050000000745058,0.2330451011657714,291.1365051269531,291.1499938964844,263.7986145019531,261.8311462402344,281.6766357421875,294.2597045898437,291.13629150390625,1.0,0.2384850829839706,0.7583050727844238,0.7583050727844238,1.0,1.0,-0.952466070652008,0.3936842381954193,0.5587818026542664,0.1694384962320327,0.0,0.0,0.4242873191833496,25.606359481811523,25.0,-3.19250226020813,-9071.912109375,131.0430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2521667480469,306.8992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.966796875,18000.0,0.0,0.0,0.2009094357490539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3413925766944885,0.3413974046707153,-4.8120114115590695e-06,0.0,0.0002038975362665,0.0,0.0,16.33624839782715,0.0,0.0,0.0,0.3199278712272644,4.0,0.0,1.0
661860,293.1587829589844,297.1499938964844,293.1499938964844,0.0635826289653778,-1623.97412109375,304.15020751953125,0.6466053128242493,0.1129911616444587,0.1032311916351318,294.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.4808027148246765,0.050000000745058,0.0491267777979373,293.2697448730469,297.1499938964844,293.1499938964844,0.0139815853908658,-563.9627685546875,303.999755859375,0.4808027148246765,0.050000000745058,0.0362848713994026,293.21240234375,297.1499938964844,293.1499938964844,0.3031140565872192,-5837.15380859375,304.1562805175781,0.979235053062439,0.3906401991844177,0.3708769083023071,293.3423767089844,297.1499938964844,293.1499938964844,0.0048054521903395,-1787.3206787109375,297.4907531738281,0.4808027148246765,0.050000000745058,0.2330362796783447,291.1348571777344,291.1499938964844,263.7892761230469,261.8284606933594,281.647705078125,294.2393493652344,291.1346740722656,1.0,0.2382322400808334,0.7582247853279114,0.7582247853279114,1.0,1.0,-0.9511380791664124,0.3935426771640777,0.5575953722000122,0.1679354459047317,0.0,0.0,0.4264189898967743,25.51978302001953,25.0,-2.3078179359436035,-9086.7197265625,130.58404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,306.8841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.287109375,18000.0,0.0,0.0,0.2011394649744033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3440175056457519,0.3440223336219787,-4.821659331355477e-06,0.0,0.0002041309780906,0.0,0.0,16.51442527770996,0.0,0.0,0.0,0.320652961730957,4.0,0.0,1.0
661920,293.1587829589844,297.1499938964844,293.1499938964844,0.0635826289653778,-1623.97412109375,304.15020751953125,0.6466053128242493,0.1129911616444587,0.1032311916351318,294.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.4808027148246765,0.050000000745058,0.0491267777979373,293.2697448730469,297.1499938964844,293.1499938964844,0.0139815853908658,-563.9627685546875,303.999755859375,0.4808027148246765,0.050000000745058,0.0362848713994026,293.21240234375,297.1499938964844,293.1499938964844,0.3031140565872192,-5837.15380859375,304.1562805175781,0.979235053062439,0.3906401991844177,0.3708769083023071,293.3423767089844,297.1499938964844,293.1499938964844,0.0048054521903395,-1787.3206787109375,297.4907531738281,0.4808027148246765,0.050000000745058,0.2330362796783447,291.1348571777344,291.1499938964844,263.7892761230469,261.8284606933594,281.647705078125,294.2393493652344,291.1346740722656,1.0,0.2382322400808334,0.7582247853279114,0.7582247853279114,1.0,1.0,-0.9511380791664124,0.3935426771640777,0.5575953722000122,0.1679354459047317,0.0,0.0,0.4264189898967743,25.51978302001953,25.0,-2.3078179359436035,-9086.7197265625,130.58404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,306.8841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.287109375,18000.0,0.0,0.0,0.2011394649744033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3440175056457519,0.3440223336219787,-4.821659331355477e-06,0.0,0.0002041309780906,0.0,0.0,16.51442527770996,0.0,0.0,0.0,0.320652961730957,4.0,0.0,1.0
661980,293.1570129394531,297.1499938964844,293.1499938964844,0.0636818706989288,-1625.74072265625,304.14996337890625,0.6469130516052246,0.1131240874528884,0.1033378764986991,294.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.4808754026889801,0.050000000745058,0.0491253696382045,293.26708984375,297.1499938964844,293.1499938964844,0.0138909043744206,-562.4699096679688,303.9648742675781,0.4808754026889801,0.050000000745058,0.0362838320434093,293.2102355957031,297.1499938964844,293.1499938964844,0.3019956350326538,-5820.26123046875,304.15606689453125,0.9784888029098512,0.3894940018653869,0.3697834610939026,293.34130859375,297.1499938964844,293.1499938964844,0.0047524268738925,-1769.4764404296875,297.4264831542969,0.4808754026889801,0.050000000745058,0.2330296039581298,291.1338806152344,291.1499938964844,263.7796936035156,261.8255615234375,281.6191711425781,294.217529296875,291.1338195800781,1.0,0.2380140870809555,0.7581444382667542,0.7581444382667542,1.0,1.0,-0.9499425292015076,0.3934144973754883,0.5565280318260193,0.166581317782402,0.0,0.0,0.428641140460968,25.44874763488769,25.0,-1.1934049129486084,-9103.55859375,130.18276977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451721191406,306.8700561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.072265625,18000.0,0.0,0.0,0.201591283082962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468372225761413,0.3468420505523681,-4.832257218367886e-06,0.0,0.0002045895234914,0.0,0.0,16.707645416259766,0.0,0.0,0.0,0.3214373290538788,4.0,0.0,1.0
662040,293.1570129394531,297.1499938964844,293.1499938964844,0.0636818706989288,-1625.74072265625,304.14996337890625,0.6469130516052246,0.1131240874528884,0.1033378764986991,294.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.4808754026889801,0.050000000745058,0.0491253696382045,293.26708984375,297.1499938964844,293.1499938964844,0.0138909043744206,-562.4699096679688,303.9648742675781,0.4808754026889801,0.050000000745058,0.0362838320434093,293.2102355957031,297.1499938964844,293.1499938964844,0.3019956350326538,-5820.26123046875,304.15606689453125,0.9784888029098512,0.3894940018653869,0.3697834610939026,293.34130859375,297.1499938964844,293.1499938964844,0.0047524268738925,-1769.4764404296875,297.4264831542969,0.4808754026889801,0.050000000745058,0.2330296039581298,291.1338806152344,291.1499938964844,263.7796936035156,261.8255615234375,281.6191711425781,294.217529296875,291.1338195800781,1.0,0.2380140870809555,0.7581444382667542,0.7581444382667542,1.0,1.0,-0.9499425292015076,0.3934144973754883,0.5565280318260193,0.166581317782402,0.0,0.0,0.428641140460968,25.44874763488769,25.0,-1.1934049129486084,-9103.55859375,130.18276977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451721191406,306.8700561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.072265625,18000.0,0.0,0.0,0.201591283082962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468372225761413,0.3468420505523681,-4.832257218367886e-06,0.0,0.0002045895234914,0.0,0.0,16.707645416259766,0.0,0.0,0.0,0.3214373290538788,4.0,0.0,1.0
662100,293.1561584472656,297.1499938964844,293.1499938964844,0.063744269311428,-1626.842529296875,304.1498718261719,0.6470924615859985,0.1132082045078277,0.1034077331423759,294.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.4809047877788543,0.050000000745058,0.0491248033940792,293.2657165527344,297.1499938964844,293.1499938964844,0.0138470390811562,-561.7359008789062,303.9480285644531,0.4809047877788543,0.050000000745058,0.0362834110856056,293.20916748046875,297.1499938964844,293.1499938964844,0.3014494180679321,-5811.998046875,304.15594482421875,0.9781180024147034,0.3889428973197937,0.3692578673362732,293.3407287597656,297.1499938964844,293.1499938964844,0.0047261989675462,-1760.595458984375,297.394775390625,0.4809047877788543,0.050000000745058,0.2330269068479538,291.1337585449219,291.1499938964844,263.7748413085937,261.8240661621094,281.605224609375,294.2064819335937,291.1337280273437,1.0,0.2379162907600402,0.7581042647361755,0.7581042647361755,1.0,1.0,-0.9493910074234008,0.3933556079864502,0.5560353994369507,0.1659547686576843,0.0,0.0,0.4297391474246979,25.41802978515625,25.0,-0.627528965473175,-9112.296875,130.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1190795898437,306.86358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.919921875,18000.0,0.0,0.0,0.201890617609024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3482571542263031,0.3482619822025299,-4.8377378334407695e-06,0.0,0.0002048933092737,0.0,0.0,16.805831909179688,0.0,0.0,0.0,0.321835845708847,4.0,0.0,1.0
662160,293.1552734375,297.1499938964844,293.1499938964844,0.0638143792748451,-1628.076904296875,304.1497802734375,0.6472875475883484,0.1133029013872146,0.1034873574972152,294.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.4809305965900421,0.050000000745058,0.0491243042051792,293.2643127441406,297.1499938964844,293.1499938964844,0.0138040985912084,-561.0105590820312,303.9315490722656,0.4809305965900421,0.050000000745058,0.0362830460071563,293.2080993652344,297.1499938964844,293.1499938964844,0.3009121417999267,-5803.8642578125,304.1558532714844,0.9777498245239258,0.3884054720401764,0.3687452673912048,293.340087890625,297.1499938964844,293.1499938964844,0.0047001200728118,-1751.732421875,297.3633728027344,0.4809305965900421,0.050000000745058,0.2330245524644851,291.1337890625,291.1499938964844,263.7698974609375,261.8225402832031,281.59149169921875,294.1954040527344,291.1338195800781,1.0,0.2378248572349548,0.7580641508102417,0.7580641508102417,1.0,1.0,-0.9488673806190492,0.3932998478412628,0.5555675029754639,0.165358692407608,0.0,0.0,0.430816113948822,25.389907836914062,25.0,-0.1100939735770225,-9121.154296875,129.83067321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.093994140625,306.857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.9765625,18000.0,0.0,0.0,0.2022299021482467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496622145175934,0.3496670722961426,-4.8432330004288815e-06,0.0,0.0002052376512438,0.0,0.0,16.90351104736328,0.0,0.0,0.0,0.3222322165966034,4.0,0.0,1.0
662220,293.1535339355469,297.1499938964844,293.1499938964844,0.063977338373661,-1630.9376220703125,304.1495666503906,0.6477251648902893,0.1135229095816612,0.1036749109625816,294.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.4809732139110565,0.050000000745058,0.0491234846413135,293.26141357421875,297.1499938964844,293.1499938964844,0.0137210609391331,-559.5895385742188,303.899658203125,0.4809732139110565,0.050000000745058,0.0362824387848377,293.2059326171875,297.1499938964844,293.1499938964844,0.2998664677143097,-5788.01611328125,304.1556396484375,0.9770244359970092,0.3873713612556457,0.3677590191364288,293.3388061523437,297.1499938964844,293.1499938964844,0.0046484773047268,-1734.0916748046875,297.3012390136719,0.4809732139110565,0.050000000745058,0.2330206632614135,291.13433837890625,291.1499938964844,263.7599792480469,261.81939697265625,281.5646667480469,294.1731262207031,291.1344299316406,1.0,0.2376595437526703,0.757983922958374,0.757983922958374,1.0,1.0,-0.9479022026062012,0.3931998908519745,0.5547022819519043,0.1642499715089798,0.0,0.0,0.4328747689723968,25.340389251708984,25.0,0.755760908126831,-9139.1875,129.52041625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0482482910156,306.8479919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.58203125,18000.0,0.0,0.0,0.2030080258846283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523831665515899,0.3523880243301391,-4.854061899095541e-06,0.0,0.0002060273400275,0.0,0.0,17.09408950805664,0.0,0.0,0.0,0.3230050206184387,4.0,0.0,1.0
662280,293.1535339355469,297.1499938964844,293.1499938964844,0.063977338373661,-1630.9376220703125,304.1495666503906,0.6477251648902893,0.1135229095816612,0.1036749109625816,294.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.4809732139110565,0.050000000745058,0.0491234846413135,293.26141357421875,297.1499938964844,293.1499938964844,0.0137210609391331,-559.5895385742188,303.899658203125,0.4809732139110565,0.050000000745058,0.0362824387848377,293.2059326171875,297.1499938964844,293.1499938964844,0.2998664677143097,-5788.01611328125,304.1556396484375,0.9770244359970092,0.3873713612556457,0.3677590191364288,293.3388061523437,297.1499938964844,293.1499938964844,0.0046484773047268,-1734.0916748046875,297.3012390136719,0.4809732139110565,0.050000000745058,0.2330206632614135,291.13433837890625,291.1499938964844,263.7599792480469,261.81939697265625,281.5646667480469,294.1731262207031,291.1344299316406,1.0,0.2376595437526703,0.757983922958374,0.757983922958374,1.0,1.0,-0.9479022026062012,0.3931998908519745,0.5547022819519043,0.1642499715089798,0.0,0.0,0.4328747689723968,25.340389251708984,25.0,0.755760908126831,-9139.1875,129.52041625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0482482910156,306.8479919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.58203125,18000.0,0.0,0.0,0.2030080258846283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523831665515899,0.3523880243301391,-4.854061899095541e-06,0.0,0.0002060273400275,0.0,0.0,17.09408950805664,0.0,0.0,0.0,0.3230050206184387,4.0,0.0,1.0
662340,293.1518249511719,297.1499938964844,293.1499938964844,0.0641687139868736,-1634.291015625,304.1493835449219,0.648223340511322,0.1137806922197341,0.1038971692323684,294.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4810068011283874,0.050000000745058,0.0491228401660919,293.2583923339844,297.1499938964844,293.1499938964844,0.013641869649291,-558.2130737304688,303.8691711425781,0.4810068011283874,0.050000000745058,0.0362819619476795,293.20379638671875,297.1499938964844,293.1499938964844,0.298860490322113,-5772.75244140625,304.1554260253906,0.976317286491394,0.3863890469074249,0.3668220639228821,293.33746337890625,297.1499938964844,293.1499938964844,0.004597510676831,-1716.5750732421875,297.239990234375,0.4810068011283874,0.050000000745058,0.2330176085233688,291.1352844238281,291.1499938964844,263.75,261.81622314453125,281.5385437011719,294.150634765625,291.13543701171875,1.0,0.2375144362449646,0.7579036951065063,0.7579036951065063,1.0,1.0,-0.9470391869544984,0.3931162655353546,0.5539228916168213,0.1632396280765533,0.0,0.0,0.4347721338272095,25.29806137084961,25.0,1.3827122449874878,-9157.5546875,129.24655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097961425781,306.84185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.6953125,18000.0,0.0,0.0,0.2038789838552475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3549303412437439,0.3549351990222931,-4.864410584559664e-06,0.0,0.0002069112524623,0.0,0.0,17.2741756439209,0.0,0.0,0.0,0.3237345516681671,4.0,0.0,1.0
662400,293.1518249511719,297.1499938964844,293.1499938964844,0.0641687139868736,-1634.291015625,304.1493835449219,0.648223340511322,0.1137806922197341,0.1038971692323684,294.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4810068011283874,0.050000000745058,0.0491228401660919,293.2583923339844,297.1499938964844,293.1499938964844,0.013641869649291,-558.2130737304688,303.8691711425781,0.4810068011283874,0.050000000745058,0.0362819619476795,293.20379638671875,297.1499938964844,293.1499938964844,0.298860490322113,-5772.75244140625,304.1554260253906,0.976317286491394,0.3863890469074249,0.3668220639228821,293.33746337890625,297.1499938964844,293.1499938964844,0.004597510676831,-1716.5750732421875,297.239990234375,0.4810068011283874,0.050000000745058,0.2330176085233688,291.1352844238281,291.1499938964844,263.75,261.81622314453125,281.5385437011719,294.150634765625,291.13543701171875,1.0,0.2375144362449646,0.7579036951065063,0.7579036951065063,1.0,1.0,-0.9470391869544984,0.3931162655353546,0.5539228916168213,0.1632396280765533,0.0,0.0,0.4347721338272095,25.29806137084961,25.0,1.3827122449874878,-9157.5546875,129.24655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097961425781,306.84185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.6953125,18000.0,0.0,0.0,0.2038789838552475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3549303412437439,0.3549351990222931,-4.864410584559664e-06,0.0,0.0002069112524623,0.0,0.0,17.2741756439209,0.0,0.0,0.0,0.3237345516681671,4.0,0.0,1.0
662460,293.150146484375,297.1499938964844,293.1499938964844,0.0643893852829933,-1638.156982421875,304.14923095703125,0.6487835049629211,0.1140762194991111,0.1041536629199981,294.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.4810333251953125,0.050000000745058,0.049122329801321,293.2552490234375,297.1499938964844,293.1499938964844,0.0135671636089682,-556.8984985351562,303.8402404785156,0.4810333251953125,0.050000000745058,0.0362815856933593,293.20166015625,297.1499938964844,293.1499938964844,0.2979002892971039,-5758.17431640625,304.1552429199219,0.9756327867507936,0.3854589164257049,0.365934669971466,293.3360290527344,297.1499938964844,293.1499938964844,0.0045472695492208,-1699.21875,297.17950439453125,0.4810333251953125,0.050000000745058,0.2330151945352554,291.1365051269531,291.1499938964844,263.7387084960937,261.8118896484375,281.51226806640625,294.1277160644531,291.1366577148437,1.0,0.2373875379562378,0.7578231692314148,0.7578231692314148,1.0,1.0,-0.9462778568267822,0.3930555880069732,0.5532222986221313,0.1623088270425796,0.0,0.0,0.4364862442016601,25.26153564453125,25.0,1.6310393810272217,-9176.5234375,129.00656127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801330566406,306.83984375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.08984375,18000.0,0.0,0.0,0.2048019021749496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572553098201751,0.3572601974010467,-4.874017577094492e-06,0.0,0.0002078479010378,0.0,0.0,17.439931869506836,0.0,0.0,0.0,0.3244054317474365,4.0,0.0,1.0
662520,293.150146484375,297.1499938964844,293.1499938964844,0.0643893852829933,-1638.156982421875,304.14923095703125,0.6487835049629211,0.1140762194991111,0.1041536629199981,294.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.4810333251953125,0.050000000745058,0.049122329801321,293.2552490234375,297.1499938964844,293.1499938964844,0.0135671636089682,-556.8984985351562,303.8402404785156,0.4810333251953125,0.050000000745058,0.0362815856933593,293.20166015625,297.1499938964844,293.1499938964844,0.2979002892971039,-5758.17431640625,304.1552429199219,0.9756327867507936,0.3854589164257049,0.365934669971466,293.3360290527344,297.1499938964844,293.1499938964844,0.0045472695492208,-1699.21875,297.17950439453125,0.4810333251953125,0.050000000745058,0.2330151945352554,291.1365051269531,291.1499938964844,263.7387084960937,261.8118896484375,281.51226806640625,294.1277160644531,291.1366577148437,1.0,0.2373875379562378,0.7578231692314148,0.7578231692314148,1.0,1.0,-0.9462778568267822,0.3930555880069732,0.5532222986221313,0.1623088270425796,0.0,0.0,0.4364862442016601,25.26153564453125,25.0,1.6310393810272217,-9176.5234375,129.00656127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801330566406,306.83984375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.08984375,18000.0,0.0,0.0,0.2048019021749496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572553098201751,0.3572601974010467,-4.874017577094492e-06,0.0,0.0002078479010378,0.0,0.0,17.439931869506836,0.0,0.0,0.0,0.3244054317474365,4.0,0.0,1.0
