time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
662580,293.14849853515625,297.1499938964844,293.1499938964844,0.0646407827734947,-1642.567626953125,304.1490783691406,0.649406909942627,0.1144088581204414,0.1044434756040573,294.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.4810552597045898,0.050000000745058,0.0491219125688076,293.2518615722656,297.1499938964844,293.1499938964844,0.0134976701810956,-555.66796875,303.8130187988281,0.4810552597045898,0.050000000745058,0.0362812764942646,293.1995544433594,297.1499938964844,293.1499938964844,0.2969934344291687,-5744.40771484375,304.1549987792969,0.9749740362167358,0.3845787346363067,0.3650945425033569,293.3345642089844,297.1499938964844,293.1499938964844,0.004497826565057,-1682.0760498046875,297.1195983886719,0.4810552597045898,0.050000000745058,0.2330131977796554,291.1375732421875,291.1499938964844,263.7249450683594,261.8054504394531,281.4849853515625,294.1040344238281,291.1376953125,1.0,0.2372763156890869,0.757742702960968,0.757742702960968,1.0,1.0,-0.9456139206886292,0.3930213451385498,0.5525925755500793,0.1614420562982559,0.0,0.0,0.4380671381950378,25.229263305664062,25.0,1.4612630605697632,-9196.76953125,128.79684448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9592590332031,306.8422546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.240234375,18000.0,0.0,0.0,0.2057367414236068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593951761722564,0.3594000339508056,-4.882892881141743e-06,0.0,0.0002087966277031,0.0,0.0,17.593324661254883,0.0,0.0,0.0,0.3250257074832916,4.0,0.0,1.0
662640,293.14849853515625,297.1499938964844,293.1499938964844,0.0646407827734947,-1642.567626953125,304.1490783691406,0.649406909942627,0.1144088581204414,0.1044434756040573,294.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.4810552597045898,0.050000000745058,0.0491219125688076,293.2518615722656,297.1499938964844,293.1499938964844,0.0134976701810956,-555.66796875,303.8130187988281,0.4810552597045898,0.050000000745058,0.0362812764942646,293.1995544433594,297.1499938964844,293.1499938964844,0.2969934344291687,-5744.40771484375,304.1549987792969,0.9749740362167358,0.3845787346363067,0.3650945425033569,293.3345642089844,297.1499938964844,293.1499938964844,0.004497826565057,-1682.0760498046875,297.1195983886719,0.4810552597045898,0.050000000745058,0.2330131977796554,291.1375732421875,291.1499938964844,263.7249450683594,261.8054504394531,281.4849853515625,294.1040344238281,291.1376953125,1.0,0.2372763156890869,0.757742702960968,0.757742702960968,1.0,1.0,-0.9456139206886292,0.3930213451385498,0.5525925755500793,0.1614420562982559,0.0,0.0,0.4380671381950378,25.229263305664062,25.0,1.4612630605697632,-9196.76953125,128.79684448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9592590332031,306.8422546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.240234375,18000.0,0.0,0.0,0.2057367414236068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593951761722564,0.3594000339508056,-4.882892881141743e-06,0.0,0.0002087966277031,0.0,0.0,17.593324661254883,0.0,0.0,0.0,0.3250257074832916,4.0,0.0,1.0
662700,293.1476745605469,297.1499938964844,293.1499938964844,0.064777947962284,-1644.9769287109375,304.14898681640625,0.6497427821159363,0.1145888715982437,0.1046007201075553,294.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.4810651540756225,0.050000000745058,0.0491217225790023,293.2501220703125,297.1499938964844,293.1499938964844,0.013464892283082,-555.0853881835938,303.800048828125,0.4810651540756225,0.050000000745058,0.0362811386585235,293.1985168457031,297.1499938964844,293.1499938964844,0.2965600192546844,-5737.82958984375,304.1548767089844,0.9746553301811218,0.3841568529605865,0.36469167470932,293.33380126953125,297.1499938964844,293.1499938964844,0.0044733937829732,-1673.5838623046875,297.0898742675781,0.4810651540756225,0.050000000745058,0.2330123037099838,291.13800048828125,291.1499938964844,263.7171936035156,261.8014831542969,281.4709777832031,294.09185791015625,291.1381225585937,1.0,0.2372259944677353,0.7577024698257446,0.7577024698257446,1.0,1.0,-0.945317566394806,0.3930138945579529,0.552303671836853,0.1610320508480072,0.0,0.0,0.438820481300354,25.214370727539062,25.0,1.3344773054122925,-9207.5087890625,128.70252990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951904296875,306.8451538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.68359375,18000.0,0.0,0.0,0.2061998844146728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3604151606559753,0.3604200482368469,-4.887121576757636e-06,0.0,0.0002092666691169,0.0,0.0,17.666685104370117,0.0,0.0,0.0,0.3253219723701477,4.0,0.0,1.0
662760,293.1468505859375,297.1499938964844,293.1499938964844,0.0649230778217315,-1647.5281982421875,304.14892578125,0.65009605884552,0.1147785857319831,0.1047666519880294,294.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.481074571609497,0.050000000745058,0.049121543765068,293.248291015625,297.1499938964844,293.1499938964844,0.0134334964677691,-554.5259399414062,303.7875671386719,0.481074571609497,0.050000000745058,0.0362810045480728,293.1974792480469,297.1499938964844,293.1499938964844,0.2961402535438537,-5731.458984375,304.1547546386719,0.9743446707725524,0.3837478160858154,0.3643008470535278,293.3330383300781,297.1499938964844,293.1499938964844,0.004449157975614,-1665.1456298828125,297.0602722167969,0.481074571609497,0.050000000745058,0.2330114543437957,291.138427734375,291.1499938964844,263.7088928222656,261.7970275878906,281.4566955566406,294.0794982910156,291.1385192871094,1.0,0.2371791750192642,0.757661759853363,0.757661759853363,1.0,1.0,-0.9450461864471436,0.3930134177207947,0.5520327687263489,0.1606376320123672,0.0,0.0,0.4395504295825958,25.2002010345459,25.0,1.211448073387146,-9218.6806640625,128.61534118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9465637207031,306.8492126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.080078125,18000.0,0.0,0.0,0.2066560238599777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3614048659801483,0.3614097535610199,-4.891229764325544e-06,0.0,0.0002097295946441,0.0,0.0,17.738033294677734,0.0,0.0,0.0,0.3256098926067352,4.0,0.0,1.0
662820,293.145263671875,297.1499938964844,293.1499938964844,0.0652360543608665,-1653.0361328125,304.14874267578125,0.6508533358573914,0.1151855215430259,0.1051233857870101,294.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.4810928106307983,0.050000000745058,0.0491211973130703,293.2445068359375,297.1499938964844,293.1499938964844,0.0133746778592467,-553.473876953125,303.7640380859375,0.4810928106307983,0.050000000745058,0.0362807475030422,293.1954040527344,297.1499938964844,293.1499938964844,0.295339822769165,-5719.31201171875,304.1545104980469,0.9737480878829956,0.3829662203788757,0.3635537028312683,293.3314819335937,297.1499938964844,293.1499938964844,0.0044012595899403,-1648.4271240234375,297.00152587890625,0.4810928106307983,0.050000000745058,0.2330098003149032,291.1390991210937,291.1499938964844,263.6907958984375,261.78680419921875,281.42755126953125,294.0542297363281,291.1391906738281,1.0,0.2370950877666473,0.7575803995132446,0.7575803995132446,1.0,1.0,-0.944574773311615,0.3930320143699646,0.5515426993370056,0.1598951369524002,0.0,0.0,0.4409525096416473,25.1735897064209,25.0,0.9733506441116332,-9242.177734375,128.4607696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94091796875,306.8601989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.751953125,18000.0,0.0,0.0,0.2075397968292236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633080422878265,0.3633129596710205,-4.899146915704478e-06,0.0,0.0002106265019392,0.0,0.0,17.87571907043457,0.0,0.0,0.0,0.3261649310588836,4.0,0.0,1.0
662880,293.145263671875,297.1499938964844,293.1499938964844,0.0652360543608665,-1653.0361328125,304.14874267578125,0.6508533358573914,0.1151855215430259,0.1051233857870101,294.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.4810928106307983,0.050000000745058,0.0491211973130703,293.2445068359375,297.1499938964844,293.1499938964844,0.0133746778592467,-553.473876953125,303.7640380859375,0.4810928106307983,0.050000000745058,0.0362807475030422,293.1954040527344,297.1499938964844,293.1499938964844,0.295339822769165,-5719.31201171875,304.1545104980469,0.9737480878829956,0.3829662203788757,0.3635537028312683,293.3314819335937,297.1499938964844,293.1499938964844,0.0044012595899403,-1648.4271240234375,297.00152587890625,0.4810928106307983,0.050000000745058,0.2330098003149032,291.1390991210937,291.1499938964844,263.6907958984375,261.78680419921875,281.42755126953125,294.0542297363281,291.1391906738281,1.0,0.2370950877666473,0.7575803995132446,0.7575803995132446,1.0,1.0,-0.944574773311615,0.3930320143699646,0.5515426993370056,0.1598951369524002,0.0,0.0,0.4409525096416473,25.1735897064209,25.0,0.9733506441116332,-9242.177734375,128.4607696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94091796875,306.8601989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.751953125,18000.0,0.0,0.0,0.2075397968292236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633080422878265,0.3633129596710205,-4.899146915704478e-06,0.0,0.0002106265019392,0.0,0.0,17.87571907043457,0.0,0.0,0.0,0.3261649310588836,4.0,0.0,1.0
662940,293.1436767578125,297.1499938964844,293.1499938964844,0.0655789598822593,-1659.0802001953125,304.1485900878906,0.6516785621643066,0.1156287938356399,0.1055129319429397,294.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.4811109602451324,0.050000000745058,0.0491208471357822,293.240478515625,297.1499938964844,293.1499938964844,0.0133212236687541,-552.5137939453125,303.7424011230469,0.4811109602451324,0.050000000745058,0.0362804904580116,293.193359375,297.1499938964844,293.1499938964844,0.294591337442398,-5707.9541015625,304.1542663574219,0.9731862545013428,0.3822330236434936,0.3628522753715515,293.329833984375,297.1499938964844,293.1499938964844,0.0043541453778743,-1631.9293212890625,296.9433898925781,0.4811109602451324,0.050000000745058,0.2330081611871719,291.1396179199219,291.1499938964844,263.6708374023437,261.77496337890625,281.397705078125,294.0283508300781,291.1396789550781,1.0,0.2370231002569198,0.757499098777771,0.757499098777771,1.0,1.0,-0.9441975951194764,0.3930760025978088,0.5511215925216675,0.1592148244380951,0.0,0.0,0.4422947764396667,25.148900985717773,25.0,0.7416269779205322,-9267.0830078125,128.3317413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410095214844,306.8743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.251953125,18000.0,0.0,0.0,0.2083765417337417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3651303946971893,0.3651352822780609,-4.906739832222229e-06,0.0,0.0002114756935043,0.0,0.0,18.008121490478516,0.0,0.0,0.0,0.3266980051994324,4.0,0.0,1.0
663000,293.1436767578125,297.1499938964844,293.1499938964844,0.0655789598822593,-1659.0802001953125,304.1485900878906,0.6516785621643066,0.1156287938356399,0.1055129319429397,294.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.4811109602451324,0.050000000745058,0.0491208471357822,293.240478515625,297.1499938964844,293.1499938964844,0.0133212236687541,-552.5137939453125,303.7424011230469,0.4811109602451324,0.050000000745058,0.0362804904580116,293.193359375,297.1499938964844,293.1499938964844,0.294591337442398,-5707.9541015625,304.1542663574219,0.9731862545013428,0.3822330236434936,0.3628522753715515,293.329833984375,297.1499938964844,293.1499938964844,0.0043541453778743,-1631.9293212890625,296.9433898925781,0.4811109602451324,0.050000000745058,0.2330081611871719,291.1396179199219,291.1499938964844,263.6708374023437,261.77496337890625,281.397705078125,294.0283508300781,291.1396789550781,1.0,0.2370231002569198,0.757499098777771,0.757499098777771,1.0,1.0,-0.9441975951194764,0.3930760025978088,0.5511215925216675,0.1592148244380951,0.0,0.0,0.4422947764396667,25.148900985717773,25.0,0.7416269779205322,-9267.0830078125,128.3317413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410095214844,306.8743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.251953125,18000.0,0.0,0.0,0.2083765417337417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3651303946971893,0.3651352822780609,-4.906739832222229e-06,0.0,0.0002114756935043,0.0,0.0,18.008121490478516,0.0,0.0,0.0,0.3266980051994324,4.0,0.0,1.0
663060,293.1421203613281,297.1499938964844,293.1499938964844,0.0659509226679802,-1665.6468505859375,304.1484375,0.6525710225105286,0.1161074042320251,0.1059344336390495,294.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.4811297953128814,0.050000000745058,0.0491204857826232,293.2362670898437,297.1499938964844,293.1499938964844,0.0132731404155492,-551.6473388671875,303.7227478027344,0.4811297953128814,0.050000000745058,0.0362802222371101,293.1913452148437,297.1499938964844,293.1499938964844,0.2938938438892364,-5697.3720703125,304.15399169921875,0.9726604223251344,0.3815472424030304,0.3621956408023834,293.32818603515625,297.1499938964844,293.1499938964844,0.0043077995069324,-1615.6505126953125,296.8858642578125,0.4811297953128814,0.050000000745058,0.2330064326524734,291.1400146484375,291.1499938964844,263.6492004394531,261.7616271972656,281.3673400878906,294.0019836425781,291.1400451660156,1.0,0.2369624525308609,0.7574158906936646,0.7574158906936646,1.0,1.0,-0.9439124464988708,0.3931438028812408,0.5507686138153076,0.1585970371961593,0.0,0.0,0.4435992538928985,25.125741958618164,25.0,0.514748752117157,-9293.19921875,128.22705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452819824219,306.8909912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5625,18000.0,0.0,0.0,0.2091611176729202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3669003844261169,0.3669053018093109,-4.914118562737713e-06,0.0,0.0002122719452017,0.0,0.0,18.13722419738769,0.0,0.0,0.0,0.3272171318531036,4.0,0.0,1.0
663120,293.1421203613281,297.1499938964844,293.1499938964844,0.0659509226679802,-1665.6468505859375,304.1484375,0.6525710225105286,0.1161074042320251,0.1059344336390495,294.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.4811297953128814,0.050000000745058,0.0491204857826232,293.2362670898437,297.1499938964844,293.1499938964844,0.0132731404155492,-551.6473388671875,303.7227478027344,0.4811297953128814,0.050000000745058,0.0362802222371101,293.1913452148437,297.1499938964844,293.1499938964844,0.2938938438892364,-5697.3720703125,304.15399169921875,0.9726604223251344,0.3815472424030304,0.3621956408023834,293.32818603515625,297.1499938964844,293.1499938964844,0.0043077995069324,-1615.6505126953125,296.8858642578125,0.4811297953128814,0.050000000745058,0.2330064326524734,291.1400146484375,291.1499938964844,263.6492004394531,261.7616271972656,281.3673400878906,294.0019836425781,291.1400451660156,1.0,0.2369624525308609,0.7574158906936646,0.7574158906936646,1.0,1.0,-0.9439124464988708,0.3931438028812408,0.5507686138153076,0.1585970371961593,0.0,0.0,0.4435992538928985,25.125741958618164,25.0,0.514748752117157,-9293.19921875,128.22705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452819824219,306.8909912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5625,18000.0,0.0,0.0,0.2091611176729202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3669003844261169,0.3669053018093109,-4.914118562737713e-06,0.0,0.0002122719452017,0.0,0.0,18.13722419738769,0.0,0.0,0.0,0.3272171318531036,4.0,0.0,1.0
663180,293.1405639648437,297.1499938964844,293.1499938964844,0.0663496851921081,-1672.698486328125,304.1483154296875,0.6535265445709229,0.1166186854243278,0.1063855364918708,294.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.4811498522758484,0.050000000745058,0.0491200983524322,293.2318725585937,297.1499938964844,293.1499938964844,0.0132301989942789,-550.8717651367188,303.7050170898437,0.4811498522758484,0.050000000745058,0.0362799391150474,293.1893310546875,297.1499938964844,293.1499938964844,0.2932441234588623,-5687.51708984375,304.1537475585937,0.9721696972846984,0.3809057772159576,0.3615809082984924,293.3264465332031,297.1499938964844,293.1499938964844,0.0042621879838407,-1599.5821533203125,296.8289489746094,0.4811498522758484,0.050000000745058,0.2330045998096466,291.1402282714844,291.1499938964844,263.6260986328125,261.7470397949219,281.336669921875,293.975341796875,291.1402282714844,1.0,0.2369120717048645,0.7573327422142029,0.7573327422142029,1.0,1.0,-0.9437129497528076,0.3932323753833771,0.5504805445671082,0.158041775226593,0.0,0.0,0.4448873400688171,25.103803634643555,25.0,0.2930854558944702,-9320.296875,128.14463806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9522705078125,306.9091491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.681640625,18000.0,0.0,0.0,0.209896057844162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686467111110687,0.3686516284942627,-4.921397703583352e-06,0.0,0.0002130178181687,0.0,0.0,18.265077590942383,0.0,0.0,0.0,0.3277305960655212,4.0,0.0,1.0
663240,293.1405639648437,297.1499938964844,293.1499938964844,0.0663496851921081,-1672.698486328125,304.1483154296875,0.6535265445709229,0.1166186854243278,0.1063855364918708,294.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.4811498522758484,0.050000000745058,0.0491200983524322,293.2318725585937,297.1499938964844,293.1499938964844,0.0132301989942789,-550.8717651367188,303.7050170898437,0.4811498522758484,0.050000000745058,0.0362799391150474,293.1893310546875,297.1499938964844,293.1499938964844,0.2932441234588623,-5687.51708984375,304.1537475585937,0.9721696972846984,0.3809057772159576,0.3615809082984924,293.3264465332031,297.1499938964844,293.1499938964844,0.0042621879838407,-1599.5821533203125,296.8289489746094,0.4811498522758484,0.050000000745058,0.2330045998096466,291.1402282714844,291.1499938964844,263.6260986328125,261.7470397949219,281.336669921875,293.975341796875,291.1402282714844,1.0,0.2369120717048645,0.7573327422142029,0.7573327422142029,1.0,1.0,-0.9437129497528076,0.3932323753833771,0.5504805445671082,0.158041775226593,0.0,0.0,0.4448873400688171,25.103803634643555,25.0,0.2930854558944702,-9320.296875,128.14463806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9522705078125,306.9091491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.681640625,18000.0,0.0,0.0,0.209896057844162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686467111110687,0.3686516284942627,-4.921397703583352e-06,0.0,0.0002130178181687,0.0,0.0,18.265077590942383,0.0,0.0,0.0,0.3277305960655212,4.0,0.0,1.0
663300,293.13983154296875,297.1499938964844,293.1499938964844,0.0665599927306175,-1676.42236328125,304.1482238769531,0.6540302038192749,0.116887666285038,0.1066231727600097,294.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.481160432100296,0.050000000745058,0.0491198934614658,293.2296142578125,297.1499938964844,293.1499938964844,0.0132108703255653,-550.5223999023438,303.69696044921875,0.481160432100296,0.050000000745058,0.0362797863781452,293.1883544921875,297.1499938964844,293.1499938964844,0.2929389178752899,-5682.888671875,304.15362548828125,0.971939206123352,0.3806032538414001,0.3612908124923706,293.3255920410156,297.1499938964844,293.1499938964844,0.0042396741919219,-1591.634033203125,296.8007507324219,0.481160432100296,0.050000000745058,0.233003631234169,291.1402587890625,291.1499938964844,263.61407470703125,261.73931884765625,281.3212585449219,293.9619140625,291.1402587890625,1.0,0.2368910163640976,0.7572911381721497,0.7572911381721497,1.0,1.0,-0.9436483383178712,0.3932855427265167,0.550362765789032,0.1577888578176498,0.0,0.0,0.4455311000347137,25.093286514282227,25.0,0.1865309178829193,-9334.201171875,128.1125030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564819335937,306.91864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.673828125,18000.0,0.0,0.0,0.2102439999580383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3695188164710998,0.3695237636566162,-4.925032499158988e-06,0.0,0.0002133709349436,0.0,0.0,18.329105377197266,0.0,0.0,0.0,0.3279874324798584,4.0,0.0,1.0
663360,293.1390686035156,297.1499938964844,293.1499938964844,0.0667761862277984,-1680.2537841796875,304.1481628417969,0.6545479893684387,0.1171639189124107,0.1068673804402351,294.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.4811713993549347,0.050000000745058,0.0491196811199188,293.227294921875,297.1499938964844,293.1499938964844,0.0131927346810698,-550.1944580078125,303.6893615722656,0.4811713993549347,0.050000000745058,0.0362796299159526,293.1873779296875,297.1499938964844,293.1499938964844,0.2926444113254547,-5678.42333984375,304.15350341796875,0.9717169404029846,0.3803108036518097,0.3610101640224457,293.32470703125,297.1499938964844,293.1499938964844,0.0042173350229859,-1583.7362060546875,296.7726745605469,0.4811713993549347,0.050000000745058,0.2330026179552078,291.1402893066406,291.1499938964844,263.60174560546875,261.7313232421875,281.30584716796875,293.948486328125,291.1402893066406,1.0,0.2368722110986709,0.7572484016418457,0.7572484016418457,1.0,1.0,-0.9436028599739076,0.3933429419994354,0.5502599477767944,0.1575505286455154,0.0,0.0,0.4461776912212372,25.08299827575684,25.0,0.0846412777900695,-9348.275390625,128.0852508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9608764648437,306.92822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.61328125,18000.0,0.0,0.0,0.2105820626020431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703945279121399,0.3703994750976562,-4.928681391902501e-06,0.0,0.000213714025449,0.0,0.0,18.393510818481445,0.0,0.0,0.0,0.3282457292079925,4.0,0.0,1.0
663420,293.1376037597656,297.1499938964844,293.1499938964844,0.0672272592782974,-1688.2584228515625,304.14801025390625,0.65562903881073,0.1177394315600395,0.107376754283905,294.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.4811946749687195,0.050000000745058,0.0491192303597927,293.2225646972656,297.1499938964844,293.1499938964844,0.0131603349000215,-549.6085205078125,303.6756896972656,0.4811946749687195,0.050000000745058,0.0362792946398258,293.1854248046875,297.1499938964844,293.1499938964844,0.2920897305011749,-5670.01513671875,304.1532592773437,0.9712997078895568,0.3797579705715179,0.3604793846607208,293.3229064941406,297.1499938964844,293.1499938964844,0.00417320150882,-1568.1007080078125,296.7170104980469,0.4811946749687195,0.050000000745058,0.2330004870891571,291.14019775390625,291.1499938964844,263.5762939453125,261.71466064453125,281.27508544921875,293.9216613769531,291.14019775390625,1.0,0.2368417382240295,0.7571629881858826,0.7571629881858826,1.0,1.0,-0.943573534488678,0.3934715092182159,0.5501020550727844,0.1571218967437744,0.0,0.0,0.4474861323833465,25.063129425048828,25.0,-0.092076189815998,-9376.9130859375,128.04649353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,306.94757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.3828125,18000.0,0.0,0.0,0.2112296223640442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721677362918854,0.3721726834774017,-4.936076493322616e-06,0.0,0.0002143712044926,0.0,0.0,18.524314880371094,0.0,0.0,0.0,0.3287696540355682,4.0,0.0,1.0
663480,293.1376037597656,297.1499938964844,293.1499938964844,0.0672272592782974,-1688.2584228515625,304.14801025390625,0.65562903881073,0.1177394315600395,0.107376754283905,294.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.4811946749687195,0.050000000745058,0.0491192303597927,293.2225646972656,297.1499938964844,293.1499938964844,0.0131603349000215,-549.6085205078125,303.6756896972656,0.4811946749687195,0.050000000745058,0.0362792946398258,293.1854248046875,297.1499938964844,293.1499938964844,0.2920897305011749,-5670.01513671875,304.1532592773437,0.9712997078895568,0.3797579705715179,0.3604793846607208,293.3229064941406,297.1499938964844,293.1499938964844,0.00417320150882,-1568.1007080078125,296.7170104980469,0.4811946749687195,0.050000000745058,0.2330004870891571,291.14019775390625,291.1499938964844,263.5762939453125,261.71466064453125,281.27508544921875,293.9216613769531,291.14019775390625,1.0,0.2368417382240295,0.7571629881858826,0.7571629881858826,1.0,1.0,-0.943573534488678,0.3934715092182159,0.5501020550727844,0.1571218967437744,0.0,0.0,0.4474861323833465,25.063129425048828,25.0,-0.092076189815998,-9376.9130859375,128.04649353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,306.94757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.3828125,18000.0,0.0,0.0,0.2112296223640442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721677362918854,0.3721726834774017,-4.936076493322616e-06,0.0,0.0002143712044926,0.0,0.0,18.524314880371094,0.0,0.0,0.0,0.3287696540355682,4.0,0.0,1.0
663540,293.1361694335937,297.1499938964844,293.1499938964844,0.0677028000354766,-1696.71240234375,304.1478881835937,0.6567700505256653,0.1183454245328903,0.1079137995839119,294.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.4812196791172027,0.050000000745058,0.0491187423467636,293.2177124023437,297.1499938964844,293.1499938964844,0.0131332045421004,-549.1182250976562,303.6640930175781,0.4812196791172027,0.050000000745058,0.0362789370119571,293.1835327148437,297.1499938964844,293.1499938964844,0.291580468416214,-5662.29736328125,304.1530456542969,0.9709193706512452,0.3792483210563659,0.3599894940853119,293.3210754394531,297.1499938964844,293.1499938964844,0.0041297962889075,-1552.6806640625,296.6620483398437,0.4812196791172027,0.050000000745058,0.232998177409172,291.1400451660156,291.1499938964844,263.54998779296875,261.6972351074219,281.2445678710937,293.89501953125,291.1400146484375,1.0,0.2368207573890686,0.7570775151252747,0.7570775151252747,1.0,1.0,-0.9436262845993042,0.3936189115047455,0.5500073432922363,0.1567559987306594,0.0,0.0,0.4488253593444824,25.04417991638184,25.0,-0.2335402071475982,-9406.091796875,128.0286102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783630371094,306.9666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.02734375,18000.0,0.0,0.0,0.2118460983037948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739853203296661,0.3739902675151825,-4.943673957313877e-06,0.0,0.0002149968640878,0.0,0.0,18.65896415710449,0.0,0.0,0.0,0.3293083012104034,4.0,0.0,1.0
663600,293.1361694335937,297.1499938964844,293.1499938964844,0.0677028000354766,-1696.71240234375,304.1478881835937,0.6567700505256653,0.1183454245328903,0.1079137995839119,294.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.4812196791172027,0.050000000745058,0.0491187423467636,293.2177124023437,297.1499938964844,293.1499938964844,0.0131332045421004,-549.1182250976562,303.6640930175781,0.4812196791172027,0.050000000745058,0.0362789370119571,293.1835327148437,297.1499938964844,293.1499938964844,0.291580468416214,-5662.29736328125,304.1530456542969,0.9709193706512452,0.3792483210563659,0.3599894940853119,293.3210754394531,297.1499938964844,293.1499938964844,0.0041297962889075,-1552.6806640625,296.6620483398437,0.4812196791172027,0.050000000745058,0.232998177409172,291.1400451660156,291.1499938964844,263.54998779296875,261.6972351074219,281.2445678710937,293.89501953125,291.1400146484375,1.0,0.2368207573890686,0.7570775151252747,0.7570775151252747,1.0,1.0,-0.9436262845993042,0.3936189115047455,0.5500073432922363,0.1567559987306594,0.0,0.0,0.4488253593444824,25.04417991638184,25.0,-0.2335402071475982,-9406.091796875,128.0286102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783630371094,306.9666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.02734375,18000.0,0.0,0.0,0.2118460983037948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739853203296661,0.3739902675151825,-4.943673957313877e-06,0.0,0.0002149968640878,0.0,0.0,18.65896415710449,0.0,0.0,0.0,0.3293083012104034,4.0,0.0,1.0
663660,293.134765625,297.1499938964844,293.1499938964844,0.0682004019618034,-1705.5748291015625,304.14776611328125,0.657966136932373,0.118979774415493,0.1084760576486587,294.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.4812466502189636,0.050000000745058,0.0491182170808315,293.2126159667969,297.1499938964844,293.1499938964844,0.0131116844713687,-548.7304077148438,303.6546630859375,0.4812466502189636,0.050000000745058,0.0362785495817661,293.1816711425781,297.1499938964844,293.1499938964844,0.2911125421524048,-5655.208984375,304.1528015136719,0.9705737233161926,0.3787786364555359,0.3595370054244995,293.3192443847656,297.1499938964844,293.1499938964844,0.0040870774537324,-1537.46337890625,296.607666015625,0.4812466502189636,0.050000000745058,0.2329956740140915,291.1398010253906,291.1499938964844,263.5230407714844,261.67919921875,281.2142028808594,293.8682861328125,291.1397399902344,1.0,0.2368082702159881,0.7569904923439026,0.7569904923439026,1.0,1.0,-0.9437538385391236,0.3937821686267853,0.5499716401100159,0.1564501374959945,0.0,0.0,0.4502034187316894,25.02594947814941,25.0,-0.3778930008411407,-9435.7470703125,128.02960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857482910156,306.9851379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5546875,18000.0,0.0,0.0,0.2124428898096084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3758586645126343,0.3758636116981506,-4.951527444063686e-06,0.0,0.0002156025293515,0.0,0.0,18.798364639282227,0.0,0.0,0.0,0.3298651874065399,4.0,0.0,1.0
663720,293.134765625,297.1499938964844,293.1499938964844,0.0682004019618034,-1705.5748291015625,304.14776611328125,0.657966136932373,0.118979774415493,0.1084760576486587,294.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.4812466502189636,0.050000000745058,0.0491182170808315,293.2126159667969,297.1499938964844,293.1499938964844,0.0131116844713687,-548.7304077148438,303.6546630859375,0.4812466502189636,0.050000000745058,0.0362785495817661,293.1816711425781,297.1499938964844,293.1499938964844,0.2911125421524048,-5655.208984375,304.1528015136719,0.9705737233161926,0.3787786364555359,0.3595370054244995,293.3192443847656,297.1499938964844,293.1499938964844,0.0040870774537324,-1537.46337890625,296.607666015625,0.4812466502189636,0.050000000745058,0.2329956740140915,291.1398010253906,291.1499938964844,263.5230407714844,261.67919921875,281.2142028808594,293.8682861328125,291.1397399902344,1.0,0.2368082702159881,0.7569904923439026,0.7569904923439026,1.0,1.0,-0.9437538385391236,0.3937821686267853,0.5499716401100159,0.1564501374959945,0.0,0.0,0.4502034187316894,25.02594947814941,25.0,-0.3778930008411407,-9435.7470703125,128.02960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857482910156,306.9851379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5546875,18000.0,0.0,0.0,0.2124428898096084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3758586645126343,0.3758636116981506,-4.951527444063686e-06,0.0,0.0002156025293515,0.0,0.0,18.798364639282227,0.0,0.0,0.0,0.3298651874065399,4.0,0.0,1.0
663780,293.1333923339844,297.1499938964844,293.1499938964844,0.068723052740097,-1714.90283203125,304.14764404296875,0.6592244505882263,0.1196458041667938,0.1090664342045784,294.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.4812763631343841,0.050000000745058,0.0491176396608352,293.2072448730469,297.1499938964844,293.1499938964844,0.0130967069417238,-548.4645385742188,303.6478881835937,0.4812763631343841,0.050000000745058,0.0362781211733818,293.1798095703125,297.1499938964844,293.1499938964844,0.290690928697586,-5648.83154296875,304.1525573730469,0.9702670574188232,0.3783520758152008,0.3591248989105224,293.3173522949219,297.1499938964844,293.1499938964844,0.0040451027452945,-1522.4776611328125,296.553955078125,0.4812763631343841,0.050000000745058,0.2329929322004318,291.1393737792969,291.1499938964844,263.49560546875,261.6607360839844,281.1837158203125,293.8408508300781,291.1393127441406,1.0,0.2368044853210449,0.7569034695625305,0.7569034695625305,1.0,1.0,-0.9439632296562196,0.3939652442932129,0.5499979853630066,0.1562040001153946,0.0,0.0,0.4516491889953613,25.008087158203125,25.0,-0.6050858497619629,-9466.1171875,128.050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99151611328125,307.0028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.83984375,18000.0,0.0,0.0,0.2130298018455505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3778194487094879,0.3778243958950043,-4.959748821420362e-06,0.0,0.0002161981683457,0.0,0.0,18.94487190246582,0.0,0.0,0.0,0.3304498195648193,4.0,0.0,1.0
663840,293.1333923339844,297.1499938964844,293.1499938964844,0.068723052740097,-1714.90283203125,304.14764404296875,0.6592244505882263,0.1196458041667938,0.1090664342045784,294.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.4812763631343841,0.050000000745058,0.0491176396608352,293.2072448730469,297.1499938964844,293.1499938964844,0.0130967069417238,-548.4645385742188,303.6478881835937,0.4812763631343841,0.050000000745058,0.0362781211733818,293.1798095703125,297.1499938964844,293.1499938964844,0.290690928697586,-5648.83154296875,304.1525573730469,0.9702670574188232,0.3783520758152008,0.3591248989105224,293.3173522949219,297.1499938964844,293.1499938964844,0.0040451027452945,-1522.4776611328125,296.553955078125,0.4812763631343841,0.050000000745058,0.2329929322004318,291.1393737792969,291.1499938964844,263.49560546875,261.6607360839844,281.1837158203125,293.8408508300781,291.1393127441406,1.0,0.2368044853210449,0.7569034695625305,0.7569034695625305,1.0,1.0,-0.9439632296562196,0.3939652442932129,0.5499979853630066,0.1562040001153946,0.0,0.0,0.4516491889953613,25.008087158203125,25.0,-0.6050858497619629,-9466.1171875,128.050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99151611328125,307.0028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.83984375,18000.0,0.0,0.0,0.2130298018455505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3778194487094879,0.3778243958950043,-4.959748821420362e-06,0.0,0.0002161981683457,0.0,0.0,18.94487190246582,0.0,0.0,0.0,0.3304498195648193,4.0,0.0,1.0
663900,293.1327209472656,297.1499938964844,293.1499938964844,0.0689937174320221,-1719.7406005859375,304.1475830078125,0.6598771810531616,0.119990237057209,0.1093723773956298,294.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.4812920987606048,0.050000000745058,0.0491173304617404,293.2044982910156,297.1499938964844,293.1499938964844,0.01309126149863,-548.369384765625,303.6453857421875,0.4812920987606048,0.050000000745058,0.0362778939306736,293.17889404296875,297.1499938964844,293.1499938964844,0.290497213602066,-5645.90380859375,304.1524658203125,0.9701287150382996,0.3781549334526062,0.3589344620704651,293.31640625,297.1499938964844,293.1499938964844,0.0040243896655738,-1515.0689697265625,296.5273742675781,0.4812920987606048,0.050000000745058,0.2329914718866348,291.1390991210937,291.1499938964844,263.4817810058594,261.6513977050781,281.168701171875,293.82733154296875,291.1390380859375,1.0,0.2368060499429702,0.7568599581718445,0.7568599581718445,1.0,1.0,-0.9440994262695312,0.3940647542476654,0.5500346422195435,0.1561030149459839,0.0,0.0,0.4524028897285461,24.999357223510746,25.0,-0.6392040252685547,-9481.556640625,128.0688018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9935913085937,307.0113220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.416015625,18000.0,0.0,0.0,0.2133232206106186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3788462877273559,0.3788512647151947,-4.964063919032924e-06,0.0,0.0002164959587389,0.0,0.0,19.02187156677246,0.0,0.0,0.0,0.3307565748691559,4.0,0.0,1.0
663960,293.1320495605469,297.1499938964844,293.1499938964844,0.0692690089344978,-1724.6650390625,304.14752197265625,0.6605423092842102,0.1203408613801002,0.1096841022372245,294.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.4813081920146942,0.050000000745058,0.0491170175373554,293.2017517089844,297.1499938964844,293.1499938964844,0.0130868507549166,-548.2923583984375,303.6433410644531,0.4813081920146942,0.050000000745058,0.0362776592373847,293.1780090332031,297.1499938964844,293.1499938964844,0.2903119623661041,-5643.1025390625,304.15234375,0.9699986577033995,0.3779670894145965,0.3587529361248016,293.3154296875,297.1499938964844,293.1499938964844,0.0040038479492068,-1507.70947265625,296.5009765625,0.4813081920146942,0.050000000745058,0.2329899817705154,291.1388854980469,291.1499938964844,263.4678955078125,261.6420288085937,281.1539306640625,293.8141174316406,291.13885498046875,1.0,0.236809641122818,0.7568148970603943,0.7568148970603943,1.0,1.0,-0.9442532062530518,0.3941683173179626,0.5500848889350891,0.1560148447751999,0.0,0.0,0.4531677961349487,24.990833282470703,25.0,-0.5989229679107666,-9497.04296875,128.091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9951477050781,307.0196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.037109375,18000.0,0.0,0.0,0.2136184275150299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3798961341381073,0.379901111125946,-4.968502707924927e-06,0.0,0.0002167955535696,0.0,0.0,19.10086250305176,0.0,0.0,0.0,0.331070989370346,4.0,0.0,1.0
664020,293.1307678222656,297.1499938964844,293.1499938964844,0.0698312297463417,-1734.73388671875,304.1473999023437,0.6619049906730652,0.1210581511259079,0.1103226765990257,294.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.4813410341739654,0.050000000745058,0.0491163730621337,293.19635009765625,297.1499938964844,293.1499938964844,0.0130808250978589,-548.186279296875,303.6405029296875,0.4813410341739654,0.050000000745058,0.0362771861255168,293.1762390136719,297.1499938964844,293.1499938964844,0.2899636328220367,-5637.83154296875,304.15216064453125,0.9697608351707458,0.3776169717311859,0.3584145903587341,293.3135070800781,297.1499938964844,293.1499938964844,0.0039632120169699,-1493.11376953125,296.4488220214844,0.4813410341739654,0.050000000745058,0.2329869270324707,291.1386108398437,291.1499938964844,263.44012451171875,261.6232604980469,281.1253662109375,293.7887268066406,291.1385803222656,1.0,0.2368226051330566,0.7567248344421387,0.7567248344421387,1.0,1.0,-0.944608509540558,0.3943861722946167,0.5502223372459412,0.1558752506971359,0.0,0.0,0.4547119736671448,24.974496841430664,25.0,-0.3996539711952209,-9527.869140625,128.14950561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9967956542969,307.03546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.521484375,18000.0,0.0,0.0,0.2142171412706375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3820358514785766,0.3820408284664154,-4.977654498361517e-06,0.0,0.00021740316879,0.0,0.0,19.26276397705078,0.0,0.0,0.0,0.3317146897315979,4.0,0.0,1.0
664080,293.1307678222656,297.1499938964844,293.1499938964844,0.0698312297463417,-1734.73388671875,304.1473999023437,0.6619049906730652,0.1210581511259079,0.1103226765990257,294.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.4813410341739654,0.050000000745058,0.0491163730621337,293.19635009765625,297.1499938964844,293.1499938964844,0.0130808250978589,-548.186279296875,303.6405029296875,0.4813410341739654,0.050000000745058,0.0362771861255168,293.1762390136719,297.1499938964844,293.1499938964844,0.2899636328220367,-5637.83154296875,304.15216064453125,0.9697608351707458,0.3776169717311859,0.3584145903587341,293.3135070800781,297.1499938964844,293.1499938964844,0.0039632120169699,-1493.11376953125,296.4488220214844,0.4813410341739654,0.050000000745058,0.2329869270324707,291.1386108398437,291.1499938964844,263.44012451171875,261.6232604980469,281.1253662109375,293.7887268066406,291.1385803222656,1.0,0.2368226051330566,0.7567248344421387,0.7567248344421387,1.0,1.0,-0.944608509540558,0.3943861722946167,0.5502223372459412,0.1558752506971359,0.0,0.0,0.4547119736671448,24.974496841430664,25.0,-0.3996539711952209,-9527.869140625,128.14950561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9967956542969,307.03546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.521484375,18000.0,0.0,0.0,0.2142171412706375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3820358514785766,0.3820408284664154,-4.977654498361517e-06,0.0,0.00021740316879,0.0,0.0,19.26276397705078,0.0,0.0,0.0,0.3317146897315979,4.0,0.0,1.0
664140,293.1295471191406,297.1499938964844,293.1499938964844,0.0704063698649406,-1745.05126953125,304.1473083496094,0.6633039712905884,0.1217937991023063,0.1109784692525863,294.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.4813743233680725,0.050000000745058,0.0491157211363315,293.1910095214844,297.1499938964844,293.1499938964844,0.0130781643092632,-548.1380615234375,303.6391906738281,0.4813743233680725,0.050000000745058,0.0362767055630683,293.174560546875,297.1499938964844,293.1499938964844,0.2896420955657959,-5632.9599609375,304.1519775390625,0.9695496559143066,0.3772979080677032,0.3581061065196991,293.3115539550781,297.1499938964844,293.1499938964844,0.0039231562986969,-1478.679443359375,296.3973999023437,0.4813743233680725,0.050000000745058,0.2329838275909423,291.13848876953125,291.1499938964844,263.4125061035156,261.60455322265625,281.0980529785156,293.7648620605469,291.13848876953125,1.0,0.2368426620960235,0.7566347718238831,0.7566347718238831,1.0,1.0,-0.9450201988220216,0.3946164548397064,0.5504037141799927,0.1557802557945251,0.0,0.0,0.4562568366527557,24.95918846130371,25.0,-0.1523952633142471,-9558.25,128.22250366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.996826171875,307.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.296875,18000.0,0.0,0.0,0.2148291319608688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841984272003174,0.3842034041881561,-4.987034571968252e-06,0.0,0.0002180242590839,0.0,0.0,19.42759704589844,0.0,0.0,0.0,0.3323684632778168,4.0,0.0,1.0
664200,293.1295471191406,297.1499938964844,293.1499938964844,0.0704063698649406,-1745.05126953125,304.1473083496094,0.6633039712905884,0.1217937991023063,0.1109784692525863,294.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.4813743233680725,0.050000000745058,0.0491157211363315,293.1910095214844,297.1499938964844,293.1499938964844,0.0130781643092632,-548.1380615234375,303.6391906738281,0.4813743233680725,0.050000000745058,0.0362767055630683,293.174560546875,297.1499938964844,293.1499938964844,0.2896420955657959,-5632.9599609375,304.1519775390625,0.9695496559143066,0.3772979080677032,0.3581061065196991,293.3115539550781,297.1499938964844,293.1499938964844,0.0039231562986969,-1478.679443359375,296.3973999023437,0.4813743233680725,0.050000000745058,0.2329838275909423,291.13848876953125,291.1499938964844,263.4125061035156,261.60455322265625,281.0980529785156,293.7648620605469,291.13848876953125,1.0,0.2368426620960235,0.7566347718238831,0.7566347718238831,1.0,1.0,-0.9450201988220216,0.3946164548397064,0.5504037141799927,0.1557802557945251,0.0,0.0,0.4562568366527557,24.95918846130371,25.0,-0.1523952633142471,-9558.25,128.22250366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.996826171875,307.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.296875,18000.0,0.0,0.0,0.2148291319608688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841984272003174,0.3842034041881561,-4.987034571968252e-06,0.0,0.0002180242590839,0.0,0.0,19.42759704589844,0.0,0.0,0.0,0.3323684632778168,4.0,0.0,1.0
664260,293.1283874511719,297.1499938964844,293.1499938964844,0.0709933415055275,-1755.5982666015625,304.1472473144531,0.6647355556488037,0.1225464195013046,0.111650213599205,294.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.4814075529575348,0.050000000745058,0.0491150692105293,293.18585205078125,297.1499938964844,293.1499938964844,0.0130788367241621,-548.1473388671875,303.6393737792969,0.4814075529575348,0.050000000745058,0.0362762212753295,293.17291259765625,297.1499938964844,293.1499938964844,0.289347767829895,-5628.49560546875,304.1517944335937,0.9693644642829896,0.37701016664505,0.357827752828598,293.3096618652344,297.1499938964844,293.1499938964844,0.0038836721796542,-1464.4071044921875,296.3467102050781,0.4814075529575348,0.050000000745058,0.2329807430505752,291.1385498046875,291.1499938964844,263.3851928710937,261.5861511230469,281.0721435546875,293.7426452636719,291.1385498046875,1.0,0.2368699163198471,0.7565426826477051,0.7565426826477051,1.0,1.0,-0.9454872012138368,0.3948602676391601,0.5506269335746765,0.155724436044693,0.0,0.0,0.4577809870243072,24.94505882263184,25.0,0.0717535987496376,-9587.953125,128.31053161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99560546875,307.0636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.33984375,18000.0,0.0,0.0,0.2154565304517746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3863522410392761,0.3863572478294372,-4.996501047571655e-06,0.0,0.0002186609926866,0.0,0.0,19.59295082092285,0.0,0.0,0.0,0.3330216705799103,4.0,0.0,1.0
664320,293.1283874511719,297.1499938964844,293.1499938964844,0.0709933415055275,-1755.5982666015625,304.1472473144531,0.6647355556488037,0.1225464195013046,0.111650213599205,294.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.4814075529575348,0.050000000745058,0.0491150692105293,293.18585205078125,297.1499938964844,293.1499938964844,0.0130788367241621,-548.1473388671875,303.6393737792969,0.4814075529575348,0.050000000745058,0.0362762212753295,293.17291259765625,297.1499938964844,293.1499938964844,0.289347767829895,-5628.49560546875,304.1517944335937,0.9693644642829896,0.37701016664505,0.357827752828598,293.3096618652344,297.1499938964844,293.1499938964844,0.0038836721796542,-1464.4071044921875,296.3467102050781,0.4814075529575348,0.050000000745058,0.2329807430505752,291.1385498046875,291.1499938964844,263.3851928710937,261.5861511230469,281.0721435546875,293.7426452636719,291.1385498046875,1.0,0.2368699163198471,0.7565426826477051,0.7565426826477051,1.0,1.0,-0.9454872012138368,0.3948602676391601,0.5506269335746765,0.155724436044693,0.0,0.0,0.4577809870243072,24.94505882263184,25.0,0.0717535987496376,-9587.953125,128.31053161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99560546875,307.0636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.33984375,18000.0,0.0,0.0,0.2154565304517746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3863522410392761,0.3863572478294372,-4.996501047571655e-06,0.0,0.0002186609926866,0.0,0.0,19.59295082092285,0.0,0.0,0.0,0.3330216705799103,4.0,0.0,1.0
