time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664380,293.1275329589844,297.1499938964844,293.1499938964844,0.071469597518444,-1764.1695556640625,304.1471862792969,0.6658990383148193,0.1231581568717956,0.1121967285871505,294.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.4814338386058807,0.050000000745058,0.0491145513951778,293.1817932128906,297.1499938964844,293.1499938964844,0.0130820097401738,-548.2013549804688,303.640625,0.4814338386058807,0.050000000745058,0.0362758412957191,293.1716613769531,297.1499938964844,293.1499938964844,0.2891300022602081,-5625.19091796875,304.1517028808594,0.9692322015762328,0.3767994046211242,0.3576239049434662,293.3081359863281,297.1499938964844,293.1499938964844,0.0038524731062352,-1453.10107421875,296.3066711425781,0.4814338386058807,0.050000000745058,0.2329782992601394,291.138671875,291.1499938964844,263.3637390136719,261.5717163085937,281.05230712890625,293.7257995605469,291.1387023925781,1.0,0.236896276473999,0.7564690709114075,0.7564690709114075,1.0,1.0,-0.945894420146942,0.3950636386871338,0.5508308410644531,0.1557037681341171,0.0,0.0,0.4589776992797851,24.93459701538086,25.0,0.2006724625825882,-9611.2353515625,128.3903350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994140625,307.07391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.482421875,18000.0,0.0,0.0,0.2159679234027862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3880542814731598,0.3880592882633209,-5.004050763091072e-06,0.0,0.0002191799867432,0.0,0.0,19.72440528869629,0.0,0.0,0.0,0.333539068698883,4.0,0.0,1.0
664440,293.1273193359375,297.1499938964844,293.1499938964844,0.0715894103050232,-1766.3277587890625,304.14715576171875,0.6661918759346008,0.1233122050762176,0.1123343780636787,294.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.4814403653144836,0.050000000745058,0.0491144247353076,293.1807861328125,297.1499938964844,293.1499938964844,0.0130831962451338,-548.221923828125,303.6410827636719,0.4814403653144836,0.050000000745058,0.0362757481634616,293.1713562011719,297.1499938964844,293.1499938964844,0.2890776991844177,-5624.39697265625,304.15167236328125,0.9692009687423706,0.3767490088939667,0.3575751185417175,293.3077392578125,297.1499938964844,293.1499938964844,0.0038447249680757,-1450.2896728515625,296.2967224121094,0.4814403653144836,0.050000000745058,0.2329776883125305,291.1387023925781,291.1499938964844,263.3584289550781,261.56817626953125,281.0474548339844,293.7216491699219,291.13873291015625,1.0,0.2369033992290496,0.7564506530761719,0.7564506530761719,1.0,1.0,-0.9460001587867736,0.3951154053211212,0.5508847236633301,0.1557014435529709,0.0,0.0,0.4592738747596741,24.93208694458008,25.0,0.2244269847869873,-9617.0009765625,128.411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9937438964844,307.0763854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5234375,18000.0,0.0,0.0,0.2160968035459518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3884766399860382,0.3884816467761993,-5.00593205288169e-06,0.0,0.0002193107793573,0.0,0.0,19.757125854492188,0.0,0.0,0.0,0.3336676061153412,4.0,0.0,1.0
664500,293.1268310546875,297.1499938964844,293.1499938964844,0.0718904882669448,-1771.7548828125,304.1471252441406,0.6669278740882874,0.1236995011568069,0.1126805543899536,294.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.4814565181732178,0.050000000745058,0.0491141080856323,293.17822265625,297.1499938964844,293.1499938964844,0.0130870351567864,-548.2892456054688,303.64263916015625,0.4814565181732178,0.050000000745058,0.0362755134701728,293.17059326171875,297.1499938964844,293.1499938964844,0.2889515161514282,-5622.48095703125,304.1515808105469,0.9691264629364014,0.376627504825592,0.3574576377868652,293.30682373046875,297.1499938964844,293.1499938964844,0.0038254477549344,-1443.2894287109375,296.2719421386719,0.4814565181732178,0.050000000745058,0.2329761832952499,291.1388244628906,291.1499938964844,263.3453063964844,261.5594177246094,281.03546142578125,293.7114562988281,291.13885498046875,1.0,0.2369223088026046,0.7564045786857605,0.7564045786857605,1.0,1.0,-0.9462721347808838,0.3952470421791076,0.5510250926017761,0.1557004898786544,0.0,0.0,0.4600084125995636,24.926034927368164,25.0,0.2626333236694336,-9631.322265625,128.46620178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9927062988281,307.08251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.638671875,18000.0,0.0,0.0,0.2164209187030792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3895256519317627,0.3895306587219238,-5.010617314837873e-06,0.0,0.0002196397108491,0.0,0.0,19.838565826416016,0.0,0.0,0.0,0.3339870572090149,4.0,0.0,1.0
664560,293.1263427734375,297.1499938964844,293.1499938964844,0.0721937790513038,-1777.22705078125,304.1470947265625,0.6676692962646484,0.1240900084376335,0.1130295768380165,294.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.4814724922180176,0.050000000745058,0.0491137951612472,293.1756591796875,297.1499938964844,293.1499938964844,0.013092178851366,-548.3804321289062,303.64471435546875,0.4814724922180176,0.050000000745058,0.036275278776884,293.1698608398437,297.1499938964844,293.1499938964844,0.2888316512107849,-5620.6611328125,304.1515197753906,0.9690569639205932,0.3765124380588531,0.3573461771011352,293.3058776855469,297.1499938964844,293.1499938964844,0.003806319553405,-1436.3355712890625,296.2473449707031,0.4814724922180176,0.050000000745058,0.2329746931791305,291.138916015625,291.1499938964844,263.3323974609375,261.5508117675781,281.0236511230469,293.70135498046875,291.1389465332031,1.0,0.2369426935911178,0.7563570737838745,0.7563570737838745,1.0,1.0,-0.9465547800064088,0.3953817188739776,0.5511730909347534,0.1557055115699768,0.0,0.0,0.460735559463501,24.92026901245117,25.0,0.2762383818626404,-9645.5400390625,128.5240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916687011719,307.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.748046875,18000.0,0.0,0.0,0.216747298836708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3905657231807709,0.390570729970932,-5.015277110942407e-06,0.0,0.0002199709560954,0.0,0.0,19.919546127319336,0.0,0.0,0.0,0.3343040645122528,4.0,0.0,1.0
664620,293.1253967285156,297.1499938964844,293.1499938964844,0.0728062093257904,-1788.292724609375,304.1470642089844,0.6691665053367615,0.1248794719576835,0.1137352585792541,294.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.4815041124820709,0.050000000745058,0.0491131730377674,293.17047119140625,297.1499938964844,293.1499938964844,0.0131060006096959,-548.6271362304688,303.6503601074219,0.4815041124820709,0.050000000745058,0.0362748205661773,293.1684265136719,297.1499938964844,293.1499938964844,0.2886085510253906,-5617.27490234375,304.1513977050781,0.9689311385154724,0.3762987852096557,0.3571390509605407,293.3040466308594,297.1499938964844,293.1499938964844,0.0037684773560613,-1422.556640625,296.19854736328125,0.4815041124820709,0.050000000745058,0.2329717427492141,291.1391296386719,291.1499938964844,263.30731201171875,261.5342712402344,281.0006408691406,293.6814880371094,291.13916015625,1.0,0.236987218260765,0.7562620043754578,0.7562620043754578,1.0,1.0,-0.947148323059082,0.3956596255302429,0.5514886975288391,0.1557312309741974,0.0,0.0,0.4621711373329162,24.909400939941406,25.0,0.2892956733703613,-9673.740234375,128.6475372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9897155761719,307.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.93359375,18000.0,0.0,0.0,0.2174045890569687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926255404949188,0.3926305770874023,-5.0245416787220165e-06,0.0,0.0002206380158895,0.0,0.0,20.080581665039062,0.0,0.0,0.0,0.3349326848983764,4.0,0.0,1.0
664680,293.1253967285156,297.1499938964844,293.1499938964844,0.0728062093257904,-1788.292724609375,304.1470642089844,0.6691665053367615,0.1248794719576835,0.1137352585792541,294.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.4815041124820709,0.050000000745058,0.0491131730377674,293.17047119140625,297.1499938964844,293.1499938964844,0.0131060006096959,-548.6271362304688,303.6503601074219,0.4815041124820709,0.050000000745058,0.0362748205661773,293.1684265136719,297.1499938964844,293.1499938964844,0.2886085510253906,-5617.27490234375,304.1513977050781,0.9689311385154724,0.3762987852096557,0.3571390509605407,293.3040466308594,297.1499938964844,293.1499938964844,0.0037684773560613,-1422.556640625,296.19854736328125,0.4815041124820709,0.050000000745058,0.2329717427492141,291.1391296386719,291.1499938964844,263.30731201171875,261.5342712402344,281.0006408691406,293.6814880371094,291.13916015625,1.0,0.236987218260765,0.7562620043754578,0.7562620043754578,1.0,1.0,-0.947148323059082,0.3956596255302429,0.5514886975288391,0.1557312309741974,0.0,0.0,0.4621711373329162,24.909400939941406,25.0,0.2892956733703613,-9673.740234375,128.6475372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9897155761719,307.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.93359375,18000.0,0.0,0.0,0.2174045890569687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926255404949188,0.3926305770874023,-5.0245416787220165e-06,0.0,0.0002206380158895,0.0,0.0,20.080581665039062,0.0,0.0,0.0,0.3349326848983764,4.0,0.0,1.0
664740,293.1245422363281,297.1499938964844,293.1499938964844,0.0734263584017753,-1799.51904296875,304.1470031738281,0.6706833839416504,0.125680461525917,0.1144514009356498,294.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.4815353751182556,0.050000000745058,0.0491125583648681,293.1651611328125,297.1499938964844,293.1499938964844,0.0131247658282518,-548.962890625,303.6580505371094,0.4815353751182556,0.050000000745058,0.0362743660807609,293.1670837402344,297.1499938964844,293.1499938964844,0.2884071469306946,-5614.216796875,304.1512756347656,0.9688236117362976,0.3761077225208282,0.3569534122943878,293.3021850585937,297.1499938964844,293.1499938964844,0.0037311816122382,-1408.94677734375,296.150390625,0.4815353751182556,0.050000000745058,0.2329688221216201,291.13934326171875,291.1499938964844,263.2833251953125,261.5187072753906,280.9784851074219,293.6621398925781,291.1393737792969,1.0,0.2370367348194122,0.7561669945716858,0.7561669945716858,1.0,1.0,-0.947780191898346,0.3959504961967468,0.5518296957015991,0.1557751297950744,0.0,0.0,0.4635737836360931,24.899328231811523,25.0,0.328742653131485,-9701.6064453125,128.7815399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881286621094,307.1121520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.166015625,18000.0,0.0,0.0,0.2180654406547546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946508169174194,0.3946558535099029,-5.033718935010256e-06,0.0,0.0002213086991105,0.0,0.0,20.23985290527344,0.0,0.0,0.0,0.3355518579483032,4.0,0.0,1.0
664800,293.1245422363281,297.1499938964844,293.1499938964844,0.0734263584017753,-1799.51904296875,304.1470031738281,0.6706833839416504,0.125680461525917,0.1144514009356498,294.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.4815353751182556,0.050000000745058,0.0491125583648681,293.1651611328125,297.1499938964844,293.1499938964844,0.0131247658282518,-548.962890625,303.6580505371094,0.4815353751182556,0.050000000745058,0.0362743660807609,293.1670837402344,297.1499938964844,293.1499938964844,0.2884071469306946,-5614.216796875,304.1512756347656,0.9688236117362976,0.3761077225208282,0.3569534122943878,293.3021850585937,297.1499938964844,293.1499938964844,0.0037311816122382,-1408.94677734375,296.150390625,0.4815353751182556,0.050000000745058,0.2329688221216201,291.13934326171875,291.1499938964844,263.2833251953125,261.5187072753906,280.9784851074219,293.6621398925781,291.1393737792969,1.0,0.2370367348194122,0.7561669945716858,0.7561669945716858,1.0,1.0,-0.947780191898346,0.3959504961967468,0.5518296957015991,0.1557751297950744,0.0,0.0,0.4635737836360931,24.899328231811523,25.0,0.328742653131485,-9701.6064453125,128.7815399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881286621094,307.1121520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.166015625,18000.0,0.0,0.0,0.2180654406547546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946508169174194,0.3946558535099029,-5.033718935010256e-06,0.0,0.0002213086991105,0.0,0.0,20.23985290527344,0.0,0.0,0.0,0.3355518579483032,4.0,0.0,1.0
664860,293.12371826171875,297.1499938964844,293.1499938964844,0.074052907526493,-1810.8817138671875,304.1469421386719,0.6722168326377869,0.1264914125204086,0.115176685154438,294.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.4815663397312164,0.050000000745058,0.0491119474172592,293.1598205566406,297.1499938964844,293.1499938964844,0.0131481159478425,-549.3800659179688,303.6676330566406,0.4815663397312164,0.050000000745058,0.0362739190459251,293.1658020019531,297.1499938964844,293.1499938964844,0.2882241904735565,-5611.4384765625,304.1511535644531,0.9687323570251464,0.3759365677833557,0.3567867875099182,293.30035400390625,297.1499938964844,293.1499938964844,0.0036944004241377,-1395.4952392578125,296.1028747558594,0.4815663397312164,0.050000000745058,0.2329659312963485,291.1396179199219,291.1499938964844,263.2607116699219,261.5042724609375,280.957275390625,293.6433410644531,291.1396789550781,1.0,0.2370905727148056,0.7560693025588989,0.7560693025588989,1.0,1.0,-0.9484459161758424,0.3962531983852386,0.552192747592926,0.1558326631784439,0.0,0.0,0.4649372100830078,24.8899040222168,25.0,0.4067198932170868,-9729.060546875,128.9247589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9870300292969,307.1239318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.478515625,18000.0,0.0,0.0,0.218726247549057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396632969379425,0.3966380059719085,-5.04277522850316e-06,0.0,0.0002219793386757,0.0,0.0,20.39666748046875,0.0,0.0,0.0,0.3361591398715973,4.0,0.0,1.0
664920,293.12371826171875,297.1499938964844,293.1499938964844,0.074052907526493,-1810.8817138671875,304.1469421386719,0.6722168326377869,0.1264914125204086,0.115176685154438,294.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.4815663397312164,0.050000000745058,0.0491119474172592,293.1598205566406,297.1499938964844,293.1499938964844,0.0131481159478425,-549.3800659179688,303.6676330566406,0.4815663397312164,0.050000000745058,0.0362739190459251,293.1658020019531,297.1499938964844,293.1499938964844,0.2882241904735565,-5611.4384765625,304.1511535644531,0.9687323570251464,0.3759365677833557,0.3567867875099182,293.30035400390625,297.1499938964844,293.1499938964844,0.0036944004241377,-1395.4952392578125,296.1028747558594,0.4815663397312164,0.050000000745058,0.2329659312963485,291.1396179199219,291.1499938964844,263.2607116699219,261.5042724609375,280.957275390625,293.6433410644531,291.1396789550781,1.0,0.2370905727148056,0.7560693025588989,0.7560693025588989,1.0,1.0,-0.9484459161758424,0.3962531983852386,0.552192747592926,0.1558326631784439,0.0,0.0,0.4649372100830078,24.8899040222168,25.0,0.4067198932170868,-9729.060546875,128.9247589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9870300292969,307.1239318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.478515625,18000.0,0.0,0.0,0.218726247549057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396632969379425,0.3966380059719085,-5.04277522850316e-06,0.0,0.0002219793386757,0.0,0.0,20.39666748046875,0.0,0.0,0.0,0.3361591398715973,4.0,0.0,1.0
664980,293.1229553222656,297.1499938964844,293.1499938964844,0.0746857151389122,-1822.3780517578125,304.1469116210937,0.6737664937973022,0.1273123174905777,0.1159111261367797,294.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.4815970361232757,0.050000000745058,0.0491113439202308,293.1544189453125,297.1499938964844,293.1499938964844,0.0131764728575944,-549.8851928710938,303.6793212890625,0.4815970361232757,0.050000000745058,0.0362734720110893,293.1645812988281,297.1499938964844,293.1499938964844,0.2880599200725555,-5608.9423828125,304.1510314941406,0.9686581492424012,0.375786155462265,0.3566399216651916,293.2985534667969,297.1499938964844,293.1499938964844,0.0036581673193722,-1382.2149658203125,296.0559997558594,0.4815970361232757,0.050000000745058,0.2329630702733993,291.1399841308594,291.1499938964844,263.2395935058594,261.4911804199219,280.9371337890625,293.6251525878906,291.1400451660156,1.0,0.2371488511562347,0.7559716701507568,0.7559716701507568,1.0,1.0,-0.9491464495658876,0.3965687453746795,0.5525776743888855,0.1559036374092102,0.0,0.0,0.4662457406520843,24.88113212585449,25.0,0.4959210157394409,-9755.94921875,129.07742309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866638183594,307.1356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.923828125,18000.0,0.0,0.0,0.2193827331066131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3985495269298553,0.3985545933246612,-5.051616426499095e-06,0.0,0.0002226455835625,0.0,0.0,20.549230575561523,0.0,0.0,0.0,0.3367477655410766,4.0,0.0,1.0
665040,293.1229553222656,297.1499938964844,293.1499938964844,0.0746857151389122,-1822.3780517578125,304.1469116210937,0.6737664937973022,0.1273123174905777,0.1159111261367797,294.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.4815970361232757,0.050000000745058,0.0491113439202308,293.1544189453125,297.1499938964844,293.1499938964844,0.0131764728575944,-549.8851928710938,303.6793212890625,0.4815970361232757,0.050000000745058,0.0362734720110893,293.1645812988281,297.1499938964844,293.1499938964844,0.2880599200725555,-5608.9423828125,304.1510314941406,0.9686581492424012,0.375786155462265,0.3566399216651916,293.2985534667969,297.1499938964844,293.1499938964844,0.0036581673193722,-1382.2149658203125,296.0559997558594,0.4815970361232757,0.050000000745058,0.2329630702733993,291.1399841308594,291.1499938964844,263.2395935058594,261.4911804199219,280.9371337890625,293.6251525878906,291.1400451660156,1.0,0.2371488511562347,0.7559716701507568,0.7559716701507568,1.0,1.0,-0.9491464495658876,0.3965687453746795,0.5525776743888855,0.1559036374092102,0.0,0.0,0.4662457406520843,24.88113212585449,25.0,0.4959210157394409,-9755.94921875,129.07742309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866638183594,307.1356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.923828125,18000.0,0.0,0.0,0.2193827331066131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3985495269298553,0.3985545933246612,-5.051616426499095e-06,0.0,0.0002226455835625,0.0,0.0,20.549230575561523,0.0,0.0,0.0,0.3367477655410766,4.0,0.0,1.0
665100,293.1225891113281,297.1499938964844,293.1499938964844,0.0750041678547859,-1828.1710205078125,304.1469116210937,0.6745465397834778,0.1277260780334472,0.1162814348936081,294.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.4816122651100158,0.050000000745058,0.0491110458970069,293.1517333984375,297.1499938964844,293.1499938964844,0.0131925083696842,-550.170166015625,303.6859130859375,0.4816122651100158,0.050000000745058,0.0362732484936714,293.1640014648437,297.1499938964844,293.1499938964844,0.2879843711853027,-5607.7939453125,304.1510009765625,0.9686269760131836,0.3757181465625763,0.3565734326839447,293.2976379394531,297.1499938964844,293.1499938964844,0.0036402335390448,-1375.631591796875,296.0328063964844,0.4816122651100158,0.050000000745058,0.2329616546630859,291.14019775390625,291.1499938964844,263.22967529296875,261.4851989746094,280.927490234375,293.6163330078125,291.1402587890625,1.0,0.2371795326471328,0.7559228539466858,0.7559228539466858,1.0,1.0,-0.9495087265968324,0.3967308104038238,0.552777886390686,0.155944213271141,0.0,0.0,0.46687713265419,24.876977920532227,25.0,0.5434660315513611,-9769.1435546875,129.1570587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98681640625,307.1415405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.1875,18000.0,0.0,0.0,0.2197079360485077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3994791507720947,0.3994842171669006,-5.055933797848411e-06,0.0,0.0002229756209999,0.0,0.0,20.623559951782227,0.0,0.0,0.0,0.337033748626709,4.0,0.0,1.0
665160,293.12225341796875,297.1499938964844,293.1499938964844,0.0753238052129745,-1833.990478515625,304.1468811035156,0.6753295660018921,0.128141850233078,0.1166535690426826,294.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.4816274344921112,0.050000000745058,0.0491107441484928,293.14898681640625,297.1499938964844,293.1499938964844,0.0132097508758306,-550.4760131835938,303.6930236816406,0.4816274344921112,0.050000000745058,0.0362730287015438,293.1634216308594,297.1499938964844,293.1499938964844,0.2879128754138946,-5606.70654296875,304.15093994140625,0.9685995578765868,0.3756547570228576,0.3565112352371216,293.2967224121094,297.1499938964844,293.1499938964844,0.0036224473733454,-1369.0955810546875,296.0097961425781,0.4816274344921112,0.050000000745058,0.2329602390527725,291.1404113769531,291.1499938964844,263.2202453613281,261.4796142578125,280.91815185546875,293.6076354980469,291.1404724121094,1.0,0.2372111678123474,0.7558725476264954,0.7558725476264954,1.0,1.0,-0.9498783946037292,0.3968952894210815,0.5529831051826477,0.1559878885746002,0.0,0.0,0.4674917161464691,24.87297248840332,25.0,0.5925701260566711,-9782.1484375,129.2387237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871520996094,307.1473999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.4765625,18000.0,0.0,0.0,0.2200303524732589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4003874957561493,0.4003925621509552,-5.060171133663971e-06,0.0,0.0002233028353657,0.0,0.0,20.696399688720703,0.0,0.0,0.0,0.337313562631607,4.0,0.0,1.0
665220,293.1216125488281,297.1499938964844,293.1499938964844,0.0759658589959144,-1845.6942138671875,304.1468505859375,0.6769026517868042,0.1289782971143722,0.117402508854866,294.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4816576242446899,0.050000000745058,0.0491101518273353,293.1435241699219,297.1499938964844,293.1499938964844,0.0132476203143596,-551.1453857421875,303.7085876464844,0.4816576242446899,0.050000000745058,0.0362725891172885,293.1623229980469,297.1499938964844,293.1499938964844,0.2877803742885589,-5604.69091796875,304.1508483886719,0.968554675579071,0.3755398094654083,0.3563984334468841,293.2949523925781,297.1499938964844,293.1499938964844,0.0035872354637831,-1356.136474609375,295.9642028808594,0.4816576242446899,0.050000000745058,0.2329574078321457,291.1408996582031,291.1499938964844,263.2027893066406,261.4696960449219,280.90045166015625,293.5907897949219,291.1409912109375,1.0,0.2372769862413406,0.7557719349861145,0.7557719349861145,1.0,1.0,-0.9506372213363647,0.3972305655479431,0.5534066557884216,0.1560849994421005,0.0,0.0,0.4686684906482696,24.865379333496094,25.0,0.7062259316444397,-9807.5390625,129.40750122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988525390625,307.1591491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.140625,18000.0,0.0,0.0,0.2206652760505676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4021372199058532,0.4021422863006592,-5.068389327789191e-06,0.0,0.000223947194172,0.0,0.0,20.83731269836425,0.0,0.0,0.0,0.3378534913063049,4.0,0.0,1.0
665280,293.1216125488281,297.1499938964844,293.1499938964844,0.0759658589959144,-1845.6942138671875,304.1468505859375,0.6769026517868042,0.1289782971143722,0.117402508854866,294.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4816576242446899,0.050000000745058,0.0491101518273353,293.1435241699219,297.1499938964844,293.1499938964844,0.0132476203143596,-551.1453857421875,303.7085876464844,0.4816576242446899,0.050000000745058,0.0362725891172885,293.1623229980469,297.1499938964844,293.1499938964844,0.2877803742885589,-5604.69091796875,304.1508483886719,0.968554675579071,0.3755398094654083,0.3563984334468841,293.2949523925781,297.1499938964844,293.1499938964844,0.0035872354637831,-1356.136474609375,295.9642028808594,0.4816576242446899,0.050000000745058,0.2329574078321457,291.1408996582031,291.1499938964844,263.2027893066406,261.4696960449219,280.90045166015625,293.5907897949219,291.1409912109375,1.0,0.2372769862413406,0.7557719349861145,0.7557719349861145,1.0,1.0,-0.9506372213363647,0.3972305655479431,0.5534066557884216,0.1560849994421005,0.0,0.0,0.4686684906482696,24.865379333496094,25.0,0.7062259316444397,-9807.5390625,129.40750122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988525390625,307.1591491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.140625,18000.0,0.0,0.0,0.2206652760505676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4021372199058532,0.4021422863006592,-5.068389327789191e-06,0.0,0.000223947194172,0.0,0.0,20.83731269836425,0.0,0.0,0.0,0.3378534913063049,4.0,0.0,1.0
665340,293.1210021972656,297.1499938964844,293.1499938964844,0.0766110345721244,-1857.4739990234373,304.1468200683594,0.6784833669662476,0.129820704460144,0.1181570738554,294.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.4816874861717224,0.050000000745058,0.0491095632314682,293.1380615234375,297.1499938964844,293.1499938964844,0.0132902301847934,-551.8947143554688,303.72607421875,0.4816874861717224,0.050000000745058,0.0362721569836139,293.1612548828125,297.1499938964844,293.1499938964844,0.2876613736152649,-5602.87744140625,304.1507568359375,0.9685226678848268,0.3754404485225677,0.3563006222248077,293.29315185546875,297.1499938964844,293.1499938964844,0.0035524994600564,-1343.326904296875,295.91925048828125,0.4816874861717224,0.050000000745058,0.2329546213150024,291.1415100097656,291.1499938964844,263.1875,261.461669921875,280.8841247558594,293.5746459960937,291.1415710449219,1.0,0.2373461574316024,0.7556713223457336,0.7556713223457336,1.0,1.0,-0.9514209032058716,0.3975735604763031,0.5538473129272461,0.1561956405639648,0.0,0.0,0.4697619378566742,24.85837173461914,25.0,0.8197270631790161,-9831.9375,129.5833282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9909362792969,307.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.94921875,18000.0,0.0,0.0,0.2212824821472168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4037773907184601,0.403782457113266,-5.076173692941666e-06,0.0,0.000224573581363,0.0,0.0,20.97018051147461,0.0,0.0,0.0,0.3383609354496002,4.0,0.0,1.0
665400,293.1210021972656,297.1499938964844,293.1499938964844,0.0766110345721244,-1857.4739990234373,304.1468200683594,0.6784833669662476,0.129820704460144,0.1181570738554,294.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.4816874861717224,0.050000000745058,0.0491095632314682,293.1380615234375,297.1499938964844,293.1499938964844,0.0132902301847934,-551.8947143554688,303.72607421875,0.4816874861717224,0.050000000745058,0.0362721569836139,293.1612548828125,297.1499938964844,293.1499938964844,0.2876613736152649,-5602.87744140625,304.1507568359375,0.9685226678848268,0.3754404485225677,0.3563006222248077,293.29315185546875,297.1499938964844,293.1499938964844,0.0035524994600564,-1343.326904296875,295.91925048828125,0.4816874861717224,0.050000000745058,0.2329546213150024,291.1415100097656,291.1499938964844,263.1875,261.461669921875,280.8841247558594,293.5746459960937,291.1415710449219,1.0,0.2373461574316024,0.7556713223457336,0.7556713223457336,1.0,1.0,-0.9514209032058716,0.3975735604763031,0.5538473129272461,0.1561956405639648,0.0,0.0,0.4697619378566742,24.85837173461914,25.0,0.8197270631790161,-9831.9375,129.5833282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9909362792969,307.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.94921875,18000.0,0.0,0.0,0.2212824821472168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4037773907184601,0.403782457113266,-5.076173692941666e-06,0.0,0.000224573581363,0.0,0.0,20.97018051147461,0.0,0.0,0.0,0.3383609354496002,4.0,0.0,1.0
665460,293.1204528808594,297.1499938964844,293.1499938964844,0.0772586539387703,-1869.31689453125,304.1468200683594,0.6800692677497864,0.1306679844856262,0.118916280567646,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.4817169904708862,0.050000000745058,0.0491089820861816,293.132568359375,297.1499938964844,293.1499938964844,0.0133376624435186,-552.7247314453125,303.7454833984375,0.4817169904708862,0.050000000745058,0.0362717248499393,293.1602783203125,297.1499938964844,293.1499938964844,0.2875552773475647,-5601.25927734375,304.15069580078125,0.9685025215148926,0.3753556609153747,0.3562168180942535,293.2913818359375,297.1499938964844,293.1499938964844,0.0035182570572942,-1330.676025390625,295.8749389648437,0.4817169904708862,0.050000000745058,0.2329518646001815,291.14215087890625,291.1499938964844,263.1745300292969,261.4556579589844,280.8692932128906,293.5592346191406,291.1422424316406,1.0,0.2374184429645538,0.7555684447288513,0.7555684447288513,1.0,1.0,-0.952226996421814,0.3979227840900421,0.5543041825294495,0.15631964802742,0.0,0.0,0.4707633852958679,24.851964950561523,25.0,0.9134440422058104,-9855.1884765625,129.7656707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99444580078125,307.1824035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.865234375,18000.0,0.0,0.0,0.2218767404556274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405291736125946,0.4052968025207519,-5.083432824903866e-06,0.0,0.0002251766854897,0.0,0.0,21.093536376953125,0.0,0.0,0.0,0.3388307094573974,4.0,0.0,1.0
665520,293.1204528808594,297.1499938964844,293.1499938964844,0.0772586539387703,-1869.31689453125,304.1468200683594,0.6800692677497864,0.1306679844856262,0.118916280567646,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.4817169904708862,0.050000000745058,0.0491089820861816,293.132568359375,297.1499938964844,293.1499938964844,0.0133376624435186,-552.7247314453125,303.7454833984375,0.4817169904708862,0.050000000745058,0.0362717248499393,293.1602783203125,297.1499938964844,293.1499938964844,0.2875552773475647,-5601.25927734375,304.15069580078125,0.9685025215148926,0.3753556609153747,0.3562168180942535,293.2913818359375,297.1499938964844,293.1499938964844,0.0035182570572942,-1330.676025390625,295.8749389648437,0.4817169904708862,0.050000000745058,0.2329518646001815,291.14215087890625,291.1499938964844,263.1745300292969,261.4556579589844,280.8692932128906,293.5592346191406,291.1422424316406,1.0,0.2374184429645538,0.7555684447288513,0.7555684447288513,1.0,1.0,-0.952226996421814,0.3979227840900421,0.5543041825294495,0.15631964802742,0.0,0.0,0.4707633852958679,24.851964950561523,25.0,0.9134440422058104,-9855.1884765625,129.7656707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99444580078125,307.1824035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.865234375,18000.0,0.0,0.0,0.2218767404556274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405291736125946,0.4052968025207519,-5.083432824903866e-06,0.0,0.0002251766854897,0.0,0.0,21.093536376953125,0.0,0.0,0.0,0.3388307094573974,4.0,0.0,1.0
665580,293.11993408203125,297.1499938964844,293.1499938964844,0.0779082477092742,-1881.214111328125,304.14678955078125,0.6816586852073669,0.1315195709466934,0.1196794509887695,294.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.4817462563514709,0.050000000745058,0.0491084046661853,293.1271057128906,297.1499938964844,293.1499938964844,0.0133899636566638,-553.6350708007812,303.76678466796875,0.4817462563514709,0.050000000745058,0.0362713001668453,293.15936279296875,297.1499938964844,293.1499938964844,0.2874618768692016,-5599.83349609375,304.1506042480469,0.9684938192367554,0.3752849996089935,0.3561464548110962,293.2896423339844,297.1499938964844,293.1499938964844,0.0034845054615288,-1318.1851806640625,295.8312072753906,0.4817462563514709,0.050000000745058,0.2329491227865219,291.1428527832031,291.1499938964844,263.1640930175781,261.451904296875,280.8560791015625,293.5445861816406,291.1429443359375,1.0,0.2374936640262603,0.755465567111969,0.755465567111969,1.0,1.0,-0.9530540108680724,0.39827761054039,0.5547763705253601,0.1564575433731079,0.0,0.0,0.4716643691062927,24.84611892700196,25.0,0.9829634428024292,-9877.1552734375,129.95411682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991149902344,307.19384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8671875,18000.0,0.0,0.0,0.2224423289299011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4066657423973083,0.4066708385944366,-5.090085323899984e-06,0.0,0.0002257506857858,0.0,0.0,21.20605087280273,0.0,0.0,0.0,0.3392580151557922,4.0,0.0,1.0
665640,293.11993408203125,297.1499938964844,293.1499938964844,0.0779082477092742,-1881.214111328125,304.14678955078125,0.6816586852073669,0.1315195709466934,0.1196794509887695,294.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.4817462563514709,0.050000000745058,0.0491084046661853,293.1271057128906,297.1499938964844,293.1499938964844,0.0133899636566638,-553.6350708007812,303.76678466796875,0.4817462563514709,0.050000000745058,0.0362713001668453,293.15936279296875,297.1499938964844,293.1499938964844,0.2874618768692016,-5599.83349609375,304.1506042480469,0.9684938192367554,0.3752849996089935,0.3561464548110962,293.2896423339844,297.1499938964844,293.1499938964844,0.0034845054615288,-1318.1851806640625,295.8312072753906,0.4817462563514709,0.050000000745058,0.2329491227865219,291.1428527832031,291.1499938964844,263.1640930175781,261.451904296875,280.8560791015625,293.5445861816406,291.1429443359375,1.0,0.2374936640262603,0.755465567111969,0.755465567111969,1.0,1.0,-0.9530540108680724,0.39827761054039,0.5547763705253601,0.1564575433731079,0.0,0.0,0.4716643691062927,24.84611892700196,25.0,0.9829634428024292,-9877.1552734375,129.95411682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991149902344,307.19384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8671875,18000.0,0.0,0.0,0.2224423289299011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4066657423973083,0.4066708385944366,-5.090085323899984e-06,0.0,0.0002257506857858,0.0,0.0,21.20605087280273,0.0,0.0,0.0,0.3392580151557922,4.0,0.0,1.0
665700,293.11968994140625,297.1499938964844,293.1499938964844,0.0782336518168449,-1887.1805419921875,304.14678955078125,0.6824542284011841,0.1319466978311538,0.120062343776226,294.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.4817607998847961,0.050000000745058,0.0491081178188324,293.1243896484375,297.1499938964844,293.1499938964844,0.0134179005399346,-554.1193237304688,303.7781066894531,0.4817607998847961,0.050000000745058,0.0362710878252983,293.1589050292969,297.1499938964844,293.1499938964844,0.287419855594635,-5599.19140625,304.15057373046875,0.9684938192367554,0.3752548098564148,0.356116235256195,293.28875732421875,297.1499938964844,293.1499938964844,0.0034677868243306,-1311.990478515625,295.8096008300781,0.4817607998847961,0.050000000745058,0.2329477667808532,291.1432189941406,291.1499938964844,263.1598815917969,261.4508972167969,280.8501281738281,293.5375671386719,291.1433410644531,1.0,0.237532302737236,0.7554141283035278,0.7554141283035278,1.0,1.0,-0.953475058078766,0.3984569013118744,0.5550181269645691,0.1565318554639816,0.0,0.0,0.4720748364925384,24.8433837890625,25.0,1.0166538953781128,-9887.6142578125,130.050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,307.19952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.396484375,18000.0,0.0,0.0,0.2227126508951187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4072964191436767,0.407301515340805,-5.093163053970784e-06,0.0,0.0002260250330436,0.0,0.0,21.257896423339844,0.0,0.0,0.0,0.3394545316696167,4.0,0.0,1.0
665760,293.1194763183594,297.1499938964844,293.1499938964844,0.0785592570900917,-1893.1549072265625,304.1467590332031,0.6832497715950012,0.1323744356632232,0.1204458549618721,294.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.4817752838134765,0.050000000745058,0.0491078309714794,293.1217041015625,297.1499938964844,293.1499938964844,0.0134469410404562,-554.62109375,303.78985595703125,0.4817752838134765,0.050000000745058,0.0362708754837513,293.1584777832031,297.1499938964844,293.1499938964844,0.2873806357383728,-5598.59130859375,304.1505432128906,0.968496322631836,0.375227689743042,0.3560889065265655,293.28790283203125,297.1499938964844,293.1499938964844,0.0034512071870267,-1305.8421630859375,295.7881164550781,0.4817752838134765,0.050000000745058,0.2329464107751846,291.14361572265625,291.1499938964844,263.1564025878906,261.4505310058594,280.8446044921875,293.5307922363281,291.1437072753906,1.0,0.2375715672969818,0.7553607821464539,0.7553607821464539,1.0,1.0,-0.9539003372192384,0.3986369669437408,0.555263340473175,0.1566092073917389,0.0,0.0,0.4724587500095367,24.840776443481445,25.0,1.0473649501800537,-9897.7060546875,130.14822387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00494384765625,307.2051086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.94140625,18000.0,0.0,0.0,0.2229743003845214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4078893959522247,0.407894492149353,-5.096073437016457e-06,0.0,0.0002262905618408,0.0,0.0,21.3067684173584,0.0,0.0,0.0,0.3396396040916443,4.0,0.0,1.0
665820,293.1190795898437,297.1499938964844,293.1499938964844,0.0792102217674255,-1905.111328125,304.1467590332031,0.6848382949829102,0.1332303434610366,0.1212137192487716,294.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.4818039238452911,0.050000000745058,0.049107264727354,293.1163635253906,297.1499938964844,293.1499938964844,0.0135082583874464,-555.67529296875,303.8145446777344,0.4818039238452911,0.050000000745058,0.0362704582512378,293.1576538085937,297.1499938964844,293.1499938964844,0.2873091995716095,-5597.4970703125,304.1504821777344,0.9685074090957642,0.3751809000968933,0.3560418486595154,293.28619384765625,297.1499938964844,293.1499938964844,0.0034183915704488,-1293.658935546875,295.7455749511719,0.4818039238452911,0.050000000745058,0.2329437285661697,291.1444091796875,291.1499938964844,263.1516418457031,261.45172119140625,280.8349304199219,293.5177917480469,291.14453125,1.0,0.2376517206430435,0.7552540898323059,0.7552540898323059,1.0,1.0,-0.9547610282897948,0.3989987671375274,0.5557622313499451,0.1567733138799667,0.0,0.0,0.4731454253196716,24.836000442504883,25.0,1.1150881052017212,-9916.74609375,130.34690856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0118713378906,307.2161560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.091796875,18000.0,0.0,0.0,0.2234701365232467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089600145816803,0.4089651107788086,-5.101377155369846e-06,0.0,0.0002267937816213,0.0,0.0,21.395347595214844,0.0,0.0,0.0,0.3399744629859924,4.0,0.0,1.0
665880,293.1190795898437,297.1499938964844,293.1499938964844,0.0792102217674255,-1905.111328125,304.1467590332031,0.6848382949829102,0.1332303434610366,0.1212137192487716,294.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.4818039238452911,0.050000000745058,0.049107264727354,293.1163635253906,297.1499938964844,293.1499938964844,0.0135082583874464,-555.67529296875,303.8145446777344,0.4818039238452911,0.050000000745058,0.0362704582512378,293.1576538085937,297.1499938964844,293.1499938964844,0.2873091995716095,-5597.4970703125,304.1504821777344,0.9685074090957642,0.3751809000968933,0.3560418486595154,293.28619384765625,297.1499938964844,293.1499938964844,0.0034183915704488,-1293.658935546875,295.7455749511719,0.4818039238452911,0.050000000745058,0.2329437285661697,291.1444091796875,291.1499938964844,263.1516418457031,261.45172119140625,280.8349304199219,293.5177917480469,291.14453125,1.0,0.2376517206430435,0.7552540898323059,0.7552540898323059,1.0,1.0,-0.9547610282897948,0.3989987671375274,0.5557622313499451,0.1567733138799667,0.0,0.0,0.4731454253196716,24.836000442504883,25.0,1.1150881052017212,-9916.74609375,130.34690856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0118713378906,307.2161560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.091796875,18000.0,0.0,0.0,0.2234701365232467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089600145816803,0.4089651107788086,-5.101377155369846e-06,0.0,0.0002267937816213,0.0,0.0,21.395347595214844,0.0,0.0,0.0,0.3399744629859924,4.0,0.0,1.0
665940,293.11871337890625,297.1499938964844,293.1499938964844,0.0798595696687698,-1917.0537109375,304.1467590332031,0.6864197850227356,0.1340853720903396,0.1219812259078025,294.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.481831818819046,0.050000000745058,0.0491067171096801,293.11114501953125,297.1499938964844,293.1499938964844,0.0135738840326666,-556.7955322265625,303.8407897949219,0.481831818819046,0.050000000745058,0.0362700521945953,293.1568908691406,297.1499938964844,293.1499938964844,0.2872450649738312,-5596.51171875,304.1504211425781,0.9685243964195251,0.3751421272754669,0.356002926826477,293.2845153808594,297.1499938964844,293.1499938964844,0.0033859710674732,-1281.6041259765625,295.7035522460937,0.481831818819046,0.050000000745058,0.2329411208629608,291.145263671875,291.1499938964844,263.1499938964844,261.4556884765625,280.8271179199219,293.5056457519531,291.1453857421875,1.0,0.2377337962388992,0.7551474571228027,0.7551474571228027,1.0,1.0,-0.9556311964988708,0.3993612229824066,0.5562699437141418,0.1569489985704422,0.0,0.0,0.4737187623977661,24.83189010620117,25.0,1.1897658109664917,-9934.1474609375,130.54917907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0198059082031,307.2268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.333984375,18000.0,0.0,0.0,0.2239268869161605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4098690152168274,0.4098741114139557,-5.105952823214466e-06,0.0,0.000227257318329,0.0,0.0,21.470983505249023,0.0,0.0,0.0,0.3402598202228546,4.0,0.0,1.0
666000,293.11871337890625,297.1499938964844,293.1499938964844,0.0798595696687698,-1917.0537109375,304.1467590332031,0.6864197850227356,0.1340853720903396,0.1219812259078025,294.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.481831818819046,0.050000000745058,0.0491067171096801,293.11114501953125,297.1499938964844,293.1499938964844,0.0135738840326666,-556.7955322265625,303.8407897949219,0.481831818819046,0.050000000745058,0.0362700521945953,293.1568908691406,297.1499938964844,293.1499938964844,0.2872450649738312,-5596.51171875,304.1504211425781,0.9685243964195251,0.3751421272754669,0.356002926826477,293.2845153808594,297.1499938964844,293.1499938964844,0.0033859710674732,-1281.6041259765625,295.7035522460937,0.481831818819046,0.050000000745058,0.2329411208629608,291.145263671875,291.1499938964844,263.1499938964844,261.4556884765625,280.8271179199219,293.5056457519531,291.1453857421875,1.0,0.2377337962388992,0.7551474571228027,0.7551474571228027,1.0,1.0,-0.9556311964988708,0.3993612229824066,0.5562699437141418,0.1569489985704422,0.0,0.0,0.4737187623977661,24.83189010620117,25.0,1.1897658109664917,-9934.1474609375,130.54917907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0198059082031,307.2268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.333984375,18000.0,0.0,0.0,0.2239268869161605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4098690152168274,0.4098741114139557,-5.105952823214466e-06,0.0,0.000227257318329,0.0,0.0,21.470983505249023,0.0,0.0,0.0,0.3402598202228546,4.0,0.0,1.0
666060,293.11798095703125,297.1499938964844,293.1499938964844,0.0805466473102569,-1929.7177734375,304.1466979980469,0.6881086230278015,0.1350248456001281,0.1227945834398269,294.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.4818745851516723,0.050000000745058,0.0491058714687824,293.1054992675781,297.1499938964844,293.1499938964844,0.0136484066024422,-558.0609741210938,303.86993408203125,0.4818745851516723,0.050000000745058,0.0362694300711154,293.15576171875,297.1499938964844,293.1499938964844,0.287236750125885,-5596.4169921875,304.1502990722656,0.9686195254325868,0.3751967847347259,0.356020450592041,293.2823791503906,297.1499938964844,293.1499938964844,0.0033552853856235,-1270.1829833984375,295.6633605957031,0.4818745851516723,0.050000000745058,0.2329371124505996,291.1460266113281,291.1499938964844,263.1499938964844,261.4610900878906,280.820556640625,293.4941711425781,291.1461181640625,1.0,0.2378201931715011,0.7550390958786011,0.7550390958786011,1.0,1.0,-0.9566217660903932,0.3997716605663299,0.5568501353263855,0.1571613401174545,0.0,0.0,0.4741902947425842,24.82196044921875,25.0,0.9448866248130798,-9950.6611328125,130.7711944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,307.2366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.51171875,18000.0,0.0,0.0,0.22434101998806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.410614013671875,0.4106191396713257,-5.109747235110262e-06,0.0,0.0002276776212966,0.0,0.0,21.533252716064453,0.0,0.0,0.0,0.3404947519302368,4.0,0.0,1.0
666120,293.11798095703125,297.1499938964844,293.1499938964844,0.0805466473102569,-1929.7177734375,304.1466979980469,0.6881086230278015,0.1350248456001281,0.1227945834398269,294.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.4818745851516723,0.050000000745058,0.0491058714687824,293.1054992675781,297.1499938964844,293.1499938964844,0.0136484066024422,-558.0609741210938,303.86993408203125,0.4818745851516723,0.050000000745058,0.0362694300711154,293.15576171875,297.1499938964844,293.1499938964844,0.287236750125885,-5596.4169921875,304.1502990722656,0.9686195254325868,0.3751967847347259,0.356020450592041,293.2823791503906,297.1499938964844,293.1499938964844,0.0033552853856235,-1270.1829833984375,295.6633605957031,0.4818745851516723,0.050000000745058,0.2329371124505996,291.1460266113281,291.1499938964844,263.1499938964844,261.4610900878906,280.820556640625,293.4941711425781,291.1461181640625,1.0,0.2378201931715011,0.7550390958786011,0.7550390958786011,1.0,1.0,-0.9566217660903932,0.3997716605663299,0.5568501353263855,0.1571613401174545,0.0,0.0,0.4741902947425842,24.82196044921875,25.0,0.9448866248130798,-9950.6611328125,130.7711944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,307.2366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.51171875,18000.0,0.0,0.0,0.22434101998806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.410614013671875,0.4106191396713257,-5.109747235110262e-06,0.0,0.0002276776212966,0.0,0.0,21.533252716064453,0.0,0.0,0.0,0.3404947519302368,4.0,0.0,1.0
