time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666180,293.1167907714844,297.1499938964844,293.1499938964844,0.081328347325325,-1944.1710205078125,304.146484375,0.6900511384010315,0.1360777616500854,0.1237165853381156,294.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.4819481670856476,0.050000000745058,0.0491044260561466,293.0991516113281,297.1499938964844,293.1499938964844,0.0137340426445007,-559.5169677734375,303.9029846191406,0.4819481670856476,0.050000000745058,0.0362683609127998,293.1541442871094,297.1499938964844,293.1499938964844,0.2873643338680267,-5598.48828125,304.1499938964844,0.9688824415206908,0.3753760457038879,0.3561618030071258,293.27947998046875,297.1499938964844,293.1499938964844,0.0033267808612436,-1259.5916748046875,295.6255798339844,0.4819481670856476,0.050000000745058,0.2329302579164505,291.1461486816406,291.1499938964844,263.1499938964844,261.4664306640625,280.8148498535156,293.4841003417969,291.1461486816406,1.0,0.2379177212715149,0.7549307346343994,0.7549307346343994,1.0,1.0,-0.9578866958618164,0.400296688079834,0.5575900077819824,0.1574446111917495,0.0,0.0,0.4746874272823334,24.80006599426269,25.0,0.1367359012365341,-9968.1337890625,131.0400848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0377197265625,307.24566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.564453125,18000.0,0.0,0.0,0.224716767668724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4113282561302185,0.4113333523273468,-5.113149200042244e-06,0.0,0.0002280589542351,0.0,0.0,21.592164993286133,0.0,0.0,0.0,0.3407175242900848,4.0,0.0,1.0
666240,293.1167907714844,297.1499938964844,293.1499938964844,0.081328347325325,-1944.1710205078125,304.146484375,0.6900511384010315,0.1360777616500854,0.1237165853381156,294.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.4819481670856476,0.050000000745058,0.0491044260561466,293.0991516113281,297.1499938964844,293.1499938964844,0.0137340426445007,-559.5169677734375,303.9029846191406,0.4819481670856476,0.050000000745058,0.0362683609127998,293.1541442871094,297.1499938964844,293.1499938964844,0.2873643338680267,-5598.48828125,304.1499938964844,0.9688824415206908,0.3753760457038879,0.3561618030071258,293.27947998046875,297.1499938964844,293.1499938964844,0.0033267808612436,-1259.5916748046875,295.6255798339844,0.4819481670856476,0.050000000745058,0.2329302579164505,291.1461486816406,291.1499938964844,263.1499938964844,261.4664306640625,280.8148498535156,293.4841003417969,291.1461486816406,1.0,0.2379177212715149,0.7549307346343994,0.7549307346343994,1.0,1.0,-0.9578866958618164,0.400296688079834,0.5575900077819824,0.1574446111917495,0.0,0.0,0.4746874272823334,24.80006599426269,25.0,0.1367359012365341,-9968.1337890625,131.0400848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0377197265625,307.24566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.564453125,18000.0,0.0,0.0,0.224716767668724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4113282561302185,0.4113333523273468,-5.113149200042244e-06,0.0,0.0002280589542351,0.0,0.0,21.592164993286133,0.0,0.0,0.0,0.3407175242900848,4.0,0.0,1.0
666300,293.1161193847656,297.1499938964844,293.1499938964844,0.0817453265190124,-1951.8931884765625,304.1463623046875,0.6910865902900696,0.136634424328804,0.1242074221372604,294.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4819906949996948,0.050000000745058,0.0491035878658294,293.09576416015625,297.1499938964844,293.1499938964844,0.0137810306623578,-560.3139038085938,303.9209289550781,0.4819906949996948,0.050000000745058,0.0362677425146102,293.1532592773437,297.1499938964844,293.1499938964844,0.2874679863452911,-5600.1494140625,304.1498107910156,0.969055712223053,0.3754996061325073,0.3562676012516022,293.27783203125,297.1499938964844,293.1499938964844,0.0033132648095488,-1254.5745849609375,295.6075134277344,0.4819906949996948,0.050000000745058,0.2329262793064117,291.14599609375,291.1499938964844,263.1499938964844,261.4691162109375,280.8123474121094,293.4797058105469,291.1459655761719,1.0,0.2379716038703918,0.7548766136169434,0.7548766136169434,1.0,1.0,-0.9585962891578674,0.400591641664505,0.55800461769104,0.1576056629419326,0.0,0.0,0.4749695360660553,24.78718948364257,25.0,-0.1656140387058258,-9977.4404296875,131.19012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0419616699219,307.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.19921875,18000.0,0.0,0.0,0.2248936891555786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117278754711151,0.4117330014705658,-5.114966825203737e-06,0.0,0.0002282385103171,0.0,0.0,21.62484359741211,0.0,0.0,0.0,0.3408405780792236,4.0,0.0,1.0
666360,293.1153869628906,297.1499938964844,293.1499938964844,0.0821750536561012,-1959.8577880859373,304.146240234375,0.6921520233154297,0.1372071057558059,0.1247133091092109,294.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.4820351302623749,0.050000000745058,0.0491027161478996,293.09228515625,297.1499938964844,293.1499938964844,0.0138304447755217,-561.1482543945312,303.939697265625,0.4820351302623749,0.050000000745058,0.0362670980393886,293.15234375,297.1499938964844,293.1499938964844,0.2875907719135284,-5602.10595703125,304.1496276855469,0.969248116016388,0.3756412863731384,0.3563911318778991,293.27606201171875,297.1499938964844,293.1499938964844,0.0033001964911818,-1249.723388671875,295.5899963378906,0.4820351302623749,0.050000000745058,0.2329221367835998,291.14581298828125,291.1499938964844,263.1499938964844,261.4717712402344,280.81005859375,293.47564697265625,291.1457824707031,1.0,0.2380287945270538,0.7548189759254456,0.7548189759254456,1.0,1.0,-0.9593449234962464,0.4009026885032654,0.558442234992981,0.1577759385108947,0.0,0.0,0.4752693772315979,24.773845672607425,25.0,-0.3732823431491852,-9987.0244140625,131.34896850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0458068847656,307.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.2250663191080093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121559858322143,0.412161111831665,-5.116913598612882e-06,0.0,0.0002284137153765,0.0,0.0,21.65988540649414,0.0,0.0,0.0,0.3409722447395324,4.0,0.0,1.0
666420,293.1138610839844,297.1499938964844,293.1499938964844,0.0830679386854171,-1976.42431640625,304.1460266113281,0.694357693195343,0.1383948773145675,0.1257648020982742,294.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.4821275174617767,0.050000000745058,0.0491008982062339,293.08514404296875,297.1499938964844,293.1499938964844,0.0139364320784807,-562.9237060546875,303.9796447753906,0.4821275174617767,0.050000000745058,0.0362657569348812,293.1504211425781,297.1499938964844,293.1499938964844,0.2878871262073517,-5606.7978515625,304.1492614746094,0.9696804881095886,0.3759729266166687,0.3566854596138,293.2723083496094,297.1499938964844,293.1499938964844,0.003275221446529,-1240.4501953125,295.5564270019531,0.4821275174617767,0.050000000745058,0.2329135239124298,291.1453552246094,291.1499938964844,263.1499938964844,261.4770812988281,280.8059997558594,293.4684753417969,291.1452941894531,1.0,0.2381530255079269,0.7547037601470947,0.7547037601470947,1.0,1.0,-0.960945963859558,0.4015688002109527,0.559377133846283,0.1581416726112365,0.0,0.0,0.4759234488010406,24.746639251708984,25.0,-0.6342027187347412,-10006.8662109375,131.6913604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521240234375,307.2623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.97265625,18000.0,0.0,0.0,0.2254053652286529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4130931794643402,0.4130983054637909,-5.121197318658233e-06,0.0,0.000228757795412,0.0,0.0,21.73678207397461,0.0,0.0,0.0,0.3412608504295349,4.0,0.0,1.0
666480,293.1138610839844,297.1499938964844,293.1499938964844,0.0830679386854171,-1976.42431640625,304.1460266113281,0.694357693195343,0.1383948773145675,0.1257648020982742,294.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.4821275174617767,0.050000000745058,0.0491008982062339,293.08514404296875,297.1499938964844,293.1499938964844,0.0139364320784807,-562.9237060546875,303.9796447753906,0.4821275174617767,0.050000000745058,0.0362657569348812,293.1504211425781,297.1499938964844,293.1499938964844,0.2878871262073517,-5606.7978515625,304.1492614746094,0.9696804881095886,0.3759729266166687,0.3566854596138,293.2723083496094,297.1499938964844,293.1499938964844,0.003275221446529,-1240.4501953125,295.5564270019531,0.4821275174617767,0.050000000745058,0.2329135239124298,291.1453552246094,291.1499938964844,263.1499938964844,261.4770812988281,280.8059997558594,293.4684753417969,291.1452941894531,1.0,0.2381530255079269,0.7547037601470947,0.7547037601470947,1.0,1.0,-0.960945963859558,0.4015688002109527,0.559377133846283,0.1581416726112365,0.0,0.0,0.4759234488010406,24.746639251708984,25.0,-0.6342027187347412,-10006.8662109375,131.6913604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521240234375,307.2623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.97265625,18000.0,0.0,0.0,0.2254053652286529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4130931794643402,0.4130983054637909,-5.121197318658233e-06,0.0,0.000228757795412,0.0,0.0,21.73678207397461,0.0,0.0,0.0,0.3412608504295349,4.0,0.0,1.0
666540,293.1122741699219,297.1499938964844,293.1499938964844,0.0840001255273819,-1993.7430419921875,304.1457824707031,0.6966460943222046,0.1396331638097763,0.1268631815910339,294.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.4822225868701935,0.050000000745058,0.0490990281105041,293.0777587890625,297.1499938964844,293.1499938964844,0.0140518713742494,-564.83544921875,304.02264404296875,0.4822225868701935,0.050000000745058,0.0362643748521804,293.1484375,297.1499938964844,293.1499938964844,0.2882447838783264,-5612.427734375,304.14892578125,0.9701667428016664,0.3763635158538818,0.357036679983139,293.268310546875,297.1499938964844,293.1499938964844,0.003251712070778,-1231.718505859375,295.52471923828125,0.4822225868701935,0.050000000745058,0.2329046577215194,291.144775390625,291.1499938964844,263.1499938964844,261.4823608398437,280.8024597167969,293.4622802734375,291.14471435546875,1.0,0.2382901459932327,0.7545885443687439,0.7545885443687439,1.0,1.0,-0.9626712203025818,0.4022877216339111,0.5603834986686707,0.1585375517606735,0.0,0.0,0.4766567051410675,24.719587326049805,25.0,-0.7784019112586975,-10027.5419921875,132.06478881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0563049316406,307.26922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0703125,18000.0,0.0,0.0,0.2257457673549652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4141465723514557,0.4141516983509063,-5.126031737745507e-06,0.0,0.0002291032578796,0.0,0.0,21.823469161987305,0.0,0.0,0.0,0.341585636138916,4.0,0.0,1.0
666600,293.1122741699219,297.1499938964844,293.1499938964844,0.0840001255273819,-1993.7430419921875,304.1457824707031,0.6966460943222046,0.1396331638097763,0.1268631815910339,294.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.4822225868701935,0.050000000745058,0.0490990281105041,293.0777587890625,297.1499938964844,293.1499938964844,0.0140518713742494,-564.83544921875,304.02264404296875,0.4822225868701935,0.050000000745058,0.0362643748521804,293.1484375,297.1499938964844,293.1499938964844,0.2882447838783264,-5612.427734375,304.14892578125,0.9701667428016664,0.3763635158538818,0.357036679983139,293.268310546875,297.1499938964844,293.1499938964844,0.003251712070778,-1231.718505859375,295.52471923828125,0.4822225868701935,0.050000000745058,0.2329046577215194,291.144775390625,291.1499938964844,263.1499938964844,261.4823608398437,280.8024597167969,293.4622802734375,291.14471435546875,1.0,0.2382901459932327,0.7545885443687439,0.7545885443687439,1.0,1.0,-0.9626712203025818,0.4022877216339111,0.5603834986686707,0.1585375517606735,0.0,0.0,0.4766567051410675,24.719587326049805,25.0,-0.7784019112586975,-10027.5419921875,132.06478881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0563049316406,307.26922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0703125,18000.0,0.0,0.0,0.2257457673549652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4141465723514557,0.4141516983509063,-5.126031737745507e-06,0.0,0.0002291032578796,0.0,0.0,21.823469161987305,0.0,0.0,0.0,0.341585636138916,4.0,0.0,1.0
666660,293.11065673828125,297.1499938964844,293.1499938964844,0.0849686115980148,-2011.7569580078125,304.1455993652344,0.6990063786506653,0.1409188359975814,0.1280051916837692,294.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.4823190569877624,0.050000000745058,0.0490971319377422,293.0701904296875,297.1499938964844,293.1499938964844,0.0141771733760833,-566.8837890625,304.0687561035156,0.4823190569877624,0.050000000745058,0.0362629741430282,293.1464538574219,297.1499938964844,293.1499938964844,0.2886605858802795,-5618.94287109375,304.1485900878906,0.9707017540931702,0.3768111765384674,0.3574425280094147,293.2641906738281,297.1499938964844,293.1499938964844,0.0032296297140419,-1223.5135498046875,295.4948425292969,0.4823190569877624,0.050000000745058,0.2328956425189972,291.1441955566406,291.1499938964844,263.1499938964844,261.4875793457031,280.7994384765625,293.4569396972656,291.14410400390625,1.0,0.2384403496980667,0.7544641494750977,0.7544641494750977,1.0,1.0,-0.9645141959190368,0.4030554294586181,0.5614587664604187,0.1589612662792205,0.0,0.0,0.477475106716156,24.69327735900879,25.0,-0.8372377753257751,-10049.04296875,132.46885681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0580139160156,307.2749938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1171875,18000.0,0.0,0.0,0.226099207997322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.415329098701477,0.4153342247009277,-5.13149143444025e-06,0.0,0.000229461948038,0.0,0.0,21.9211368560791,0.0,0.0,0.0,0.34195077419281,4.0,0.0,1.0
666720,293.11065673828125,297.1499938964844,293.1499938964844,0.0849686115980148,-2011.7569580078125,304.1455993652344,0.6990063786506653,0.1409188359975814,0.1280051916837692,294.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.4823190569877624,0.050000000745058,0.0490971319377422,293.0701904296875,297.1499938964844,293.1499938964844,0.0141771733760833,-566.8837890625,304.0687561035156,0.4823190569877624,0.050000000745058,0.0362629741430282,293.1464538574219,297.1499938964844,293.1499938964844,0.2886605858802795,-5618.94287109375,304.1485900878906,0.9707017540931702,0.3768111765384674,0.3574425280094147,293.2641906738281,297.1499938964844,293.1499938964844,0.0032296297140419,-1223.5135498046875,295.4948425292969,0.4823190569877624,0.050000000745058,0.2328956425189972,291.1441955566406,291.1499938964844,263.1499938964844,261.4875793457031,280.7994384765625,293.4569396972656,291.14410400390625,1.0,0.2384403496980667,0.7544641494750977,0.7544641494750977,1.0,1.0,-0.9645141959190368,0.4030554294586181,0.5614587664604187,0.1589612662792205,0.0,0.0,0.477475106716156,24.69327735900879,25.0,-0.8372377753257751,-10049.04296875,132.46885681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0580139160156,307.2749938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1171875,18000.0,0.0,0.0,0.226099207997322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.415329098701477,0.4153342247009277,-5.13149143444025e-06,0.0,0.000229461948038,0.0,0.0,21.9211368560791,0.0,0.0,0.0,0.34195077419281,4.0,0.0,1.0
666780,293.1090393066406,297.1499938964844,293.1499938964844,0.0859681963920593,-2030.368408203125,304.1453857421875,0.7014236450195312,0.1422456502914428,0.1291849464178085,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.4824162125587463,0.050000000745058,0.0490952208638191,293.0625,297.1499938964844,293.1499938964844,0.0143120307475328,-569.05712890625,304.1177062988281,0.4824162125587463,0.050000000745058,0.0362615622580051,293.1444396972656,297.1499938964844,293.1499938964844,0.2891274690628052,-5626.23388671875,304.1482849121094,0.9712783694267272,0.3773098289966583,0.3578970730304718,293.2599182128906,297.1499938964844,293.1499938964844,0.003208837704733,-1215.7840576171875,295.4666442871094,0.4824162125587463,0.050000000745058,0.2328865826129913,291.1435852050781,291.1499938964844,263.1499938964844,261.4927673339844,280.7968139648437,293.4523010253906,291.1435241699219,1.0,0.2386025190353393,0.7543398141860962,0.7543398141860962,1.0,1.0,-0.9664608240127563,0.4038667380809784,0.5625940561294556,0.1594116389751434,0.0,0.0,0.4783726334571838,24.66791534423828,25.0,-0.8482060432434082,-10071.2978515625,132.90066528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0573425292969,307.2796325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.162109375,18000.0,0.0,0.0,0.226474642753601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.416634202003479,0.4166393280029297,-5.137561402079882e-06,0.0,0.0002298429753864,0.0,0.0,22.02937698364257,0.0,0.0,0.0,0.3423545062541961,4.0,0.0,1.0
666840,293.1090393066406,297.1499938964844,293.1499938964844,0.0859681963920593,-2030.368408203125,304.1453857421875,0.7014236450195312,0.1422456502914428,0.1291849464178085,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.4824162125587463,0.050000000745058,0.0490952208638191,293.0625,297.1499938964844,293.1499938964844,0.0143120307475328,-569.05712890625,304.1177062988281,0.4824162125587463,0.050000000745058,0.0362615622580051,293.1444396972656,297.1499938964844,293.1499938964844,0.2891274690628052,-5626.23388671875,304.1482849121094,0.9712783694267272,0.3773098289966583,0.3578970730304718,293.2599182128906,297.1499938964844,293.1499938964844,0.003208837704733,-1215.7840576171875,295.4666442871094,0.4824162125587463,0.050000000745058,0.2328865826129913,291.1435852050781,291.1499938964844,263.1499938964844,261.4927673339844,280.7968139648437,293.4523010253906,291.1435241699219,1.0,0.2386025190353393,0.7543398141860962,0.7543398141860962,1.0,1.0,-0.9664608240127563,0.4038667380809784,0.5625940561294556,0.1594116389751434,0.0,0.0,0.4783726334571838,24.66791534423828,25.0,-0.8482060432434082,-10071.2978515625,132.90066528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0573425292969,307.2796325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.162109375,18000.0,0.0,0.0,0.226474642753601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.416634202003479,0.4166393280029297,-5.137561402079882e-06,0.0,0.0002298429753864,0.0,0.0,22.02937698364257,0.0,0.0,0.0,0.3423545062541961,4.0,0.0,1.0
666900,293.10821533203125,297.1499938964844,293.1499938964844,0.0864797011017799,-2039.8983154296875,304.1452941894531,0.7026527523994446,0.1429246217012405,0.1297890543937683,294.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.4824649393558502,0.050000000745058,0.0490942597389221,293.0586242675781,297.1499938964844,293.1499938964844,0.0143833262845873,-570.193115234375,304.1433410644531,0.4824649393558502,0.050000000745058,0.0362608544528484,293.1434326171875,297.1499938964844,293.1499938964844,0.2893804609775543,-5630.17529296875,304.14813232421875,0.9715823531150818,0.377578854560852,0.358143150806427,293.2577514648437,297.1499938964844,293.1499938964844,0.0031989482231438,-1212.10595703125,295.4532165527344,0.4824649393558502,0.050000000745058,0.2328820377588272,291.1432800292969,291.1499938964844,263.1499938964844,261.4953308105469,280.795654296875,293.4502258300781,291.1432189941406,1.0,0.2386882603168487,0.7542775869369507,0.7542775869369507,1.0,1.0,-0.9674737453460692,0.4042889475822449,0.5631847977638245,0.1596473902463913,0.0,0.0,0.4788522720336914,24.65565490722656,25.0,-0.838803768157959,-10082.724609375,133.1273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0560913085937,307.2815246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.693359375,18000.0,0.0,0.0,0.226673811674118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.41733518242836,0.417340338230133,-5.140841494721826e-06,0.0,0.0002300451014889,0.0,0.0,22.08771324157715,0.0,0.0,0.0,0.3425717055797577,4.0,0.0,1.0
666960,293.107421875,297.1499938964844,293.1499938964844,0.0869970843195915,-2049.54248046875,304.14520263671875,0.7039968967437744,0.1436117142438888,0.1303997337818145,294.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.4825873672962188,0.050000000745058,0.0490918606519699,293.0548400878906,297.1499938964844,293.1499938964844,0.0146834226325154,-576.8028564453125,304.14892578125,0.4846965968608856,0.0514619275927543,0.0366847068071365,293.1424255371094,297.1499938964844,293.1499938964844,0.2896447777748108,-5634.29052734375,304.14801025390625,0.9720281362533568,0.3778585195541382,0.3583984076976776,293.2555847167969,297.1499938964844,293.1499938964844,0.0031892322003841,-1208.494140625,295.4401550292969,0.4825873672962188,0.050000000745058,0.2328706383705139,291.1429443359375,291.1499938964844,263.1499938964844,261.4978942871094,280.794677734375,293.4486694335937,291.142822265625,1.0,0.2387862652540207,0.7542111873626709,0.7542111873626709,1.0,1.0,-0.9690043926239014,0.4049340188503265,0.5640703439712524,0.1599983870983123,0.0,0.0,0.4793559908866882,24.61282730102539,25.0,-1.2228598594665527,-10096.8720703125,133.43043518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05426025390625,307.28192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.203125,18000.0,0.0,0.0,0.2268816828727722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4180657565593719,0.418070912361145,-5.144267106516054e-06,0.0,0.000230256060604,0.0,0.0,22.14863014221192,0.0,0.0,0.0,0.3427983820438385,4.0,0.0,1.0
667020,293.1058349609375,297.1499938964844,293.1499938964844,0.08807123452425,-2069.62548828125,304.14501953125,0.707001268863678,0.1450096517801284,0.1316387057304382,294.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.4830357432365417,0.050000000745058,0.0490830689668655,293.0502014160156,297.1499938964844,293.1499938964844,0.0164702329784631,-613.9742431640625,304.1463317871094,0.4961376488208771,0.0548210628330707,0.0390488840639591,293.14044189453125,297.1499938964844,293.1499938964844,0.2902832925319671,-5644.29931640625,304.1475830078125,0.973308265209198,0.3784499764442444,0.3589349389076233,293.2512512207031,297.1499938964844,293.1499938964844,0.0031705815345048,-1201.7039794921875,295.4130249023437,0.4830357432365417,0.050000000745058,0.2328289449214935,291.1391906738281,291.1499938964844,263.1499938964844,261.50299072265625,280.7963256835937,293.4526062011719,291.1385498046875,1.0,0.2390574514865875,0.7540782690048218,0.7540782690048218,1.0,1.0,-0.973912239074707,0.4070077240467071,0.5669044852256775,0.1611518859863281,0.0,0.0,0.4809969961643219,24.448484420776367,25.0,-5.277651786804199,-10137.1435546875,134.36093139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0458679199219,307.2781066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.2265625,18000.0,0.0,0.0,0.2273629158735275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4200989305973053,0.4201040863990783,-5.15279634782928e-06,0.0,0.0002307444519829,0.0,0.0,22.314830780029297,0.0,0.0,0.0,0.3434222638607025,4.0,0.0,1.0
667080,293.1058349609375,297.1499938964844,293.1499938964844,0.08807123452425,-2069.62548828125,304.14501953125,0.707001268863678,0.1450096517801284,0.1316387057304382,294.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.4830357432365417,0.050000000745058,0.0490830689668655,293.0502014160156,297.1499938964844,293.1499938964844,0.0164702329784631,-613.9742431640625,304.1463317871094,0.4961376488208771,0.0548210628330707,0.0390488840639591,293.14044189453125,297.1499938964844,293.1499938964844,0.2902832925319671,-5644.29931640625,304.1475830078125,0.973308265209198,0.3784499764442444,0.3589349389076233,293.2512512207031,297.1499938964844,293.1499938964844,0.0031705815345048,-1201.7039794921875,295.4130249023437,0.4830357432365417,0.050000000745058,0.2328289449214935,291.1391906738281,291.1499938964844,263.1499938964844,261.50299072265625,280.7963256835937,293.4526062011719,291.1385498046875,1.0,0.2390574514865875,0.7540782690048218,0.7540782690048218,1.0,1.0,-0.973912239074707,0.4070077240467071,0.5669044852256775,0.1611518859863281,0.0,0.0,0.4809969961643219,24.448484420776367,25.0,-5.277651786804199,-10137.1435546875,134.36093139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0458679199219,307.2781066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.2265625,18000.0,0.0,0.0,0.2273629158735275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4200989305973053,0.4201040863990783,-5.15279634782928e-06,0.0,0.0002307444519829,0.0,0.0,22.314830780029297,0.0,0.0,0.0,0.3434222638607025,4.0,0.0,1.0
667140,293.1043395996094,297.1499938964844,293.1499938964844,0.0891661942005157,-2090.096923828125,304.1448669433594,0.7098754048347473,0.1464355289936065,0.1329065859317779,294.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.4833813607692718,0.050000000745058,0.0490762926638126,293.0475769042969,297.1499938964844,293.1499938964844,0.0182628836482763,-648.1069946289062,304.14459228515625,0.5062709450721741,0.0578841604292392,0.0412138625979423,293.1385192871094,297.1499938964844,293.1499938964844,0.2909567058086395,-5654.796875,304.14727783203125,0.9744293689727784,0.3790830671787262,0.3595142364501953,293.2470397949219,297.1499938964844,293.1499938964844,0.0031532463617622,-1195.376708984375,295.3871765136719,0.4833813607692718,0.050000000745058,0.2327968031167984,291.1355285644531,291.1499938964844,263.1499938964844,261.50799560546875,280.8000793457031,293.4601135253906,291.13531494140625,1.0,0.2393842041492462,0.7539453506469727,0.7539453506469727,1.0,1.0,-0.9786810278892516,0.4090213477611542,0.5696597099304199,0.1622797548770904,0.0,0.0,0.4832063317298889,24.333908081054688,25.0,-4.137252330780029,-10183.458984375,135.34518432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.029296875,307.2784729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17976.203125,18000.0,0.0,0.0,0.2279763966798782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4232812523841858,0.4232864081859588,-5.16679028805811e-06,0.0,0.0002313670556759,0.0,0.0,22.57883071899414,0.0,0.0,0.0,0.3443925976753235,4.0,0.0,1.0
667200,293.1043395996094,297.1499938964844,293.1499938964844,0.0891661942005157,-2090.096923828125,304.1448669433594,0.7098754048347473,0.1464355289936065,0.1329065859317779,294.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.4833813607692718,0.050000000745058,0.0490762926638126,293.0475769042969,297.1499938964844,293.1499938964844,0.0182628836482763,-648.1069946289062,304.14459228515625,0.5062709450721741,0.0578841604292392,0.0412138625979423,293.1385192871094,297.1499938964844,293.1499938964844,0.2909567058086395,-5654.796875,304.14727783203125,0.9744293689727784,0.3790830671787262,0.3595142364501953,293.2470397949219,297.1499938964844,293.1499938964844,0.0031532463617622,-1195.376708984375,295.3871765136719,0.4833813607692718,0.050000000745058,0.2327968031167984,291.1355285644531,291.1499938964844,263.1499938964844,261.50799560546875,280.8000793457031,293.4601135253906,291.13531494140625,1.0,0.2393842041492462,0.7539453506469727,0.7539453506469727,1.0,1.0,-0.9786810278892516,0.4090213477611542,0.5696597099304199,0.1622797548770904,0.0,0.0,0.4832063317298889,24.333908081054688,25.0,-4.137252330780029,-10183.458984375,135.34518432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.029296875,307.2784729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17976.203125,18000.0,0.0,0.0,0.2279763966798782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4232812523841858,0.4232864081859588,-5.16679028805811e-06,0.0,0.0002313670556759,0.0,0.0,22.57883071899414,0.0,0.0,0.0,0.3443925976753235,4.0,0.0,1.0
667260,293.1029052734375,297.1499938964844,293.1499938964844,0.0902637615799903,-2110.591796875,304.1447448730469,0.7126123309135437,0.1478812098503112,0.1341945677995681,294.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4836713075637817,0.050000000745058,0.0490706078708171,293.0454406738281,297.1499938964844,293.1499938964844,0.020152922719717,-681.3576049804688,304.14324951171875,0.5162513852119446,0.0609104000031948,0.0433272533118724,293.1366882324219,297.1499938964844,293.1499938964844,0.2916193008422851,-5665.05126953125,304.1470947265625,0.9754704236984252,0.3797495663166046,0.3601275086402893,293.242919921875,297.1499938964844,293.1499938964844,0.0031365409959107,-1189.1961669921875,295.3638610839844,0.4836713075637817,0.050000000745058,0.2327698469161987,291.1339416503906,291.1499938964844,263.1499938964844,261.5129699707031,280.8042907714844,293.4681396484375,291.1337890625,1.0,0.2397522926330566,0.7537757158279419,0.7537757158279419,1.0,1.0,-0.9834603071212769,0.41103395819664,0.5724263787269592,0.1634125262498855,0.0,0.0,0.4854626953601837,24.24749183654785,25.0,-2.5609941482543945,-10229.3037109375,136.38487243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0060119628906,307.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.322265625,18000.0,0.0,0.0,0.228737935423851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4266778230667114,0.4266830086708069,-5.183153461985057e-06,0.0,0.0002321399224456,0.0,0.0,22.868043899536133,0.0,0.0,0.0,0.3454534709453583,4.0,0.0,1.0
667320,293.1029052734375,297.1499938964844,293.1499938964844,0.0902637615799903,-2110.591796875,304.1447448730469,0.7126123309135437,0.1478812098503112,0.1341945677995681,294.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4836713075637817,0.050000000745058,0.0490706078708171,293.0454406738281,297.1499938964844,293.1499938964844,0.020152922719717,-681.3576049804688,304.14324951171875,0.5162513852119446,0.0609104000031948,0.0433272533118724,293.1366882324219,297.1499938964844,293.1499938964844,0.2916193008422851,-5665.05126953125,304.1470947265625,0.9754704236984252,0.3797495663166046,0.3601275086402893,293.242919921875,297.1499938964844,293.1499938964844,0.0031365409959107,-1189.1961669921875,295.3638610839844,0.4836713075637817,0.050000000745058,0.2327698469161987,291.1339416503906,291.1499938964844,263.1499938964844,261.5129699707031,280.8042907714844,293.4681396484375,291.1337890625,1.0,0.2397522926330566,0.7537757158279419,0.7537757158279419,1.0,1.0,-0.9834603071212769,0.41103395819664,0.5724263787269592,0.1634125262498855,0.0,0.0,0.4854626953601837,24.24749183654785,25.0,-2.5609941482543945,-10229.3037109375,136.38487243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0060119628906,307.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.322265625,18000.0,0.0,0.0,0.228737935423851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4266778230667114,0.4266830086708069,-5.183153461985057e-06,0.0,0.0002321399224456,0.0,0.0,22.868043899536133,0.0,0.0,0.0,0.3454534709453583,4.0,0.0,1.0
667380,293.1015625,297.1499938964844,293.1499938964844,0.0913723781704902,-2131.285888671875,304.1446533203125,0.715246319770813,0.1493451297283172,0.1354997754096985,294.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.4839260280132293,0.050000000745058,0.0490656159818172,293.0435485839844,297.1499938964844,293.1499938964844,0.0221828948706388,-714.6034545898438,304.1421203613281,0.526348352432251,0.0639424994587898,0.0454414337873458,293.1348876953125,297.1499938964844,293.1499938964844,0.2923025488853454,-5675.59716796875,304.1469116210937,0.9764662384986876,0.3804480731487274,0.3607718050479889,293.2388916015625,297.1499938964844,293.1499938964844,0.0031207278370857,-1183.32470703125,295.3420715332031,0.4839260280132293,0.050000000745058,0.2327461689710617,291.1328430175781,291.1499938964844,263.1499938964844,261.51788330078125,280.8086242675781,293.4763488769531,291.1327514648437,1.0,0.2401538640260696,0.7536060810089111,0.7536060810089111,1.0,1.0,-0.988303244113922,0.4130722880363464,0.5752309560775757,0.1645690202713012,0.0,0.0,0.4878329634666443,24.179744720458984,25.0,-1.607000708580017,-10275.6298828125,137.4781036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9786376953125,307.26983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.74609375,18000.0,0.0,0.0,0.2296445518732071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.430264800786972,0.4302699863910675,-5.200702617003117e-06,0.0,0.0002330600400455,0.0,0.0,23.17677879333496,0.0,0.0,0.0,0.3465805649757385,4.0,0.0,1.0
667440,293.1015625,297.1499938964844,293.1499938964844,0.0913723781704902,-2131.285888671875,304.1446533203125,0.715246319770813,0.1493451297283172,0.1354997754096985,294.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.4839260280132293,0.050000000745058,0.0490656159818172,293.0435485839844,297.1499938964844,293.1499938964844,0.0221828948706388,-714.6034545898438,304.1421203613281,0.526348352432251,0.0639424994587898,0.0454414337873458,293.1348876953125,297.1499938964844,293.1499938964844,0.2923025488853454,-5675.59716796875,304.1469116210937,0.9764662384986876,0.3804480731487274,0.3607718050479889,293.2388916015625,297.1499938964844,293.1499938964844,0.0031207278370857,-1183.32470703125,295.3420715332031,0.4839260280132293,0.050000000745058,0.2327461689710617,291.1328430175781,291.1499938964844,263.1499938964844,261.51788330078125,280.8086242675781,293.4763488769531,291.1327514648437,1.0,0.2401538640260696,0.7536060810089111,0.7536060810089111,1.0,1.0,-0.988303244113922,0.4130722880363464,0.5752309560775757,0.1645690202713012,0.0,0.0,0.4878329634666443,24.179744720458984,25.0,-1.607000708580017,-10275.6298828125,137.4781036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9786376953125,307.26983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.74609375,18000.0,0.0,0.0,0.2296445518732071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.430264800786972,0.4302699863910675,-5.200702617003117e-06,0.0,0.0002330600400455,0.0,0.0,23.17677879333496,0.0,0.0,0.0,0.3465805649757385,4.0,0.0,1.0
667500,293.1009521484375,297.1499938964844,293.1499938964844,0.0919305458664894,-2141.70068359375,304.1446228027344,0.7165342569351196,0.1500838249921798,0.1361586600542068,294.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4840435683727264,0.050000000745058,0.0490633137524127,293.0426940917969,297.1499938964844,293.1499938964844,0.0232521202415227,-731.2718505859375,304.1416320800781,0.5314257740974426,0.0654626116156578,0.0465014018118381,293.134033203125,297.1499938964844,293.1499938964844,0.2926510870456695,-5680.9677734375,304.1468505859375,0.976953148841858,0.3808091878890991,0.3611054122447967,293.2369079589844,297.1499938964844,293.1499938964844,0.0031131447758525,-1180.5,295.3317565917969,0.4840435683727264,0.050000000745058,0.2327352464199066,291.1324768066406,291.1499938964844,263.1499938964844,261.5202941894531,280.81085205078125,293.48052978515625,291.1324462890625,1.0,0.2403651773929596,0.7535212635993958,0.7535212635993958,1.0,1.0,-0.9907508492469788,0.4141019880771637,0.5766488909721375,0.1651572585105896,0.0,0.0,0.4890386462211609,24.15123748779297,25.0,-1.2080512046813965,-10299.07421875,138.0428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,307.266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.171875,18000.0,0.0,0.0,0.2301496565341949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4321148097515106,0.4321200251579284,-5.209878509049304e-06,0.0,0.0002335726458113,0.0,0.0,23.33741950988769,0.0,0.0,0.0,0.3471638858318329,4.0,0.0,1.0
667560,293.1003112792969,297.1499938964844,293.1499938964844,0.0924911722540855,-2152.15771484375,304.1445617675781,0.7178066968917847,0.1508265733718872,0.136821299791336,294.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.4841562211513519,0.050000000745058,0.0490611083805561,293.0418701171875,297.1499938964844,293.1499938964844,0.0243542101234197,-747.9508056640625,304.1411437988281,0.5365025401115417,0.0669851079583168,0.0475631356239318,293.1332092285156,297.1499938964844,293.1499938964844,0.2930041253566742,-5686.40185546875,304.14678955078125,0.9774350523948668,0.3811775147914886,0.3614459335803985,293.2349548339844,297.1499938964844,293.1499938964844,0.0031057726591825,-1177.749267578125,295.3218078613281,0.4841562211513519,0.050000000745058,0.2327247709035873,291.1322326660156,291.1499938964844,263.1499938964844,261.522705078125,280.8131408691406,293.4847717285156,291.1322021484375,1.0,0.2405821233987808,0.7534262537956238,0.7534262537956238,1.0,1.0,-0.9932138919830322,0.4151365160942077,0.5780773758888245,0.165750503540039,0.0,0.0,0.4902480840682983,24.12546730041504,25.0,-0.8575954437255859,-10322.6328125,138.61790466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495544433594,307.2637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.748046875,18000.0,0.0,0.0,0.2306843101978302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4339833259582519,0.4339885413646698,-5.219230388320284e-06,0.0,0.0002341152430744,0.0,0.0,23.500633239746094,0.0,0.0,0.0,0.3477548658847809,4.0,0.0,1.0
667620,293.0991516113281,297.1499938964844,293.1499938964844,0.0936199575662612,-2173.200439453125,304.1445007324219,0.720314085483551,0.1523238718509674,0.1381575465202331,294.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.4843692779541015,0.050000000745058,0.0490569360554218,293.04034423828125,297.1499938964844,293.1499938964844,0.0266503971070051,-781.319091796875,304.1402893066406,0.5465904474258423,0.0700357854366302,0.0496911294758319,293.1315612792969,297.1499938964844,293.1499938964844,0.2937244474887848,-5697.4775390625,304.14666748046875,0.9783879518508912,0.3819354772567749,0.3621474802494049,293.2310485839844,297.1499938964844,293.1499938964844,0.0030916782561689,-1172.4771728515625,295.3030090332031,0.4843692779541015,0.050000000745058,0.2327049821615219,291.1320495605469,291.1499938964844,263.1499938964844,261.5274658203125,280.8179016113281,293.493408203125,291.1320495605469,1.0,0.2410311549901962,0.7532361149787903,0.7532361149787903,1.0,1.0,-0.9981850385665894,0.4172230064868927,0.5809620022773743,0.1669563502073288,0.0,0.0,0.4926598072052002,24.0809268951416,25.0,-0.2809508442878723,-10370.1337890625,139.7967987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9207458496094,307.2579040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.298828125,18000.0,0.0,0.0,0.2318343520164489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4377451241016388,0.437750369310379,-5.238298399490304e-06,0.0,0.0002352823939872,0.0,0.0,23.83214569091797,0.0,0.0,0.0,0.3489493429660797,4.0,0.0,1.0
667680,293.0991516113281,297.1499938964844,293.1499938964844,0.0936199575662612,-2173.200439453125,304.1445007324219,0.720314085483551,0.1523238718509674,0.1381575465202331,294.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.4843692779541015,0.050000000745058,0.0490569360554218,293.04034423828125,297.1499938964844,293.1499938964844,0.0266503971070051,-781.319091796875,304.1402893066406,0.5465904474258423,0.0700357854366302,0.0496911294758319,293.1315612792969,297.1499938964844,293.1499938964844,0.2937244474887848,-5697.4775390625,304.14666748046875,0.9783879518508912,0.3819354772567749,0.3621474802494049,293.2310485839844,297.1499938964844,293.1499938964844,0.0030916782561689,-1172.4771728515625,295.3030090332031,0.4843692779541015,0.050000000745058,0.2327049821615219,291.1320495605469,291.1499938964844,263.1499938964844,261.5274658203125,280.8179016113281,293.493408203125,291.1320495605469,1.0,0.2410311549901962,0.7532361149787903,0.7532361149787903,1.0,1.0,-0.9981850385665894,0.4172230064868927,0.5809620022773743,0.1669563502073288,0.0,0.0,0.4926598072052002,24.0809268951416,25.0,-0.2809508442878723,-10370.1337890625,139.7967987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9207458496094,307.2579040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.298828125,18000.0,0.0,0.0,0.2318343520164489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4377451241016388,0.437750369310379,-5.238298399490304e-06,0.0,0.0002352823939872,0.0,0.0,23.83214569091797,0.0,0.0,0.0,0.3489493429660797,4.0,0.0,1.0
667740,293.0980529785156,297.1499938964844,293.1499938964844,0.0947588384151458,-2194.41064453125,304.1444396972656,0.722783088684082,0.153836190700531,0.1395078003406524,294.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.4845688939094543,0.050000000745058,0.0490530282258987,293.0389709472656,297.1499938964844,293.1499938964844,0.0286975782364606,-815.0068969726562,304.14013671875,0.556490421295166,0.0730906724929809,0.0518230497837066,293.1300048828125,297.1499938964844,293.1499938964844,0.2944642901420593,-5708.8369140625,304.14654541015625,0.979330837726593,0.3827212750911712,0.3628758192062378,293.22723388671875,297.1499938964844,293.1499938964844,0.0030784714035689,-1167.521728515625,295.2856140136719,0.4845688939094543,0.050000000745058,0.2326864451169967,291.1321716308594,291.1499938964844,263.1499938964844,261.5321350097656,280.8228759765625,293.5022888183594,291.1322021484375,1.0,0.2414978891611099,0.7530459761619568,0.7530459761619568,1.0,1.0,-1.0032116174697876,0.4193306267261505,0.5838810205459595,0.1681883335113525,0.0,0.0,0.4950330555438995,24.04427719116211,25.0,0.1846306771039962,-10418.130859375,141.01092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.893798828125,307.2530822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17971.322265625,18000.0,0.0,0.0,0.2330772131681442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441493272781372,0.4414985477924347,-5.257602879282786e-06,0.0,0.0002365437394473,0.0,0.0,24.166316986083984,0.0,0.0,0.0,0.3501456677913666,4.0,0.0,1.0
667800,293.0980529785156,297.1499938964844,293.1499938964844,0.0947588384151458,-2194.41064453125,304.1444396972656,0.722783088684082,0.153836190700531,0.1395078003406524,294.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.4845688939094543,0.050000000745058,0.0490530282258987,293.0389709472656,297.1499938964844,293.1499938964844,0.0286975782364606,-815.0068969726562,304.14013671875,0.556490421295166,0.0730906724929809,0.0518230497837066,293.1300048828125,297.1499938964844,293.1499938964844,0.2944642901420593,-5708.8369140625,304.14654541015625,0.979330837726593,0.3827212750911712,0.3628758192062378,293.22723388671875,297.1499938964844,293.1499938964844,0.0030784714035689,-1167.521728515625,295.2856140136719,0.4845688939094543,0.050000000745058,0.2326864451169967,291.1321716308594,291.1499938964844,263.1499938964844,261.5321350097656,280.8228759765625,293.5022888183594,291.1322021484375,1.0,0.2414978891611099,0.7530459761619568,0.7530459761619568,1.0,1.0,-1.0032116174697876,0.4193306267261505,0.5838810205459595,0.1681883335113525,0.0,0.0,0.4950330555438995,24.04427719116211,25.0,0.1846306771039962,-10418.130859375,141.01092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.893798828125,307.2530822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17971.322265625,18000.0,0.0,0.0,0.2330772131681442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441493272781372,0.4414985477924347,-5.257602879282786e-06,0.0,0.0002365437394473,0.0,0.0,24.166316986083984,0.0,0.0,0.0,0.3501456677913666,4.0,0.0,1.0
667860,293.0970153808594,297.1499938964844,293.1499938964844,0.0959070026874542,-2215.767333984375,304.1443786621094,0.7252251505851746,0.1553618311882019,0.1408705860376358,294.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4847585558891296,0.050000000745058,0.0490493141114711,293.0377502441406,297.1499938964844,293.1499938964844,0.0315852425992488,-848.4951171875,304.1387023925781,0.5661081075668335,0.0761484876275062,0.0539571903645992,293.12847900390625,297.1499938964844,293.1499938964844,0.2952226400375366,-5720.46533203125,304.1464233398437,0.9802681803703308,0.3835333287715912,0.363629400730133,293.22344970703125,297.1499938964844,293.1499938964844,0.00306614395231,-1162.881591796875,295.2696228027344,0.4847585558891296,0.050000000745058,0.2326688319444656,291.132568359375,291.1499938964844,263.1499938964844,261.5367431640625,280.8282165527344,293.5115051269531,291.1326599121094,1.0,0.2419793754816055,0.7528414130210876,0.7528414130210876,1.0,1.0,-1.0082876682281494,0.4214533567428589,0.5868343114852905,0.1694473475217819,0.0,0.0,0.4973304867744446,24.013813018798828,25.0,0.6024320125579834,-10466.484375,142.25634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,307.2499694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.8203125,18000.0,0.0,0.0,0.234389990568161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4451684653759002,0.4451737701892853,-5.276831416267669e-06,0.0,0.0002378760400461,0.0,0.0,24.49777603149414,0.0,0.0,0.0,0.3513246476650238,4.0,0.0,1.0
667920,293.0970153808594,297.1499938964844,293.1499938964844,0.0959070026874542,-2215.767333984375,304.1443786621094,0.7252251505851746,0.1553618311882019,0.1408705860376358,294.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4847585558891296,0.050000000745058,0.0490493141114711,293.0377502441406,297.1499938964844,293.1499938964844,0.0315852425992488,-848.4951171875,304.1387023925781,0.5661081075668335,0.0761484876275062,0.0539571903645992,293.12847900390625,297.1499938964844,293.1499938964844,0.2952226400375366,-5720.46533203125,304.1464233398437,0.9802681803703308,0.3835333287715912,0.363629400730133,293.22344970703125,297.1499938964844,293.1499938964844,0.00306614395231,-1162.881591796875,295.2696228027344,0.4847585558891296,0.050000000745058,0.2326688319444656,291.132568359375,291.1499938964844,263.1499938964844,261.5367431640625,280.8282165527344,293.5115051269531,291.1326599121094,1.0,0.2419793754816055,0.7528414130210876,0.7528414130210876,1.0,1.0,-1.0082876682281494,0.4214533567428589,0.5868343114852905,0.1694473475217819,0.0,0.0,0.4973304867744446,24.013813018798828,25.0,0.6024320125579834,-10466.484375,142.25634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,307.2499694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.8203125,18000.0,0.0,0.0,0.234389990568161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4451684653759002,0.4451737701892853,-5.276831416267669e-06,0.0,0.0002378760400461,0.0,0.0,24.49777603149414,0.0,0.0,0.0,0.3513246476650238,4.0,0.0,1.0
