time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
667980,293.0960388183594,297.1499938964844,293.1499938964844,0.097064159810543,-2237.2587890625,304.1443176269531,0.7276496291160583,0.156900018453598,0.1422448307275772,294.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.4849407374858856,0.050000000745058,0.0490457490086555,293.0367126464844,297.1499938964844,293.1499938964844,0.03412826359272,-881.7920532226562,304.1382141113281,0.575369656085968,0.0792044401168823,0.056090835481882,293.1270446777344,297.1499938964844,293.1499938964844,0.2959991991519928,-5732.359375,304.1463317871094,0.9812031388282776,0.3843704164028168,0.3644070923328399,293.2196960449219,297.1499938964844,293.1499938964844,0.0030547033529728,-1158.5614013671875,295.2550354003906,0.4849407374858856,0.050000000745058,0.2326519191265106,291.1332702636719,291.1499938964844,263.1499938964844,261.541259765625,280.8338928222656,293.52105712890625,291.13336181640625,1.0,0.2424733489751815,0.7526368498802185,0.7526368498802185,1.0,1.0,-1.0134068727493286,0.4235885143280029,0.5898182988166809,0.1707392334938049,0.0,0.0,0.4995163381099701,23.98837661743164,25.0,0.9489566087722778,-10514.998046875,143.52989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85040283203125,307.2489318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17972.767578125,18000.0,0.0,0.0,0.2357486188411712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.448707640171051,0.448712944984436,-5.295633854984772e-06,0.0,0.0002392548776697,0.0,0.0,24.8205795288086,0.0,0.0,0.0,0.352465808391571,4.0,0.0,1.0
668040,293.0960388183594,297.1499938964844,293.1499938964844,0.097064159810543,-2237.2587890625,304.1443176269531,0.7276496291160583,0.156900018453598,0.1422448307275772,294.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.4849407374858856,0.050000000745058,0.0490457490086555,293.0367126464844,297.1499938964844,293.1499938964844,0.03412826359272,-881.7920532226562,304.1382141113281,0.575369656085968,0.0792044401168823,0.056090835481882,293.1270446777344,297.1499938964844,293.1499938964844,0.2959991991519928,-5732.359375,304.1463317871094,0.9812031388282776,0.3843704164028168,0.3644070923328399,293.2196960449219,297.1499938964844,293.1499938964844,0.0030547033529728,-1158.5614013671875,295.2550354003906,0.4849407374858856,0.050000000745058,0.2326519191265106,291.1332702636719,291.1499938964844,263.1499938964844,261.541259765625,280.8338928222656,293.52105712890625,291.13336181640625,1.0,0.2424733489751815,0.7526368498802185,0.7526368498802185,1.0,1.0,-1.0134068727493286,0.4235885143280029,0.5898182988166809,0.1707392334938049,0.0,0.0,0.4995163381099701,23.98837661743164,25.0,0.9489566087722778,-10514.998046875,143.52989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85040283203125,307.2489318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17972.767578125,18000.0,0.0,0.0,0.2357486188411712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.448707640171051,0.448712944984436,-5.295633854984772e-06,0.0,0.0002392548776697,0.0,0.0,24.8205795288086,0.0,0.0,0.0,0.352465808391571,4.0,0.0,1.0
668100,293.0955810546875,297.1499938964844,293.1499938964844,0.0976462885737419,-2248.05615234375,304.144287109375,0.7288581728935242,0.1576736569404602,0.1429360806941986,294.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4850298166275024,0.050000000745058,0.0490440092980861,293.0362548828125,297.1499938964844,293.1499938964844,0.0354270115494728,-898.5134887695312,304.13800048828125,0.5798528790473938,0.0807317867875099,0.0571571849286556,293.1263732910156,297.1499938964844,293.1499938964844,0.2963943779468536,-5738.40771484375,304.1462707519531,0.9816705584526062,0.3847977817058563,0.3648043870925903,293.21783447265625,297.1499938964844,293.1499938964844,0.0030493126250803,-1156.521484375,295.2482604980469,0.4850298166275024,0.050000000745058,0.2326436638832092,291.1336669921875,291.1499938964844,263.1499938964844,261.5434875488281,280.8368530273437,293.52593994140625,291.1337890625,1.0,0.2427243739366531,0.7525345683097839,0.7525345683097839,1.0,1.0,-1.0159811973571775,0.4246597290039062,0.5913215279579163,0.1713986992835998,0.0,0.0,0.5005615949630737,23.97716522216797,25.0,1.0849623680114746,-10539.2734375,144.17633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84234619140625,307.249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.3671875,18000.0,0.0,0.0,0.2364374846220016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4504135549068451,0.4504188597202301,-5.304792011884274e-06,0.0,0.000239953995333,0.0,0.0,24.97743225097656,0.0,0.0,0.0,0.3530178666114807,4.0,0.0,1.0
668160,293.0951538085937,297.1499938964844,293.1499938964844,0.0982308909296989,-2258.88916015625,304.1442565917969,0.7300655841827393,0.1584502309560775,0.1436300426721573,294.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.4851178824901581,0.050000000745058,0.0490422844886779,293.03582763671875,297.1499938964844,293.1499938964844,0.0367336571216583,-915.2279663085938,304.1378173828125,0.5842334032058716,0.0822588130831718,0.0582232549786567,293.12567138671875,297.1499938964844,293.1499938964844,0.2967943251132965,-5744.5263671875,304.146240234375,0.982138216495514,0.3852309286594391,0.3652071952819824,293.2159729003906,297.1499938964844,293.1499938964844,0.0030441472772508,-1154.564453125,295.2417907714844,0.4851178824901581,0.050000000745058,0.2326354831457138,291.1341247558594,291.1499938964844,263.1499938964844,261.5456848144531,280.8399353027344,293.53082275390625,291.1342468261719,1.0,0.2429778575897216,0.7524234652519226,0.7524234652519226,1.0,1.0,-1.01856529712677,0.4257318675518036,0.592833399772644,0.1720665693283081,0.0,0.0,0.5015722513198853,23.96681022644043,25.0,1.2007532119750977,-10563.5302734375,144.82894897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8355407714844,307.25018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.03125,18000.0,0.0,0.0,0.2371289432048797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4520712494850158,0.4520765542984009,-5.313749625202036e-06,0.0,0.0002406557323411,0.0,0.0,25.130630493164062,0.0,0.0,0.0,0.3535554707050323,4.0,0.0,1.0
668220,293.09429931640625,297.1499938964844,293.1499938964844,0.0994073823094368,-2280.655517578125,304.14422607421875,0.7324796319007874,0.160011425614357,0.1450253874063491,294.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.4852918982505798,0.050000000745058,0.0490388832986354,293.0350341796875,297.1499938964844,293.1499938964844,0.0393615402281284,-948.63671875,304.13751220703125,0.592678427696228,0.0853113904595375,0.0603544898331165,293.1243896484375,297.1499938964844,293.1499938964844,0.2976082861423492,-5756.97119140625,304.1461181640625,0.9830752015113832,0.3861133754253387,0.3660283088684082,293.2123107910156,297.1499938964844,293.1499938964844,0.0030344757251441,-1150.8935546875,295.22979736328125,0.4852918982505798,0.050000000745058,0.232619360089302,291.1351013183594,291.1499938964844,263.1499938964844,261.550048828125,280.84637451171875,293.5408020019531,291.13525390625,1.0,0.2434913367033004,0.7522013783454895,0.7522013783454895,1.0,1.0,-1.0237600803375244,0.4278810918331146,0.5958790183067322,0.1734311133623123,0.0,0.0,0.5034877061843872,23.948204040527344,25.0,1.360185623168945,-10611.951171875,146.1515350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8255920410156,307.25372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.5,18000.0,0.0,0.0,0.2385087609291076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4552342891693115,0.4552396237850189,-5.33099364474765e-06,0.0,0.0002420560776954,0.0,0.0,25.42508125305176,0.0,0.0,0.0,0.3545846343040466,4.0,0.0,1.0
668280,293.09429931640625,297.1499938964844,293.1499938964844,0.0994073823094368,-2280.655517578125,304.14422607421875,0.7324796319007874,0.160011425614357,0.1450253874063491,294.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.4852918982505798,0.050000000745058,0.0490388832986354,293.0350341796875,297.1499938964844,293.1499938964844,0.0393615402281284,-948.63671875,304.13751220703125,0.592678427696228,0.0853113904595375,0.0603544898331165,293.1243896484375,297.1499938964844,293.1499938964844,0.2976082861423492,-5756.97119140625,304.1461181640625,0.9830752015113832,0.3861133754253387,0.3660283088684082,293.2123107910156,297.1499938964844,293.1499938964844,0.0030344757251441,-1150.8935546875,295.22979736328125,0.4852918982505798,0.050000000745058,0.232619360089302,291.1351013183594,291.1499938964844,263.1499938964844,261.550048828125,280.84637451171875,293.5408020019531,291.13525390625,1.0,0.2434913367033004,0.7522013783454895,0.7522013783454895,1.0,1.0,-1.0237600803375244,0.4278810918331146,0.5958790183067322,0.1734311133623123,0.0,0.0,0.5034877061843872,23.948204040527344,25.0,1.360185623168945,-10611.951171875,146.1515350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8255920410156,307.25372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.5,18000.0,0.0,0.0,0.2385087609291076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4552342891693115,0.4552396237850189,-5.33099364474765e-06,0.0,0.0002420560776954,0.0,0.0,25.42508125305176,0.0,0.0,0.0,0.3545846343040466,4.0,0.0,1.0
668340,293.0935363769531,297.1499938964844,293.1499938964844,0.1005937829613685,-2302.5537109375,304.1441650390625,0.7348961234092712,0.1615823656320572,0.1464297026395797,294.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.4854639768600464,0.050000000745058,0.0490355230867862,293.03436279296875,297.1499938964844,293.1499938964844,0.0419956892728805,-982.0147705078124,304.13726806640625,0.6006942391395569,0.0883611291646957,0.0624839141964912,293.1231384277344,297.1499938964844,293.1499938964844,0.2984415888786316,-5769.703125,304.1460266113281,0.984014332294464,0.387016087770462,0.366868793964386,293.20867919921875,297.1499938964844,293.1499938964844,0.0030256807804107,-1147.549560546875,295.218994140625,0.4854639768600464,0.050000000745058,0.2326034158468246,291.1361389160156,291.1499938964844,263.1499938964844,261.5542907714844,280.8531494140625,293.55096435546875,291.1362609863281,1.0,0.2440125495195388,0.7519792318344116,0.7519792318344116,1.0,1.0,-1.028987169265747,0.4300358891487121,0.5989512205123901,0.1748329401016235,0.0,0.0,0.5052657723426819,23.931961059570312,25.0,1.4148772954940796,-10660.181640625,147.4958038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82037353515625,307.2593688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17977.044921875,18000.0,0.0,0.0,0.2398707270622253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4581913352012634,0.4581966996192932,-5.3472822401090525e-06,0.0,0.0002434382913634,0.0,0.0,25.702844619750977,0.0,0.0,0.0,0.3555504977703094,4.0,0.0,1.0
668400,293.0935363769531,297.1499938964844,293.1499938964844,0.1005937829613685,-2302.5537109375,304.1441650390625,0.7348961234092712,0.1615823656320572,0.1464297026395797,294.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.4854639768600464,0.050000000745058,0.0490355230867862,293.03436279296875,297.1499938964844,293.1499938964844,0.0419956892728805,-982.0147705078124,304.13726806640625,0.6006942391395569,0.0883611291646957,0.0624839141964912,293.1231384277344,297.1499938964844,293.1499938964844,0.2984415888786316,-5769.703125,304.1460266113281,0.984014332294464,0.387016087770462,0.366868793964386,293.20867919921875,297.1499938964844,293.1499938964844,0.0030256807804107,-1147.549560546875,295.218994140625,0.4854639768600464,0.050000000745058,0.2326034158468246,291.1361389160156,291.1499938964844,263.1499938964844,261.5542907714844,280.8531494140625,293.55096435546875,291.1362609863281,1.0,0.2440125495195388,0.7519792318344116,0.7519792318344116,1.0,1.0,-1.028987169265747,0.4300358891487121,0.5989512205123901,0.1748329401016235,0.0,0.0,0.5052657723426819,23.931961059570312,25.0,1.4148772954940796,-10660.181640625,147.4958038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82037353515625,307.2593688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17977.044921875,18000.0,0.0,0.0,0.2398707270622253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4581913352012634,0.4581966996192932,-5.3472822401090525e-06,0.0,0.0002434382913634,0.0,0.0,25.702844619750977,0.0,0.0,0.0,0.3555504977703094,4.0,0.0,1.0
668460,293.0928039550781,297.1499938964844,293.1499938964844,0.1017901822924614,-2324.5810546875,304.1441345214844,0.7373181581497192,0.1631621420383453,0.1478422284126281,294.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.4856345355510711,0.050000000745058,0.0490321964025497,293.0337829589844,297.1499938964844,293.1499938964844,0.0446228869259357,-1015.350341796875,304.1371459960937,0.608278751373291,0.0914064347743988,0.0646104738116264,293.1219482421875,297.1499938964844,293.1499938964844,0.2992950975894928,-5782.736328125,304.1459350585937,0.9849554300308228,0.3879383206367492,0.3677279353141784,293.2050476074219,297.1499938964844,293.1499938964844,0.0030177908483892,-1144.5458984375,295.2094116210937,0.4856345355510711,0.050000000745058,0.2325876355171203,291.1371459960937,291.1499938964844,263.1499938964844,261.55841064453125,280.8602600097656,293.5613098144531,291.13726806640625,1.0,0.244540736079216,0.7517430186271667,0.7517430186271667,1.0,1.0,-1.0342432260513306,0.4321943819522857,0.6020488142967224,0.1762656569480896,0.0,0.0,0.5069102644920349,23.917755126953125,25.0,1.386990666389465,-10708.1474609375,148.86065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8196105957031,307.2670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.5703125,18000.0,0.0,0.0,0.2411996275186538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.460941731929779,0.4609470963478088,-5.362562205846189e-06,0.0,0.0002447869628667,0.0,0.0,25.96330451965332,0.0,0.0,0.0,0.3564518690109253,4.0,0.0,1.0
668520,293.0928039550781,297.1499938964844,293.1499938964844,0.1017901822924614,-2324.5810546875,304.1441345214844,0.7373181581497192,0.1631621420383453,0.1478422284126281,294.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.4856345355510711,0.050000000745058,0.0490321964025497,293.0337829589844,297.1499938964844,293.1499938964844,0.0446228869259357,-1015.350341796875,304.1371459960937,0.608278751373291,0.0914064347743988,0.0646104738116264,293.1219482421875,297.1499938964844,293.1499938964844,0.2992950975894928,-5782.736328125,304.1459350585937,0.9849554300308228,0.3879383206367492,0.3677279353141784,293.2050476074219,297.1499938964844,293.1499938964844,0.0030177908483892,-1144.5458984375,295.2094116210937,0.4856345355510711,0.050000000745058,0.2325876355171203,291.1371459960937,291.1499938964844,263.1499938964844,261.55841064453125,280.8602600097656,293.5613098144531,291.13726806640625,1.0,0.244540736079216,0.7517430186271667,0.7517430186271667,1.0,1.0,-1.0342432260513306,0.4321943819522857,0.6020488142967224,0.1762656569480896,0.0,0.0,0.5069102644920349,23.917755126953125,25.0,1.386990666389465,-10708.1474609375,148.86065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8196105957031,307.2670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.5703125,18000.0,0.0,0.0,0.2411996275186538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.460941731929779,0.4609470963478088,-5.362562205846189e-06,0.0,0.0002447869628667,0.0,0.0,25.96330451965332,0.0,0.0,0.0,0.3564518690109253,4.0,0.0,1.0
668580,293.09210205078125,297.1499938964844,293.1499938964844,0.1029961630702018,-2346.73046875,304.1440734863281,0.739747166633606,0.1647493988275528,0.1492617130279541,294.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4858037829399109,0.050000000745058,0.0490288957953453,293.0333251953125,297.1499938964844,293.1499938964844,0.0472330003976821,-1048.626220703125,304.1370849609375,0.6153626441955566,0.0944452360272407,0.0667328163981437,293.1208190917969,297.1499938964844,293.1499938964844,0.3001691997051239,-5796.07666015625,304.1458435058594,0.9858973026275636,0.3888785243034363,0.3686043918132782,293.2014465332031,297.1499938964844,293.1499938964844,0.003010804997757,-1141.8848876953125,295.200927734375,0.4858037829399109,0.050000000745058,0.2325719743967056,291.1380615234375,291.1499938964844,263.1499938964844,261.5624694824219,280.8676147460937,293.57183837890625,291.13818359375,1.0,0.245074987411499,0.7515068054199219,0.7515068054199219,1.0,1.0,-1.0395234823226929,0.4343591928482055,0.6051643490791321,0.1777222603559494,0.0,0.0,0.5084373354911804,23.9052791595459,25.0,1.2669126987457275,-10755.8330078125,150.24452209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226928710937,307.2762756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17979.966796875,18000.0,0.0,0.0,0.2424846589565277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635034203529358,0.4635087847709656,-5.376884928409709e-06,0.0,0.0002460911055095,0.0,0.0,26.207643508911133,0.0,0.0,0.0,0.3572937846183777,4.0,0.0,1.0
668640,293.09210205078125,297.1499938964844,293.1499938964844,0.1029961630702018,-2346.73046875,304.1440734863281,0.739747166633606,0.1647493988275528,0.1492617130279541,294.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4858037829399109,0.050000000745058,0.0490288957953453,293.0333251953125,297.1499938964844,293.1499938964844,0.0472330003976821,-1048.626220703125,304.1370849609375,0.6153626441955566,0.0944452360272407,0.0667328163981437,293.1208190917969,297.1499938964844,293.1499938964844,0.3001691997051239,-5796.07666015625,304.1458435058594,0.9858973026275636,0.3888785243034363,0.3686043918132782,293.2014465332031,297.1499938964844,293.1499938964844,0.003010804997757,-1141.8848876953125,295.200927734375,0.4858037829399109,0.050000000745058,0.2325719743967056,291.1380615234375,291.1499938964844,263.1499938964844,261.5624694824219,280.8676147460937,293.57183837890625,291.13818359375,1.0,0.245074987411499,0.7515068054199219,0.7515068054199219,1.0,1.0,-1.0395234823226929,0.4343591928482055,0.6051643490791321,0.1777222603559494,0.0,0.0,0.5084373354911804,23.9052791595459,25.0,1.2669126987457275,-10755.8330078125,150.24452209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226928710937,307.2762756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17979.966796875,18000.0,0.0,0.0,0.2424846589565277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635034203529358,0.4635087847709656,-5.376884928409709e-06,0.0,0.0002460911055095,0.0,0.0,26.207643508911133,0.0,0.0,0.0,0.3572937846183777,4.0,0.0,1.0
668700,293.091796875,297.1499938964844,293.1499938964844,0.1036026924848556,-2357.849853515625,304.14404296875,0.740964412689209,0.1655454933643341,0.1499737650156021,294.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.4858878254890442,0.050000000745058,0.0490272603929042,293.0331420898437,297.1499938964844,293.1499938964844,0.0485292971134185,-1065.2353515625,304.1370849609375,0.6186568737030029,0.0959613621234893,0.0677918642759323,293.1202697753906,297.1499938964844,293.1499938964844,0.3006142377853393,-5802.8662109375,304.1457824707031,0.9863680601119996,0.3893550336360931,0.3690487742424011,293.1996765136719,297.1499938964844,293.1499938964844,0.0030076585244387,-1140.6866455078125,295.1971130371094,0.4858878254890442,0.050000000745058,0.2325642108917236,291.1384582519531,291.1499938964844,263.1499938964844,261.5644226074219,280.871337890625,293.5771789550781,291.1385803222656,1.0,0.245344191789627,0.7513887286186218,0.7513887286186218,1.0,1.0,-1.0421713590621948,0.435444563627243,0.6067267656326294,0.1784558445215225,0.0,0.0,0.5091637969017029,23.899642944335938,25.0,1.1758618354797363,-10779.583984375,150.94320678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8254699707031,307.2814025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17980.578125,18000.0,0.0,0.0,0.2431083172559738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4647223353385925,0.4647276997566223,-5.383720235840883e-06,0.0,0.0002467240265104,0.0,0.0,26.32445907592773,0.0,0.0,0.0,0.357695072889328,4.0,0.0,1.0
668760,293.09149169921875,297.1499938964844,293.1499938964844,0.1042114645242691,-2368.9970703125,304.1440124511719,0.7421835064888,0.1663429886102676,0.1506871730089187,294.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.485971450805664,0.050000000745058,0.0490256287157535,293.032958984375,297.1499938964844,293.1499938964844,0.0498187281191349,-1081.8204345703125,304.1370849609375,0.621833324432373,0.0974749475717544,0.0688491910696029,293.1197509765625,297.1499938964844,293.1499938964844,0.3010644912719726,-5809.73388671875,304.1457214355469,0.986838400363922,0.3898355960845947,0.369497001171112,293.1978759765625,297.1499938964844,293.1499938964844,0.0030047413893043,-1139.5760498046875,295.1935729980469,0.485971450805664,0.050000000745058,0.232556477189064,291.1388244628906,291.1499938964844,263.1499938964844,261.5663757324219,280.8750915527344,293.58258056640625,291.138916015625,1.0,0.2456146329641342,0.7512619495391846,0.7512619495391846,1.0,1.0,-1.0448235273361206,0.4365312457084656,0.608292281627655,0.1791893094778061,0.0,0.0,0.5098698139190674,23.89437294006348,25.0,1.0746451616287231,-10803.275390625,151.6461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82891845703125,307.2868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.119140625,18000.0,0.0,0.0,0.2437188327312469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4659068286418915,0.4659122228622436,-5.390370461100247e-06,0.0,0.0002473436470609,0.0,0.0,26.43829917907715,0.0,0.0,0.0,0.3580853641033172,4.0,0.0,1.0
668820,293.0909118652344,297.1499938964844,293.1499938964844,0.105435125529766,-2391.36328125,304.1439819335937,0.7446262836456299,0.1679413616657257,0.1521171778440475,294.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.4861372411251068,0.050000000745058,0.049022402614355,293.03271484375,297.1499938964844,293.1499938964844,0.0523754581809043,-1114.9112548828125,304.1371154785156,0.6279581189155579,0.1004931926727294,0.0709580406546592,293.1187438964844,297.1499938964844,293.1499938964844,0.3019796311855316,-5823.6865234375,304.1456298828125,0.9877763390541076,0.3908074200153351,0.3704038262367248,293.1943359375,297.1499938964844,293.1499938964844,0.0029995602089911,-1137.60546875,295.187255859375,0.4861372411251068,0.050000000745058,0.2325411736965179,291.1394348144531,291.1499938964844,263.1499938964844,261.5702209472656,280.882568359375,293.593505859375,291.1394958496094,1.0,0.2461587339639663,0.7510084509849548,0.7510084509849548,1.0,1.0,-1.050137281417847,0.4387129247188568,0.6114243268966675,0.1806506514549255,0.0,0.0,0.5112361907958984,23.884822845458984,25.0,0.8354714512825012,-10850.5478515625,153.06365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8373107910156,307.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.98046875,18000.0,0.0,0.0,0.2449024021625518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.46819669008255,0.4682020843029022,-5.403241630119737e-06,0.0,0.0002485448203515,0.0,0.0,26.659242630004883,0.0,0.0,0.0,0.3588407933712005,4.0,0.0,1.0
668880,293.0909118652344,297.1499938964844,293.1499938964844,0.105435125529766,-2391.36328125,304.1439819335937,0.7446262836456299,0.1679413616657257,0.1521171778440475,294.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.4861372411251068,0.050000000745058,0.049022402614355,293.03271484375,297.1499938964844,293.1499938964844,0.0523754581809043,-1114.9112548828125,304.1371154785156,0.6279581189155579,0.1004931926727294,0.0709580406546592,293.1187438964844,297.1499938964844,293.1499938964844,0.3019796311855316,-5823.6865234375,304.1456298828125,0.9877763390541076,0.3908074200153351,0.3704038262367248,293.1943359375,297.1499938964844,293.1499938964844,0.0029995602089911,-1137.60546875,295.187255859375,0.4861372411251068,0.050000000745058,0.2325411736965179,291.1394348144531,291.1499938964844,263.1499938964844,261.5702209472656,280.882568359375,293.593505859375,291.1394958496094,1.0,0.2461587339639663,0.7510084509849548,0.7510084509849548,1.0,1.0,-1.050137281417847,0.4387129247188568,0.6114243268966675,0.1806506514549255,0.0,0.0,0.5112361907958984,23.884822845458984,25.0,0.8354714512825012,-10850.5478515625,153.06365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8373107910156,307.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.98046875,18000.0,0.0,0.0,0.2449024021625518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.46819669008255,0.4682020843029022,-5.403241630119737e-06,0.0,0.0002485448203515,0.0,0.0,26.659242630004883,0.0,0.0,0.0,0.3588407933712005,4.0,0.0,1.0
668940,293.09039306640625,297.1499938964844,293.1499938964844,0.1066669300198555,-2413.825439453125,304.1439208984375,0.7470741271972656,0.169543519616127,0.1535508930683136,294.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.4863002896308899,0.050000000745058,0.049019232392311,293.03253173828125,297.1499938964844,293.1499938964844,0.0548986159265041,-1147.8646240234375,304.13720703125,0.6339128017425537,0.1034963801503181,0.0730568990111351,293.1177978515625,297.1499938964844,293.1499938964844,0.3029153048992157,-5837.94580078125,304.1455383300781,0.9887089729309082,0.3917931914329529,0.3713241815567016,293.1907958984375,297.1499938964844,293.1499938964844,0.0029952961485832,-1135.9881591796875,295.1819763183594,0.4863002896308899,0.050000000745058,0.2325261384248733,291.13983154296875,291.1499938964844,263.1499938964844,261.57391357421875,280.88983154296875,293.6046142578125,291.1398620605469,1.0,0.2467068433761596,0.7507549524307251,0.7507549524307251,1.0,1.0,-1.0554600954055786,0.440909206867218,0.6145508289337158,0.1820903718471527,0.0,0.0,0.5125637650489807,23.87664794921875,25.0,0.543399453163147,-10897.7666015625,154.49607849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8471069335937,307.31011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.48046875,18000.0,0.0,0.0,0.2460349649190902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4704121947288513,0.4704176187515259,-5.415689429355552e-06,0.0,0.0002496942179277,0.0,0.0,26.874008178710938,0.0,0.0,0.0,0.3595725297927856,4.0,0.0,1.0
669000,293.09039306640625,297.1499938964844,293.1499938964844,0.1066669300198555,-2413.825439453125,304.1439208984375,0.7470741271972656,0.169543519616127,0.1535508930683136,294.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.4863002896308899,0.050000000745058,0.049019232392311,293.03253173828125,297.1499938964844,293.1499938964844,0.0548986159265041,-1147.8646240234375,304.13720703125,0.6339128017425537,0.1034963801503181,0.0730568990111351,293.1177978515625,297.1499938964844,293.1499938964844,0.3029153048992157,-5837.94580078125,304.1455383300781,0.9887089729309082,0.3917931914329529,0.3713241815567016,293.1907958984375,297.1499938964844,293.1499938964844,0.0029952961485832,-1135.9881591796875,295.1819763183594,0.4863002896308899,0.050000000745058,0.2325261384248733,291.13983154296875,291.1499938964844,263.1499938964844,261.57391357421875,280.88983154296875,293.6046142578125,291.1398620605469,1.0,0.2467068433761596,0.7507549524307251,0.7507549524307251,1.0,1.0,-1.0554600954055786,0.440909206867218,0.6145508289337158,0.1820903718471527,0.0,0.0,0.5125637650489807,23.87664794921875,25.0,0.543399453163147,-10897.7666015625,154.49607849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8471069335937,307.31011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.48046875,18000.0,0.0,0.0,0.2460349649190902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4704121947288513,0.4704176187515259,-5.415689429355552e-06,0.0,0.0002496942179277,0.0,0.0,26.874008178710938,0.0,0.0,0.0,0.3595725297927856,4.0,0.0,1.0
669060,293.0899353027344,297.1499938964844,293.1499938964844,0.1079059913754463,-2436.3671875,304.1438903808594,0.7495246529579163,0.1711480915546417,0.154987096786499,293.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.4864597022533417,0.050000000745058,0.049016136676073,293.0325012207031,297.1499938964844,293.1499938964844,0.0573838092386722,-1180.6414794921875,304.1373291015625,0.6397892832756042,0.1064806059002876,0.0751431733369827,293.11688232421875,297.1499938964844,293.1499938964844,0.3038706481456756,-5852.49658203125,304.1454162597656,0.9896337389945984,0.3927916288375854,0.3722567856311798,293.1872863769531,297.1499938964844,293.1499938964844,0.0029919580556452,-1134.7276611328125,295.177734375,0.4864597022533417,0.050000000745058,0.2325114458799362,291.1399841308594,291.1499938964844,263.1499938964844,261.5774841308594,280.8968200683594,293.615966796875,291.1400146484375,1.0,0.2472583204507827,0.7504879236221313,0.7504879236221313,1.0,1.0,-1.0607860088348389,0.4431216418743133,0.6176643967628479,0.1834877878427505,0.0,0.0,0.5138837099075317,23.869829177856445,25.0,0.2485812157392501,-10945.064453125,155.9418487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8573913574219,307.3222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5859375,18000.0,0.0,0.0,0.2471214383840561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4726058542728424,0.4726112782955169,-5.427993983175838e-06,0.0,0.0002507968456484,0.0,0.0,27.08755683898925,0.0,0.0,0.0,0.3602975904941559,4.0,0.0,1.0
669120,293.0899353027344,297.1499938964844,293.1499938964844,0.1079059913754463,-2436.3671875,304.1438903808594,0.7495246529579163,0.1711480915546417,0.154987096786499,293.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.4864597022533417,0.050000000745058,0.049016136676073,293.0325012207031,297.1499938964844,293.1499938964844,0.0573838092386722,-1180.6414794921875,304.1373291015625,0.6397892832756042,0.1064806059002876,0.0751431733369827,293.11688232421875,297.1499938964844,293.1499938964844,0.3038706481456756,-5852.49658203125,304.1454162597656,0.9896337389945984,0.3927916288375854,0.3722567856311798,293.1872863769531,297.1499938964844,293.1499938964844,0.0029919580556452,-1134.7276611328125,295.177734375,0.4864597022533417,0.050000000745058,0.2325114458799362,291.1399841308594,291.1499938964844,263.1499938964844,261.5774841308594,280.8968200683594,293.615966796875,291.1400146484375,1.0,0.2472583204507827,0.7504879236221313,0.7504879236221313,1.0,1.0,-1.0607860088348389,0.4431216418743133,0.6176643967628479,0.1834877878427505,0.0,0.0,0.5138837099075317,23.869829177856445,25.0,0.2485812157392501,-10945.064453125,155.9418487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8573913574219,307.3222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5859375,18000.0,0.0,0.0,0.2471214383840561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4726058542728424,0.4726112782955169,-5.427993983175838e-06,0.0,0.0002507968456484,0.0,0.0,27.08755683898925,0.0,0.0,0.0,0.3602975904941559,4.0,0.0,1.0
669180,293.0895080566406,297.1499938964844,293.1499938964844,0.1091511994600296,-2458.96728515625,304.14385986328125,0.7519755363464355,0.1727536916732788,0.1564245671033859,293.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.4866150021553039,0.050000000745058,0.0490131229162216,293.0325622558594,297.1499938964844,293.1499938964844,0.0598300844430923,-1213.23291015625,304.1374816894531,0.6456335186958313,0.1094466745853424,0.0772162899374961,293.1160583496094,297.1499938964844,293.1499938964844,0.304843544960022,-5867.3056640625,304.14532470703125,0.9905485510826112,0.3938007056713104,0.3731998801231384,293.18377685546875,297.1499938964844,293.1499938964844,0.0029895028565078,-1133.807373046875,295.17449951171875,0.4866150021553039,0.050000000745058,0.2324971556663513,291.13995361328125,291.1499938964844,263.1499938964844,261.5809631347656,280.9032592773437,293.6274719238281,291.13995361328125,1.0,0.2478124499320984,0.7502208352088928,0.7502208352088928,1.0,1.0,-1.0661108493804932,0.4453558325767517,0.6207550168037415,0.1848272085189819,0.0,0.0,0.5152230262756348,23.86417007446289,25.0,-0.0570773892104625,-10992.5966796875,157.3995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86737060546875,307.3341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.330078125,18000.0,0.0,0.0,0.2481714189052581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4748227894306183,0.4748282134532928,-5.440416316560004e-06,0.0,0.0002518624532967,0.0,0.0,27.3043155670166,0.0,0.0,0.0,0.361031025648117,4.0,0.0,1.0
669240,293.0895080566406,297.1499938964844,293.1499938964844,0.1091511994600296,-2458.96728515625,304.14385986328125,0.7519755363464355,0.1727536916732788,0.1564245671033859,293.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.4866150021553039,0.050000000745058,0.0490131229162216,293.0325622558594,297.1499938964844,293.1499938964844,0.0598300844430923,-1213.23291015625,304.1374816894531,0.6456335186958313,0.1094466745853424,0.0772162899374961,293.1160583496094,297.1499938964844,293.1499938964844,0.304843544960022,-5867.3056640625,304.14532470703125,0.9905485510826112,0.3938007056713104,0.3731998801231384,293.18377685546875,297.1499938964844,293.1499938964844,0.0029895028565078,-1133.807373046875,295.17449951171875,0.4866150021553039,0.050000000745058,0.2324971556663513,291.13995361328125,291.1499938964844,263.1499938964844,261.5809631347656,280.9032592773437,293.6274719238281,291.13995361328125,1.0,0.2478124499320984,0.7502208352088928,0.7502208352088928,1.0,1.0,-1.0661108493804932,0.4453558325767517,0.6207550168037415,0.1848272085189819,0.0,0.0,0.5152230262756348,23.86417007446289,25.0,-0.0570773892104625,-10992.5966796875,157.3995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86737060546875,307.3341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.330078125,18000.0,0.0,0.0,0.2481714189052581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4748227894306183,0.4748282134532928,-5.440416316560004e-06,0.0,0.0002518624532967,0.0,0.0,27.3043155670166,0.0,0.0,0.0,0.361031025648117,4.0,0.0,1.0
669300,293.0893249511719,297.1499938964844,293.1499938964844,0.1097759008407592,-2470.285888671875,304.1438293457031,0.753200352191925,0.1735564768314361,0.1571434140205383,293.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.4866910278797149,0.050000000745058,0.0490116477012634,293.0326232910156,297.1499938964844,293.1499938964844,0.0610393211245536,-1229.4666748046875,304.1375427246094,0.6485505104064941,0.1109232008457183,0.0782483145594596,293.1156616210937,297.1499938964844,293.1499938964844,0.3053366243839264,-5874.8076171875,304.1452941894531,0.991001844406128,0.3943090140819549,0.373675137758255,293.1820373535156,297.1499938964844,293.1499938964844,0.0029886232223361,-1133.4815673828125,295.1732788085937,0.4866910278797149,0.050000000745058,0.2324901521205902,291.1398620605469,291.1499938964844,263.1499938964844,261.5826416015625,280.9062194824219,293.6332702636719,291.13983154296875,1.0,0.2480904161930084,0.750087320804596,0.750087320804596,1.0,1.0,-1.068772554397583,0.4464824497699737,0.6222901344299316,0.1854709237813949,0.0,0.0,0.5159101486206055,23.86172676086425,25.0,-0.208982452750206,-11016.517578125,158.1327362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8720092773437,307.33990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.044921875,18000.0,0.0,0.0,0.2486850470304489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4759563207626343,0.4759617447853088,-5.446759587357519e-06,0.0,0.0002523837029002,0.0,0.0,27.415498733520508,0.0,0.0,0.0,0.3614062666893005,4.0,0.0,1.0
669360,293.08917236328125,297.1499938964844,293.1499938964844,0.1104017570614814,-2481.612060546875,304.1438293457031,0.7544242143630981,0.1743590235710144,0.15786212682724,293.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.4867658019065857,0.050000000745058,0.0490101985633373,293.0326843261719,297.1499938964844,293.1499938964844,0.0622388459742069,-1245.6514892578125,304.1376342773437,0.6514634490013123,0.1123946383595466,0.0792769417166709,293.1152648925781,297.1499938964844,293.1499938964844,0.3058336973190307,-5882.36767578125,304.1452331542969,0.9914520978927612,0.3948196470737457,0.3741526305675506,293.1802978515625,297.1499938964844,293.1499938964844,0.0029879822395741,-1133.247314453125,295.1723022460937,0.4867658019065857,0.050000000745058,0.2324832826852798,291.13970947265625,291.1499938964844,263.1499938964844,261.58428955078125,280.9090576171875,293.6391296386719,291.1396789550781,1.0,0.248368889093399,0.7499455809593201,0.7499455809593201,1.0,1.0,-1.0714330673217771,0.4476146996021271,0.6238183975219727,0.1860936433076858,0.0,0.0,0.516613245010376,23.85954666137696,25.0,-0.3425018489360809,-11040.5595703125,158.8686065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8763122558594,307.3455505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.66796875,18000.0,0.0,0.0,0.249193012714386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4771155416965484,0.4771209955215454,-5.453246103570564e-06,0.0,0.0002528992190491,0.0,0.0,27.52947425842285,0.0,0.0,0.0,0.3617902100086212,4.0,0.0,1.0
669420,293.0888671875,297.1499938964844,293.1499938964844,0.111655980348587,-2504.269775390625,304.143798828125,0.7568675875663757,0.1759627312421798,0.1592985987663269,293.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.4869114458560943,0.050000000745058,0.0490073785185813,293.0329284667969,297.1499938964844,293.1499938964844,0.064608909189701,-1277.8646240234375,304.1378173828125,0.6572719216346741,0.1153211593627929,0.0813233107328414,293.11456298828125,297.1499938964844,293.1499938964844,0.3068375885486603,-5897.62646484375,304.1451416015625,0.9923422336578368,0.3958465456962585,0.3751133382320404,293.1768493652344,297.1499938964844,293.1499938964844,0.0029873570892959,-1133.030029296875,295.1711730957031,0.4869114458560943,0.050000000745058,0.2324699014425277,291.1392822265625,291.1499938964844,263.1499938964844,261.58746337890625,280.9141845703125,293.6509704589844,291.1392517089844,1.0,0.2489270567893982,0.7496621608734131,0.7496621608734131,1.0,1.0,-1.076746940612793,0.4498983323574066,0.6268486976623535,0.1872768998146057,0.0,0.0,0.518069863319397,23.85597038269043,25.0,-0.5654946565628052,-11089.02734375,160.3475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8835754394531,307.3563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.73046875,18000.0,0.0,0.0,0.2501988708972931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4795189201831817,0.4795243740081787,-5.466718448587926e-06,0.0,0.0002539200359024,0.0,0.0,27.76675796508789,0.0,0.0,0.0,0.3625872731208801,4.0,0.0,1.0
669480,293.0888671875,297.1499938964844,293.1499938964844,0.111655980348587,-2504.269775390625,304.143798828125,0.7568675875663757,0.1759627312421798,0.1592985987663269,293.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.4869114458560943,0.050000000745058,0.0490073785185813,293.0329284667969,297.1499938964844,293.1499938964844,0.064608909189701,-1277.8646240234375,304.1378173828125,0.6572719216346741,0.1153211593627929,0.0813233107328414,293.11456298828125,297.1499938964844,293.1499938964844,0.3068375885486603,-5897.62646484375,304.1451416015625,0.9923422336578368,0.3958465456962585,0.3751133382320404,293.1768493652344,297.1499938964844,293.1499938964844,0.0029873570892959,-1133.030029296875,295.1711730957031,0.4869114458560943,0.050000000745058,0.2324699014425277,291.1392822265625,291.1499938964844,263.1499938964844,261.58746337890625,280.9141845703125,293.6509704589844,291.1392517089844,1.0,0.2489270567893982,0.7496621608734131,0.7496621608734131,1.0,1.0,-1.076746940612793,0.4498983323574066,0.6268486976623535,0.1872768998146057,0.0,0.0,0.518069863319397,23.85597038269043,25.0,-0.5654946565628052,-11089.02734375,160.3475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8835754394531,307.3563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.73046875,18000.0,0.0,0.0,0.2501988708972931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4795189201831817,0.4795243740081787,-5.466718448587926e-06,0.0,0.0002539200359024,0.0,0.0,27.76675796508789,0.0,0.0,0.0,0.3625872731208801,4.0,0.0,1.0
669540,293.0885925292969,297.1499938964844,293.1499938964844,0.1129124984145164,-2526.915283203125,304.1437683105469,0.7593022584915161,0.1775633245706558,0.1607326716184616,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.4870514273643493,0.050000000745058,0.0490046702325344,293.0332336425781,297.1499938964844,293.1499938964844,0.06693896651268,-1309.833740234375,304.1379699707031,0.6630410552024841,0.1182241588830947,0.0833531990647316,293.1138916015625,297.1499938964844,293.1499938964844,0.3078526258468628,-5913.04052734375,304.14508056640625,0.9932169914245604,0.3968789279460907,0.376080185174942,293.17340087890625,297.1499938964844,293.1499938964844,0.0029876276385039,-1133.154052734375,295.1711120605469,0.4870514273643493,0.050000000745058,0.2324570566415786,291.1387634277344,291.1499938964844,263.1499938964844,261.5905456542969,280.9185791015625,293.6630249023437,291.1387023925781,1.0,0.2494863867759704,0.7493787407875061,0.7493787407875061,1.0,1.0,-1.0820465087890625,0.4522061645984649,0.6298403143882751,0.1883738934993744,0.0,0.0,0.5196073055267334,23.85352325439453,25.0,-0.7302849292755127,-11138.0498046875,161.8347625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887939453125,307.3663635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17979.57421875,18000.0,0.0,0.0,0.2512005269527435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820598065853119,0.4820652902126312,-5.481012976815691e-06,0.0,0.0002549365744926,0.0,0.0,28.01913833618164,0.0,0.0,0.0,0.3634316623210907,4.0,0.0,1.0
669600,293.0885925292969,297.1499938964844,293.1499938964844,0.1129124984145164,-2526.915283203125,304.1437683105469,0.7593022584915161,0.1775633245706558,0.1607326716184616,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.4870514273643493,0.050000000745058,0.0490046702325344,293.0332336425781,297.1499938964844,293.1499938964844,0.06693896651268,-1309.833740234375,304.1379699707031,0.6630410552024841,0.1182241588830947,0.0833531990647316,293.1138916015625,297.1499938964844,293.1499938964844,0.3078526258468628,-5913.04052734375,304.14508056640625,0.9932169914245604,0.3968789279460907,0.376080185174942,293.17340087890625,297.1499938964844,293.1499938964844,0.0029876276385039,-1133.154052734375,295.1711120605469,0.4870514273643493,0.050000000745058,0.2324570566415786,291.1387634277344,291.1499938964844,263.1499938964844,261.5905456542969,280.9185791015625,293.6630249023437,291.1387023925781,1.0,0.2494863867759704,0.7493787407875061,0.7493787407875061,1.0,1.0,-1.0820465087890625,0.4522061645984649,0.6298403143882751,0.1883738934993744,0.0,0.0,0.5196073055267334,23.85352325439453,25.0,-0.7302849292755127,-11138.0498046875,161.8347625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887939453125,307.3663635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17979.57421875,18000.0,0.0,0.0,0.2512005269527435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820598065853119,0.4820652902126312,-5.481012976815691e-06,0.0,0.0002549365744926,0.0,0.0,28.01913833618164,0.0,0.0,0.0,0.3634316623210907,4.0,0.0,1.0
669660,293.0884094238281,297.1499938964844,293.1499938964844,0.1141694039106369,-2549.513427734375,304.14373779296875,0.7617276906967163,0.1791593879461288,0.1621630489826202,293.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.4871872067451477,0.050000000745058,0.0490020439028739,293.0331115722656,297.1499938964844,293.1499938964844,0.0692759528756141,-1342.1922607421875,304.1380920410156,0.6688708662986755,0.1212036833167076,0.0854079723358154,293.1136474609375,297.1499938964844,293.1499938964844,0.3088392913341522,-5927.9833984375,304.14508056640625,0.9940524101257324,0.3978478908538818,0.377013623714447,293.1699523925781,297.1499938964844,293.1499938964844,0.0029887850396335,-1133.6129150390625,295.1722106933594,0.4871872067451477,0.050000000745058,0.2324445992708206,291.13818359375,291.1499938964844,263.1499938964844,261.5934143066406,280.9224548339844,293.6751708984375,291.1381225585937,1.0,0.2500464916229248,0.7490766644477844,0.7490766644477844,1.0,1.0,-1.0873318910598757,0.4545289576053619,0.6328029036521912,0.1894006133079528,0.0,0.0,0.5212259292602539,23.85187721252441,25.0,-0.7898690700531006,-11187.5771484375,163.32977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89178466796875,307.3755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17978.333984375,18000.0,0.0,0.0,0.2522083818912506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4847490787506103,0.4847545921802521,-5.496237008628668e-06,0.0,0.000255959428614,0.0,0.0,28.28812599182129,0.0,0.0,0.0,0.3643277287483215,4.0,0.0,1.0
669720,293.0884094238281,297.1499938964844,293.1499938964844,0.1141694039106369,-2549.513427734375,304.14373779296875,0.7617276906967163,0.1791593879461288,0.1621630489826202,293.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.4871872067451477,0.050000000745058,0.0490020439028739,293.0331115722656,297.1499938964844,293.1499938964844,0.0692759528756141,-1342.1922607421875,304.1380920410156,0.6688708662986755,0.1212036833167076,0.0854079723358154,293.1136474609375,297.1499938964844,293.1499938964844,0.3088392913341522,-5927.9833984375,304.14508056640625,0.9940524101257324,0.3978478908538818,0.377013623714447,293.1699523925781,297.1499938964844,293.1499938964844,0.0029887850396335,-1133.6129150390625,295.1722106933594,0.4871872067451477,0.050000000745058,0.2324445992708206,291.13818359375,291.1499938964844,263.1499938964844,261.5934143066406,280.9224548339844,293.6751708984375,291.1381225585937,1.0,0.2500464916229248,0.7490766644477844,0.7490766644477844,1.0,1.0,-1.0873318910598757,0.4545289576053619,0.6328029036521912,0.1894006133079528,0.0,0.0,0.5212259292602539,23.85187721252441,25.0,-0.7898690700531006,-11187.5771484375,163.32977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89178466796875,307.3755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17978.333984375,18000.0,0.0,0.0,0.2522083818912506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4847490787506103,0.4847545921802521,-5.496237008628668e-06,0.0,0.000255959428614,0.0,0.0,28.28812599182129,0.0,0.0,0.0,0.3643277287483215,4.0,0.0,1.0
