time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
669780,293.0882568359375,297.1499938964844,293.1499938964844,0.1154250800609588,-2572.034423828125,304.14373779296875,0.7641443610191345,0.1807501465082168,0.1635887920856475,293.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4873205721378326,0.050000000745058,0.0489994697272777,293.0323486328125,297.1499938964844,293.1499938964844,0.0717032924294471,-1376.103271484375,304.13800048828125,0.6749502420425415,0.1243169158697128,0.0875627472996711,293.11395263671875,297.1499938964844,293.1499938964844,0.3097239136695862,-5941.3076171875,304.1452331542969,0.9948038458824158,0.3987069427967071,0.3778403401374817,293.16650390625,297.1499938964844,293.1499938964844,0.0029908339492976,-1134.4051513671875,295.17449951171875,0.4873205721378326,0.050000000745058,0.2324323952198028,291.1376342773437,291.1499938964844,263.1499938964844,261.5960388183594,280.926025390625,293.6874084472656,291.1376037597656,1.0,0.2506071031093597,0.748774528503418,0.748774528503418,1.0,1.0,-1.0926039218902588,0.4568591117858886,0.6357448101043701,0.1903896182775497,0.0,0.0,0.5229146480560303,23.85082244873047,25.0,-0.7454554438591003,-11237.4365234375,164.8323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8925476074219,307.3837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.162109375,18000.0,0.0,0.0,0.2532313466072082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875753819942474,0.4875808954238891,-5.512374627869576e-06,0.0,0.000256997620454,0.0,0.0,28.573057174682617,0.0,0.0,0.0,0.365272581577301,4.0,0.0,1.0
669840,293.0882568359375,297.1499938964844,293.1499938964844,0.1154250800609588,-2572.034423828125,304.14373779296875,0.7641443610191345,0.1807501465082168,0.1635887920856475,293.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4873205721378326,0.050000000745058,0.0489994697272777,293.0323486328125,297.1499938964844,293.1499938964844,0.0717032924294471,-1376.103271484375,304.13800048828125,0.6749502420425415,0.1243169158697128,0.0875627472996711,293.11395263671875,297.1499938964844,293.1499938964844,0.3097239136695862,-5941.3076171875,304.1452331542969,0.9948038458824158,0.3987069427967071,0.3778403401374817,293.16650390625,297.1499938964844,293.1499938964844,0.0029908339492976,-1134.4051513671875,295.17449951171875,0.4873205721378326,0.050000000745058,0.2324323952198028,291.1376342773437,291.1499938964844,263.1499938964844,261.5960388183594,280.926025390625,293.6874084472656,291.1376037597656,1.0,0.2506071031093597,0.748774528503418,0.748774528503418,1.0,1.0,-1.0926039218902588,0.4568591117858886,0.6357448101043701,0.1903896182775497,0.0,0.0,0.5229146480560303,23.85082244873047,25.0,-0.7454554438591003,-11237.4365234375,164.8323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8925476074219,307.3837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.162109375,18000.0,0.0,0.0,0.2532313466072082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875753819942474,0.4875808954238891,-5.512374627869576e-06,0.0,0.000256997620454,0.0,0.0,28.573057174682617,0.0,0.0,0.0,0.365272581577301,4.0,0.0,1.0
669900,293.08819580078125,297.1499938964844,293.1499938964844,0.1160518676042556,-2583.255126953125,304.14373779296875,0.7653478980064392,0.181543231010437,0.1642996817827224,293.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.4873858094215393,0.050000000745058,0.0489982105791568,293.03192138671875,297.1499938964844,293.1499938964844,0.0729304179549217,-1393.3525390625,304.1379699707031,0.6780248880386353,0.1258922964334488,0.0886591523885726,293.1141967773437,297.1499938964844,293.1499938964844,0.3101390898227691,-5947.5458984375,304.1453552246094,0.9951571822166444,0.3991140127182007,0.3782275021076202,293.1647644042969,297.1499938964844,293.1499938964844,0.0029922104440629,-1134.931396484375,295.1761474609375,0.4873858094215393,0.050000000745058,0.2324264198541641,291.13739013671875,291.1499938964844,263.1499938964844,261.5972595214844,280.92779541015625,293.693603515625,291.1373596191406,1.0,0.250887393951416,0.7486234903335571,0.7486234903335571,1.0,1.0,-1.095229148864746,0.4580224454402923,0.6372067332267761,0.1908744722604751,0.0,0.0,0.5237792134284973,23.85082054138184,25.0,-0.6681901216506958,-11262.3828125,165.58546447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89215087890625,307.3875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.66796875,18000.0,0.0,0.0,0.2537508606910705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.489033967256546,0.4890394806861877,-5.520771992451046e-06,0.0,0.0002575248654466,0.0,0.0,28.72106170654297,0.0,0.0,0.0,0.3657615780830383,4.0,0.0,1.0
669960,293.0881652832031,297.1499938964844,293.1499938964844,0.1166777089238166,-2594.445068359375,304.14373779296875,0.766548216342926,0.182334691286087,0.1650091558694839,293.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.4874502420425415,0.050000000745058,0.0489969663321971,293.031494140625,297.1499938964844,293.1499938964844,0.074157640337944,-1410.6688232421875,304.1379089355469,0.6810970902442932,0.1274722814559936,0.0897601023316383,293.1144714355469,297.1499938964844,293.1499938964844,0.3105427026748657,-5953.6064453125,304.1454772949219,0.9955009818077089,0.3995119929313659,0.3786047101020813,293.1630554199219,297.1499938964844,293.1499938964844,0.0029938085936009,-1135.538818359375,295.1781311035156,0.4874502420425415,0.050000000745058,0.2324205189943313,291.13720703125,291.1499938964844,263.1499938964844,261.5984191894531,280.9296264648437,293.6998596191406,291.13720703125,1.0,0.2511675655841827,0.7484633922576904,0.7484633922576904,1.0,1.0,-1.0978463888168335,0.4591817557811737,0.6386646032333374,0.1913547217845916,0.0,0.0,0.5246509313583374,23.85114860534668,25.0,-0.5600965023040771,-11287.2646484375,166.3394012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8912658691406,307.39117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.26953125,18000.0,0.0,0.0,0.2542761564254761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4905130863189697,0.4905185997486114,-5.529340342036448e-06,0.0,0.000258057960309,0.0,0.0,28.87184715270996,0.0,0.0,0.0,0.3662584722042084,4.0,0.0,1.0
670020,293.0881042480469,297.1499938964844,293.1499938964844,0.1179261282086372,-2616.724609375,304.14373779296875,0.7689392566680908,0.1839121729135513,0.1664234697818756,293.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.4875774085521698,0.050000000745058,0.0489945188164711,293.0307006835937,297.1499938964844,293.1499938964844,0.0766048654913902,-1445.380615234375,304.13787841796875,0.6872033476829529,0.1306374073028564,0.091967649757862,293.1150817871094,297.1499938964844,293.1499938964844,0.3113232553005218,-5965.3203125,304.1456604003906,0.996167004108429,0.4002871513366699,0.3793376088142395,293.1596069335937,297.1499938964844,293.1499938964844,0.0029976384248584,-1136.9857177734375,295.1830444335937,0.4875774085521698,0.050000000745058,0.2324088960886001,291.1369934082031,291.1499938964844,263.1499938964844,261.6005554199219,280.9334411621094,293.7125549316406,291.1369934082031,1.0,0.2517272531986236,0.748143196105957,0.748143196105957,1.0,1.0,-1.1030563116073608,0.4614887535572052,0.6415675282478333,0.1923139691352844,0.0,0.0,0.5264015197753906,23.852659225463867,25.0,-0.3160589635372162,-11336.7294921875,167.84947204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8885498046875,307.3978576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.74609375,18000.0,0.0,0.0,0.2553437948226928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4935060739517212,0.4935116171836853,-5.546836291614454e-06,0.0,0.0002591414959169,0.0,0.0,29.17908096313477,0.0,0.0,0.0,0.3672673404216766,4.0,0.0,1.0
670080,293.0881042480469,297.1499938964844,293.1499938964844,0.1179261282086372,-2616.724609375,304.14373779296875,0.7689392566680908,0.1839121729135513,0.1664234697818756,293.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.4875774085521698,0.050000000745058,0.0489945188164711,293.0307006835937,297.1499938964844,293.1499938964844,0.0766048654913902,-1445.380615234375,304.13787841796875,0.6872033476829529,0.1306374073028564,0.091967649757862,293.1150817871094,297.1499938964844,293.1499938964844,0.3113232553005218,-5965.3203125,304.1456604003906,0.996167004108429,0.4002871513366699,0.3793376088142395,293.1596069335937,297.1499938964844,293.1499938964844,0.0029976384248584,-1136.9857177734375,295.1830444335937,0.4875774085521698,0.050000000745058,0.2324088960886001,291.1369934082031,291.1499938964844,263.1499938964844,261.6005554199219,280.9334411621094,293.7125549316406,291.1369934082031,1.0,0.2517272531986236,0.748143196105957,0.748143196105957,1.0,1.0,-1.1030563116073608,0.4614887535572052,0.6415675282478333,0.1923139691352844,0.0,0.0,0.5264015197753906,23.852659225463867,25.0,-0.3160589635372162,-11336.7294921875,167.84947204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8885498046875,307.3978576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.74609375,18000.0,0.0,0.0,0.2553437948226928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4935060739517212,0.4935116171836853,-5.546836291614454e-06,0.0,0.0002591414959169,0.0,0.0,29.17908096313477,0.0,0.0,0.0,0.3672673404216766,4.0,0.0,1.0
670140,293.0881042480469,297.1499938964844,293.1499938964844,0.1191691234707832,-2638.853515625,304.1437683105469,0.7713158130645752,0.1854810565710067,0.1678303480148315,293.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.4877029657363891,0.050000000745058,0.0489920973777771,293.0299987792969,297.1499938964844,293.1499938964844,0.0790375918149948,-1480.1024169921875,304.1378479003906,0.693228542804718,0.1338030844926834,0.0941768214106559,293.1157531738281,297.1499938964844,293.1499938964844,0.3120728731155395,-5976.56591796875,304.1458740234375,0.9968087077140808,0.4010379016399383,0.380046397447586,293.1561584472656,297.1499938964844,293.1499938964844,0.0030023464933037,-1138.7547607421875,295.1893005371094,0.4877029657363891,0.050000000745058,0.2323974221944809,291.136962890625,291.1499938964844,263.1499938964844,261.6024780273437,280.9375305175781,293.7253723144531,291.1369934082031,1.0,0.2522856295108795,0.7478229403495789,0.7478229403495789,1.0,1.0,-1.1082305908203125,0.4637745916843414,0.6444559693336487,0.1932843923568725,0.0,0.0,0.5281444191932678,23.855228424072266,25.0,-0.0740037187933921,-11385.6396484375,169.36134338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8849182128906,307.4039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.560546875,18000.0,0.0,0.0,0.2564336955547333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4965138137340545,0.4965193569660187,-5.564621005760273e-06,0.0,0.0002602475869935,0.0,0.0,29.49066734313965,0.0,0.0,0.0,0.3682854175567627,4.0,0.0,1.0
670200,293.0881042480469,297.1499938964844,293.1499938964844,0.1191691234707832,-2638.853515625,304.1437683105469,0.7713158130645752,0.1854810565710067,0.1678303480148315,293.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.4877029657363891,0.050000000745058,0.0489920973777771,293.0299987792969,297.1499938964844,293.1499938964844,0.0790375918149948,-1480.1024169921875,304.1378479003906,0.693228542804718,0.1338030844926834,0.0941768214106559,293.1157531738281,297.1499938964844,293.1499938964844,0.3120728731155395,-5976.56591796875,304.1458740234375,0.9968087077140808,0.4010379016399383,0.380046397447586,293.1561584472656,297.1499938964844,293.1499938964844,0.0030023464933037,-1138.7547607421875,295.1893005371094,0.4877029657363891,0.050000000745058,0.2323974221944809,291.136962890625,291.1499938964844,263.1499938964844,261.6024780273437,280.9375305175781,293.7253723144531,291.1369934082031,1.0,0.2522856295108795,0.7478229403495789,0.7478229403495789,1.0,1.0,-1.1082305908203125,0.4637745916843414,0.6444559693336487,0.1932843923568725,0.0,0.0,0.5281444191932678,23.855228424072266,25.0,-0.0740037187933921,-11385.6396484375,169.36134338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8849182128906,307.4039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.560546875,18000.0,0.0,0.0,0.2564336955547333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4965138137340545,0.4965193569660187,-5.564621005760273e-06,0.0,0.0002602475869935,0.0,0.0,29.49066734313965,0.0,0.0,0.0,0.3682854175567627,4.0,0.0,1.0
670260,293.088134765625,297.1499938964844,293.1499938964844,0.1204059273004531,-2660.81884765625,304.1437683105469,0.7736771106719971,0.1870405226945877,0.1692289859056472,293.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.4878278076648712,0.050000000745058,0.0489896982908248,293.0293884277344,297.1499938964844,293.1499938964844,0.0814543142914772,-1514.77734375,304.13787841796875,0.6991487741470337,0.1369653195142746,0.0963840633630752,293.1164245605469,297.1499938964844,293.1499938964844,0.312795490026474,-5987.4013671875,304.1460266113281,0.9974302649497986,0.4017671942710876,0.3807346522808075,293.1527099609375,297.1499938964844,293.1499938964844,0.0030079013668,-1140.834228515625,295.19683837890625,0.4878278076648712,0.050000000745058,0.2323860377073288,291.1370849609375,291.1499938964844,263.1499938964844,261.60418701171875,280.9420471191406,293.73834228515625,291.1371459960937,1.0,0.252842366695404,0.7474942207336426,0.7474942207336426,1.0,1.0,-1.1133681535720823,0.4660334885120392,0.647334635257721,0.1942762285470962,0.0,0.0,0.5298581719398499,23.85868263244629,25.0,0.1707877516746521,-11433.86328125,170.87423706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810119628906,307.40972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.689453125,18000.0,0.0,0.0,0.2575413882732391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4994993209838867,0.4995048940181732,-5.582468475040514e-06,0.0,0.0002613717806525,0.0,0.0,29.802759170532227,0.0,0.0,0.0,0.3693000972270965,4.0,0.0,1.0
670320,293.088134765625,297.1499938964844,293.1499938964844,0.1204059273004531,-2660.81884765625,304.1437683105469,0.7736771106719971,0.1870405226945877,0.1692289859056472,293.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.4878278076648712,0.050000000745058,0.0489896982908248,293.0293884277344,297.1499938964844,293.1499938964844,0.0814543142914772,-1514.77734375,304.13787841796875,0.6991487741470337,0.1369653195142746,0.0963840633630752,293.1164245605469,297.1499938964844,293.1499938964844,0.312795490026474,-5987.4013671875,304.1460266113281,0.9974302649497986,0.4017671942710876,0.3807346522808075,293.1527099609375,297.1499938964844,293.1499938964844,0.0030079013668,-1140.834228515625,295.19683837890625,0.4878278076648712,0.050000000745058,0.2323860377073288,291.1370849609375,291.1499938964844,263.1499938964844,261.60418701171875,280.9420471191406,293.73834228515625,291.1371459960937,1.0,0.252842366695404,0.7474942207336426,0.7474942207336426,1.0,1.0,-1.1133681535720823,0.4660334885120392,0.647334635257721,0.1942762285470962,0.0,0.0,0.5298581719398499,23.85868263244629,25.0,0.1707877516746521,-11433.86328125,170.87423706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810119628906,307.40972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.689453125,18000.0,0.0,0.0,0.2575413882732391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4994993209838867,0.4995048940181732,-5.582468475040514e-06,0.0,0.0002613717806525,0.0,0.0,29.802759170532227,0.0,0.0,0.0,0.3693000972270965,4.0,0.0,1.0
670380,293.0882263183594,297.1499938964844,293.1499938964844,0.1216352954506874,-2682.6005859375,304.143798828125,0.7760195732116699,0.1885890215635299,0.1706179976463318,293.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.4879514575004577,0.050000000745058,0.0489873178303241,293.0289001464844,297.1499938964844,293.1499938964844,0.0838552266359329,-1549.371826171875,304.1379089355469,0.7049453854560852,0.1401213407516479,0.0985872894525528,293.1171264648437,297.1499938964844,293.1499938964844,0.3134883642196655,-5997.7890625,304.1462097167969,0.9980297684669496,0.4024756550788879,0.3813996911048889,293.1492919921875,297.1499938964844,293.1499938964844,0.0030143409967422,-1143.2388916015625,295.2056884765625,0.4879514575004577,0.050000000745058,0.232374757528305,291.13739013671875,291.1499938964844,263.1499938964844,261.60565185546875,280.9469299316406,293.7513732910156,291.137451171875,1.0,0.2533967792987823,0.7471655011177063,0.7471655011177063,1.0,1.0,-1.1184608936309814,0.4682614803314209,0.6501994132995605,0.1952937394380569,0.0,0.0,0.5315196514129639,23.86323928833008,25.0,0.3834008574485779,-11481.232421875,172.3861541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87744140625,307.4154357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.13671875,18000.0,0.0,0.0,0.2586612701416015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5024198889732361,0.502425491809845,-5.600120402959874e-06,0.0,0.0002625082852318,0.0,0.0,30.110811233520508,0.0,0.0,0.0,0.3702967464923858,4.0,0.0,1.0
670440,293.0882263183594,297.1499938964844,293.1499938964844,0.1216352954506874,-2682.6005859375,304.143798828125,0.7760195732116699,0.1885890215635299,0.1706179976463318,293.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.4879514575004577,0.050000000745058,0.0489873178303241,293.0289001464844,297.1499938964844,293.1499938964844,0.0838552266359329,-1549.371826171875,304.1379089355469,0.7049453854560852,0.1401213407516479,0.0985872894525528,293.1171264648437,297.1499938964844,293.1499938964844,0.3134883642196655,-5997.7890625,304.1462097167969,0.9980297684669496,0.4024756550788879,0.3813996911048889,293.1492919921875,297.1499938964844,293.1499938964844,0.0030143409967422,-1143.2388916015625,295.2056884765625,0.4879514575004577,0.050000000745058,0.232374757528305,291.13739013671875,291.1499938964844,263.1499938964844,261.60565185546875,280.9469299316406,293.7513732910156,291.137451171875,1.0,0.2533967792987823,0.7471655011177063,0.7471655011177063,1.0,1.0,-1.1184608936309814,0.4682614803314209,0.6501994132995605,0.1952937394380569,0.0,0.0,0.5315196514129639,23.86323928833008,25.0,0.3834008574485779,-11481.232421875,172.3861541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87744140625,307.4154357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.13671875,18000.0,0.0,0.0,0.2586612701416015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5024198889732361,0.502425491809845,-5.600120402959874e-06,0.0,0.0002625082852318,0.0,0.0,30.110811233520508,0.0,0.0,0.0,0.3702967464923858,4.0,0.0,1.0
670500,293.0882873535156,297.1499938964844,293.1499938964844,0.1222471669316291,-2693.4228515625,304.1438293457031,0.7771801948547363,0.1893590241670608,0.1713088154792785,293.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.4880109131336212,0.050000000745058,0.0489861778914928,293.0286865234375,297.1499938964844,293.1499938964844,0.0850499793887138,-1566.630615234375,304.137939453125,0.7077897787094116,0.141696035861969,0.0996868759393692,293.1174621582031,297.1499938964844,293.1499938964844,0.313814252614975,-6002.65771484375,304.14630126953125,0.998311460018158,0.4028239250183105,0.3817121684551239,293.1475830078125,297.1499938964844,293.1499938964844,0.0030178835149854,-1144.5599365234375,295.2106018066406,0.4880109131336212,0.050000000745058,0.2323693335056305,291.1375732421875,291.1499938964844,263.1499938964844,261.6063232421875,280.94952392578125,293.7579040527344,291.1376342773437,1.0,0.2536726891994476,0.7470011711120605,0.7470011711120605,1.0,1.0,-1.120977759361267,0.4693585038185119,0.6516192555427551,0.195808544754982,0.0,0.0,0.5323266983032227,23.86668586730957,25.0,0.4895630180835724,-11504.52734375,173.13912963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8759460449219,307.4183654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.45703125,18000.0,0.0,0.0,0.2592233717441559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5038478970527649,0.5038534998893738,-5.608816991298227e-06,0.0,0.0002630787494126,0.0,0.0,30.262414932250977,0.0,0.0,0.0,0.3707854747772217,4.0,0.0,1.0
670560,293.08837890625,297.1499938964844,293.1499938964844,0.1228568702936172,-2704.19384765625,304.1438293457031,0.7783307433128357,0.1901261210441589,0.1719970852136612,293.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.4880671203136444,0.050000000745058,0.0489850975573062,293.0285339355469,297.1499938964844,293.1499938964844,0.0862406343221664,-1583.852294921875,304.1379699707031,0.7105661034584045,0.1432675123214721,0.100784495472908,293.1177978515625,297.1499938964844,293.1499938964844,0.3141167461872101,-6007.1650390625,304.1464233398437,0.99857360124588,0.4031713902950287,0.3820027112960815,293.1458740234375,297.1499938964844,293.1499938964844,0.0030216430313885,-1145.9600830078125,295.2158203125,0.4880671203136444,0.050000000745058,0.2323642075061798,291.1378173828125,291.1499938964844,263.1499938964844,261.60693359375,280.95220947265625,293.7643737792969,291.1379089355469,1.0,0.2539472579956054,0.7468255758285522,0.7468255758285522,1.0,1.0,-1.1234626770019531,0.4704378247261047,0.6530248522758484,0.196320965886116,0.0,0.0,0.5331123471260071,23.87150764465332,25.0,0.6184778213500977,-11527.470703125,173.88775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87469482421875,307.42138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.869140625,18000.0,0.0,0.0,0.2597853541374206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5052469968795776,0.5052525997161865,-5.617386705125682e-06,0.0,0.0002636491262819,0.0,0.0,30.411609649658203,0.0,0.0,0.0,0.3712652325630188,4.0,0.0,1.0
670620,293.08856201171875,297.1499938964844,293.1499938964844,0.1240693628787994,-2725.57666015625,304.14385986328125,0.7805986404418945,0.1916507929563522,0.173365443944931,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.4881685674190521,0.050000000745058,0.0489831455051898,293.0282897949219,297.1499938964844,293.1499938964844,0.0886071696877479,-1618.1300048828125,304.1380310058594,0.7157947421073914,0.1463948488235473,0.1029703617095947,293.11834716796875,297.1499938964844,293.1499938964844,0.3146419823169708,-6014.9462890625,304.146728515625,0.9990085959434508,0.4038748741149902,0.3825076222419739,293.1424560546875,297.1499938964844,293.1499938964844,0.0030298181809484,-1149.0,295.22723388671875,0.4881685674190521,0.050000000745058,0.2323549538850784,291.1384582519531,291.1499938964844,263.1499938964844,261.60797119140625,280.9576721191406,293.77716064453125,291.1385498046875,1.0,0.2544907331466675,0.7464743852615356,0.7464743852615356,1.0,1.0,-1.1283212900161743,0.472543716430664,0.6557775735855103,0.1973325163125991,0.0,0.0,0.5346041321754456,23.88542938232422,25.0,0.8627616763114929,-11572.1640625,175.3671112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87335205078125,307.4278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17978.021484375,18000.0,0.0,0.0,0.260903388261795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5079270601272583,0.507932722568512,-5.633959972328739e-06,0.0,0.0002647837682161,0.0,0.0,30.699337005615234,0.0,0.0,0.0,0.3721871972084045,4.0,0.0,1.0
670680,293.08856201171875,297.1499938964844,293.1499938964844,0.1240693628787994,-2725.57666015625,304.14385986328125,0.7805986404418945,0.1916507929563522,0.173365443944931,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.4881685674190521,0.050000000745058,0.0489831455051898,293.0282897949219,297.1499938964844,293.1499938964844,0.0886071696877479,-1618.1300048828125,304.1380310058594,0.7157947421073914,0.1463948488235473,0.1029703617095947,293.11834716796875,297.1499938964844,293.1499938964844,0.3146419823169708,-6014.9462890625,304.146728515625,0.9990085959434508,0.4038748741149902,0.3825076222419739,293.1424560546875,297.1499938964844,293.1499938964844,0.0030298181809484,-1149.0,295.22723388671875,0.4881685674190521,0.050000000745058,0.2323549538850784,291.1384582519531,291.1499938964844,263.1499938964844,261.60797119140625,280.9576721191406,293.77716064453125,291.1385498046875,1.0,0.2544907331466675,0.7464743852615356,0.7464743852615356,1.0,1.0,-1.1283212900161743,0.472543716430664,0.6557775735855103,0.1973325163125991,0.0,0.0,0.5346041321754456,23.88542938232422,25.0,0.8627616763114929,-11572.1640625,175.3671112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87335205078125,307.4278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17978.021484375,18000.0,0.0,0.0,0.260903388261795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5079270601272583,0.507932722568512,-5.633959972328739e-06,0.0,0.0002647837682161,0.0,0.0,30.699337005615234,0.0,0.0,0.0,0.3721871972084045,4.0,0.0,1.0
670740,293.0887756347656,297.1499938964844,293.1499938964844,0.1252727806568145,-2746.752197265625,304.1438903808594,0.7828198075294495,0.1931622177362442,0.1747223138809204,293.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.4882551729679107,0.050000000745058,0.0489814765751361,293.0281982421875,297.1499938964844,293.1499938964844,0.0909505933523178,-1652.104736328125,304.1381225585937,0.7206887602806091,0.1494935005903244,0.1051380038261413,293.1186828613281,297.1499938964844,293.1499938964844,0.3150539696216583,-6020.9833984375,304.1471252441406,0.9990000128746032,0.4046062231063843,0.3829027712345123,293.1390380859375,297.1499938964844,293.1499938964844,0.0030388738960027,-1152.3643798828125,295.23992919921875,0.4882551729679107,0.050000000745058,0.2323470413684845,291.13922119140625,291.1499938964844,263.1499938964844,261.6088256835937,280.9631042480469,293.78955078125,291.13934326171875,1.0,0.2550244927406311,0.746123194694519,0.746123194694519,1.0,1.0,-1.133014678955078,0.4745734333992004,0.6584412455558777,0.198318526148796,0.0,0.0,0.5359840393066406,23.90487670898437,25.0,1.037777304649353,-11615.1787109375,176.8165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8738708496094,307.4349060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.431640625,18000.0,0.0,0.0,0.2620042264461517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510427713394165,0.5104333758354187,-5.649588729284005e-06,0.0,0.0002659009769558,0.0,0.0,30.97000312805176,0.0,0.0,0.0,0.3730508387088775,4.0,0.0,1.0
670800,293.0887756347656,297.1499938964844,293.1499938964844,0.1252727806568145,-2746.752197265625,304.1438903808594,0.7828198075294495,0.1931622177362442,0.1747223138809204,293.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.4882551729679107,0.050000000745058,0.0489814765751361,293.0281982421875,297.1499938964844,293.1499938964844,0.0909505933523178,-1652.104736328125,304.1381225585937,0.7206887602806091,0.1494935005903244,0.1051380038261413,293.1186828613281,297.1499938964844,293.1499938964844,0.3150539696216583,-6020.9833984375,304.1471252441406,0.9990000128746032,0.4046062231063843,0.3829027712345123,293.1390380859375,297.1499938964844,293.1499938964844,0.0030388738960027,-1152.3643798828125,295.23992919921875,0.4882551729679107,0.050000000745058,0.2323470413684845,291.13922119140625,291.1499938964844,263.1499938964844,261.6088256835937,280.9631042480469,293.78955078125,291.13934326171875,1.0,0.2550244927406311,0.746123194694519,0.746123194694519,1.0,1.0,-1.133014678955078,0.4745734333992004,0.6584412455558777,0.198318526148796,0.0,0.0,0.5359840393066406,23.90487670898437,25.0,1.037777304649353,-11615.1787109375,176.8165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8738708496094,307.4349060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.431640625,18000.0,0.0,0.0,0.2620042264461517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510427713394165,0.5104333758354187,-5.649588729284005e-06,0.0,0.0002659009769558,0.0,0.0,30.97000312805176,0.0,0.0,0.0,0.3730508387088775,4.0,0.0,1.0
670860,293.0890197753906,297.1499938964844,293.1499938964844,0.1264669895172119,-2767.7197265625,304.1439514160156,0.7849936485290527,0.1946599334478378,0.1760673224925995,293.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.4883273839950561,0.050000000745058,0.0489800833165645,293.0283203125,297.1499938964844,293.1499938964844,0.0932681933045387,-1685.6981201171875,304.1382141113281,0.7253390550613403,0.1525565385818481,0.1072822362184524,293.1187744140625,297.1499938964844,293.1499938964844,0.3153479397296905,-6025.212890625,304.1475830078125,0.9990000128746032,0.4053815901279449,0.3831836581230163,293.1356201171875,297.1499938964844,293.1499938964844,0.0030487917829304,-1156.0472412109375,295.2538146972656,0.4883273839950561,0.050000000745058,0.2323404401540756,291.1400756835937,291.1499938964844,263.1499938964844,261.6094665527344,280.968505859375,293.8014831542969,291.14019775390625,1.0,0.255546510219574,0.7457656264305115,0.7457656264305115,1.0,1.0,-1.1375305652618408,0.4765202701091766,0.6610103249549866,0.1992755532264709,0.0,0.0,0.5372466444969177,23.92940330505371,25.0,1.1783815622329712,-11656.45703125,178.23069763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8764343261719,307.4427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.017578125,18000.0,0.0,0.0,0.2630781531333923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512736976146698,0.5127426385879517,-5.664161562890513e-06,0.0,0.0002669908863026,0.0,0.0,31.22185516357422,0.0,0.0,0.0,0.3738511204719543,4.0,0.0,1.0
670920,293.0890197753906,297.1499938964844,293.1499938964844,0.1264669895172119,-2767.7197265625,304.1439514160156,0.7849936485290527,0.1946599334478378,0.1760673224925995,293.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.4883273839950561,0.050000000745058,0.0489800833165645,293.0283203125,297.1499938964844,293.1499938964844,0.0932681933045387,-1685.6981201171875,304.1382141113281,0.7253390550613403,0.1525565385818481,0.1072822362184524,293.1187744140625,297.1499938964844,293.1499938964844,0.3153479397296905,-6025.212890625,304.1475830078125,0.9990000128746032,0.4053815901279449,0.3831836581230163,293.1356201171875,297.1499938964844,293.1499938964844,0.0030487917829304,-1156.0472412109375,295.2538146972656,0.4883273839950561,0.050000000745058,0.2323404401540756,291.1400756835937,291.1499938964844,263.1499938964844,261.6094665527344,280.968505859375,293.8014831542969,291.14019775390625,1.0,0.255546510219574,0.7457656264305115,0.7457656264305115,1.0,1.0,-1.1375305652618408,0.4765202701091766,0.6610103249549866,0.1992755532264709,0.0,0.0,0.5372466444969177,23.92940330505371,25.0,1.1783815622329712,-11656.45703125,178.23069763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8764343261719,307.4427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.017578125,18000.0,0.0,0.0,0.2630781531333923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512736976146698,0.5127426385879517,-5.664161562890513e-06,0.0,0.0002669908863026,0.0,0.0,31.22185516357422,0.0,0.0,0.0,0.3738511204719543,4.0,0.0,1.0
670980,293.0893249511719,297.1499938964844,293.1499938964844,0.1276511698961258,-2788.467041015625,304.1439819335937,0.7871202826499939,0.1961427628993988,0.1773993372917175,293.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4883868992328644,0.050000000745058,0.0489789322018623,293.02862548828125,297.1499938964844,293.1499938964844,0.0955567508935928,-1718.825439453125,304.1383361816406,0.7298051118850708,0.1555763930082321,0.1093974709510803,293.1185302734375,297.1499938964844,293.1499938964844,0.3155227303504944,-6027.6298828125,304.1481018066406,0.9990000128746032,0.4062182307243347,0.3833500146865845,293.1322021484375,297.1499938964844,293.1499938964844,0.0030595953576266,-1160.0582275390625,295.2689208984375,0.4883868992328644,0.050000000745058,0.2323349714279174,291.1409912109375,291.1499938964844,263.1499938964844,261.60992431640625,280.9737854003906,293.81280517578125,291.14111328125,1.0,0.2560544610023498,0.7454081177711487,0.7454081177711487,1.0,1.0,-1.1418601274490356,0.4783811867237091,0.6634789705276489,0.2002024203538894,0.0,0.0,0.5383813381195068,23.95805549621582,25.0,1.2624015808105469,-11695.8818359375,179.60427856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8812866210937,307.4515075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.7578125,18000.0,0.0,0.0,0.2641140818595886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5148310661315918,0.5148367285728455,-5.677507488144329e-06,0.0,0.000268042233074,0.0,0.0,31.45189476013184,0.0,0.0,0.0,0.3745793402194977,4.0,0.0,1.0
671040,293.0893249511719,297.1499938964844,293.1499938964844,0.1276511698961258,-2788.467041015625,304.1439819335937,0.7871202826499939,0.1961427628993988,0.1773993372917175,293.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4883868992328644,0.050000000745058,0.0489789322018623,293.02862548828125,297.1499938964844,293.1499938964844,0.0955567508935928,-1718.825439453125,304.1383361816406,0.7298051118850708,0.1555763930082321,0.1093974709510803,293.1185302734375,297.1499938964844,293.1499938964844,0.3155227303504944,-6027.6298828125,304.1481018066406,0.9990000128746032,0.4062182307243347,0.3833500146865845,293.1322021484375,297.1499938964844,293.1499938964844,0.0030595953576266,-1160.0582275390625,295.2689208984375,0.4883868992328644,0.050000000745058,0.2323349714279174,291.1409912109375,291.1499938964844,263.1499938964844,261.60992431640625,280.9737854003906,293.81280517578125,291.14111328125,1.0,0.2560544610023498,0.7454081177711487,0.7454081177711487,1.0,1.0,-1.1418601274490356,0.4783811867237091,0.6634789705276489,0.2002024203538894,0.0,0.0,0.5383813381195068,23.95805549621582,25.0,1.2624015808105469,-11695.8818359375,179.60427856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8812866210937,307.4515075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.7578125,18000.0,0.0,0.0,0.2641140818595886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5148310661315918,0.5148367285728455,-5.677507488144329e-06,0.0,0.000268042233074,0.0,0.0,31.45189476013184,0.0,0.0,0.0,0.3745793402194977,4.0,0.0,1.0
671100,293.0895080566406,297.1499938964844,293.1499938964844,0.1282393336296081,-2798.756103515625,304.1440124511719,0.7881661653518677,0.1968781650066375,0.1780601143836975,293.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.4884124994277954,0.050000000745058,0.0489784367382526,293.02886962890625,297.1499938964844,293.1499938964844,0.0966894328594207,-1735.1927490234375,304.1383972167969,0.7319816946983337,0.1570680737495422,0.1104427054524421,293.1183166503906,297.1499938964844,293.1499938964844,0.3155659735202789,-6028.17333984375,304.1483459472656,0.9990000128746032,0.4066643714904785,0.3833910822868347,293.1305236816406,297.1499938964844,293.1499938964844,0.003065341617912,-1162.19189453125,295.2769470214844,0.4884124994277954,0.050000000745058,0.2323326170444488,291.1414794921875,291.1499938964844,263.1499938964844,261.6100769042969,280.9763488769531,293.8182067871094,291.1415710449219,1.0,0.2563025057315826,0.7452293038368225,0.7452293038368225,1.0,1.0,-1.1439533233642578,0.4792786538600921,0.6646746397018433,0.2006540596485138,0.0,0.0,0.5389001369476318,23.97360610961914,25.0,1.2802201509475708,-11714.8798828125,180.2745056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846130371094,307.4561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.646484375,18000.0,0.0,0.0,0.2646143734455108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5157938599586487,0.5157995820045471,-5.683683866664069e-06,0.0,0.0002685499493964,0.0,0.0,31.55818557739257,0.0,0.0,0.0,0.3749149441719055,4.0,0.0,1.0
671160,293.0896911621094,297.1499938964844,293.1499938964844,0.1288249194622039,-2808.989501953125,304.14404296875,0.7892010807991028,0.1976096183061599,0.1787173599004745,293.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.4884358048439026,0.050000000745058,0.0489779822528362,293.0291442871094,297.1499938964844,293.1499938964844,0.0978145524859428,-1751.4259033203125,304.1384582519531,0.7341265678405762,0.1585475206375122,0.1114794313907623,293.11798095703125,297.1499938964844,293.1499938964844,0.3155819177627563,-6028.30224609375,304.14862060546875,0.9990000128746032,0.407130479812622,0.3834054172039032,293.1288146972656,297.1499938964844,293.1499938964844,0.0030713088344782,-1164.408203125,295.2852478027344,0.4884358048439026,0.050000000745058,0.2323304563760757,291.1419372558594,291.1499938964844,263.1499938964844,261.6101989746094,280.9789123535156,293.823486328125,291.1420593261719,1.0,0.2565465271472931,0.7450456619262695,0.7450456619262695,1.0,1.0,-1.1460007429122925,0.4801543056964874,0.6658464670181274,0.2010974287986755,0.0,0.0,0.5393881797790527,23.98976707458496,25.0,1.2857160568237305,-11733.412109375,180.93362426757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88848876953125,307.4610290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.53125,18000.0,0.0,0.0,0.265101820230484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5167027115821838,0.5167083740234375,-5.689535555575276e-06,0.0,0.0002690446563065,0.0,0.0,31.6588134765625,0.0,0.0,0.0,0.3752321898937225,4.0,0.0,1.0
671220,293.0900573730469,297.1499938964844,293.1499938964844,0.129988431930542,-2829.292724609375,304.1440734863281,0.7912411093711853,0.1990603953599929,0.180021271109581,293.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.4884776473045349,0.050000000745058,0.0489771664142608,293.0298156738281,297.1499938964844,293.1499938964844,0.1000434011220932,-1783.4921875,304.1385803222656,0.738335907459259,0.1614693850278854,0.1135273948311805,293.1170654296875,297.1499938964844,293.1499938964844,0.3155425190925598,-6027.4892578125,304.1491394042969,0.9990000128746032,0.4081239998340606,0.3833654820919037,293.1253967285156,297.1499938964844,293.1499938964844,0.0030838886741548,-1169.0821533203125,295.3026733398437,0.4884776473045349,0.050000000745058,0.2323265969753265,291.1428527832031,291.1499938964844,263.1499938964844,261.6102600097656,280.9839172363281,293.83355712890625,291.1429443359375,1.0,0.2570226490497589,0.7446783781051636,0.7446783781051636,1.0,1.0,-1.1499710083007812,0.4818477630615234,0.668123185634613,0.2019640952348709,0.0,0.0,0.5402783751487732,24.023042678833008,25.0,1.2519097328186035,-11769.1806640625,182.22042846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8977355957031,307.47125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.26171875,18000.0,0.0,0.0,0.2660363912582397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5183672904968262,0.5183729529380798,-5.700307610823074e-06,0.0,0.0002699931210372,0.0,0.0,31.843862533569336,0.0,0.0,0.0,0.3758143186569214,4.0,0.0,1.0
671280,293.0900573730469,297.1499938964844,293.1499938964844,0.129988431930542,-2829.292724609375,304.1440734863281,0.7912411093711853,0.1990603953599929,0.180021271109581,293.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.4884776473045349,0.050000000745058,0.0489771664142608,293.0298156738281,297.1499938964844,293.1499938964844,0.1000434011220932,-1783.4921875,304.1385803222656,0.738335907459259,0.1614693850278854,0.1135273948311805,293.1170654296875,297.1499938964844,293.1499938964844,0.3155425190925598,-6027.4892578125,304.1491394042969,0.9990000128746032,0.4081239998340606,0.3833654820919037,293.1253967285156,297.1499938964844,293.1499938964844,0.0030838886741548,-1169.0821533203125,295.3026733398437,0.4884776473045349,0.050000000745058,0.2323265969753265,291.1428527832031,291.1499938964844,263.1499938964844,261.6102600097656,280.9839172363281,293.83355712890625,291.1429443359375,1.0,0.2570226490497589,0.7446783781051636,0.7446783781051636,1.0,1.0,-1.1499710083007812,0.4818477630615234,0.668123185634613,0.2019640952348709,0.0,0.0,0.5402783751487732,24.023042678833008,25.0,1.2519097328186035,-11769.1806640625,182.22042846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8977355957031,307.47125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.26171875,18000.0,0.0,0.0,0.2660363912582397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5183672904968262,0.5183729529380798,-5.700307610823074e-06,0.0,0.0002699931210372,0.0,0.0,31.843862533569336,0.0,0.0,0.0,0.3758143186569214,4.0,0.0,1.0
671340,293.09051513671875,297.1499938964844,293.1499938964844,0.1311508119106292,-2849.55859375,304.14410400390625,0.7932455539703369,0.2004881203174591,0.1813068985939026,293.83026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.4885194897651672,0.050000000745058,0.0489763505756855,293.0307312011719,297.1499938964844,293.1499938964844,0.1022485569119453,-1815.087890625,304.1387023925781,0.7424485683441162,0.1643296182155609,0.1155353263020515,293.1158752441406,297.1499938964844,293.1499938964844,0.3154726326465606,-6026.2939453125,304.1495361328125,0.9990000128746032,0.4092038571834564,0.3832710981369018,293.1221618652344,297.1499938964844,293.1499938964844,0.0030969840008765,-1173.9981689453125,295.3201904296875,0.4885194897651672,0.050000000745058,0.2323227226734161,291.1427001953125,291.1499938964844,263.1499938964844,261.61016845703125,280.9814758300781,293.8307800292969,291.1425170898437,1.0,0.2574826776981354,0.7443110942840576,0.7443110942840576,1.0,1.0,-1.153805136680603,0.483477771282196,0.670327365398407,0.2028106153011322,0.0,0.0,0.5412299036979675,24.0549373626709,25.0,-0.6745731830596924,-11807.099609375,183.4690856933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,307.4811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.09375,18000.0,0.0,0.0,0.2669158577919006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5199639797210693,0.5199697017669678,-5.710262939828681e-06,0.0,0.0002708856773097,0.0,0.0,32.02018737792969,0.0,0.0,0.0,0.3763721585273742,4.0,0.0,1.0
671400,293.09051513671875,297.1499938964844,293.1499938964844,0.1311508119106292,-2849.55859375,304.14410400390625,0.7932455539703369,0.2004881203174591,0.1813068985939026,293.83026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.4885194897651672,0.050000000745058,0.0489763505756855,293.0307312011719,297.1499938964844,293.1499938964844,0.1022485569119453,-1815.087890625,304.1387023925781,0.7424485683441162,0.1643296182155609,0.1155353263020515,293.1158752441406,297.1499938964844,293.1499938964844,0.3154726326465606,-6026.2939453125,304.1495361328125,0.9990000128746032,0.4092038571834564,0.3832710981369018,293.1221618652344,297.1499938964844,293.1499938964844,0.0030969840008765,-1173.9981689453125,295.3201904296875,0.4885194897651672,0.050000000745058,0.2323227226734161,291.1427001953125,291.1499938964844,263.1499938964844,261.61016845703125,280.9814758300781,293.8307800292969,291.1425170898437,1.0,0.2574826776981354,0.7443110942840576,0.7443110942840576,1.0,1.0,-1.153805136680603,0.483477771282196,0.670327365398407,0.2028106153011322,0.0,0.0,0.5412299036979675,24.0549373626709,25.0,-0.6745731830596924,-11807.099609375,183.4690856933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,307.4811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.09375,18000.0,0.0,0.0,0.2669158577919006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5199639797210693,0.5199697017669678,-5.710262939828681e-06,0.0,0.0002708856773097,0.0,0.0,32.02018737792969,0.0,0.0,0.0,0.3763721585273742,4.0,0.0,1.0
671460,293.0910949707031,297.1499938964844,293.1499938964844,0.1323036849498748,-2869.640869140625,304.1441650390625,0.7951956987380981,0.2018761932849884,0.1825606226921081,293.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.4885624349117279,0.050000000745058,0.0489755198359489,293.0319519042969,297.1499938964844,293.1499938964844,0.1044151037931442,-1846.0018310546875,304.13885498046875,0.746442973613739,0.1671022921800613,0.1174865961074829,293.1144714355469,297.1499938964844,293.1499938964844,0.3154300451278686,-6025.5927734375,304.1497497558594,0.9990000128746032,0.410352349281311,0.3831708133220672,293.1192321777344,297.1499938964844,293.1499938964844,0.0031104974914342,-1179.131103515625,295.3368225097656,0.4885624349117279,0.050000000745058,0.2323187738656997,291.1409912109375,291.1499938964844,263.1499938964844,261.6098937988281,280.9761962890625,293.822509765625,291.140869140625,1.0,0.2579286694526672,0.7439373135566711,0.7439373135566711,1.0,1.0,-1.1575260162353516,0.4850534498691559,0.6724725365638733,0.2036405056715011,0.0,0.0,0.5425549745559692,24.085205078125,25.0,-1.680073380470276,-11849.48828125,184.68536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178771972656,307.49365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.48828125,18000.0,0.0,0.0,0.2677669823169708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522136390209198,0.5221421122550964,-5.722872629121412e-06,0.0,0.0002717494498938,0.0,0.0,32.256587982177734,0.0,0.0,0.0,0.3771162927150726,4.0,0.0,1.0
671520,293.0910949707031,297.1499938964844,293.1499938964844,0.1323036849498748,-2869.640869140625,304.1441650390625,0.7951956987380981,0.2018761932849884,0.1825606226921081,293.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.4885624349117279,0.050000000745058,0.0489755198359489,293.0319519042969,297.1499938964844,293.1499938964844,0.1044151037931442,-1846.0018310546875,304.13885498046875,0.746442973613739,0.1671022921800613,0.1174865961074829,293.1144714355469,297.1499938964844,293.1499938964844,0.3154300451278686,-6025.5927734375,304.1497497558594,0.9990000128746032,0.410352349281311,0.3831708133220672,293.1192321777344,297.1499938964844,293.1499938964844,0.0031104974914342,-1179.131103515625,295.3368225097656,0.4885624349117279,0.050000000745058,0.2323187738656997,291.1409912109375,291.1499938964844,263.1499938964844,261.6098937988281,280.9761962890625,293.822509765625,291.140869140625,1.0,0.2579286694526672,0.7439373135566711,0.7439373135566711,1.0,1.0,-1.1575260162353516,0.4850534498691559,0.6724725365638733,0.2036405056715011,0.0,0.0,0.5425549745559692,24.085205078125,25.0,-1.680073380470276,-11849.48828125,184.68536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178771972656,307.49365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.48828125,18000.0,0.0,0.0,0.2677669823169708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522136390209198,0.5221421122550964,-5.722872629121412e-06,0.0,0.0002717494498938,0.0,0.0,32.256587982177734,0.0,0.0,0.0,0.3771162927150726,4.0,0.0,1.0
