time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
671580,293.0918273925781,297.1499938964844,293.1499938964844,0.1334141343832016,-2888.924560546875,304.1442565917969,0.7970796823501587,0.2032220661640167,0.1837756782770156,293.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.4886052310466766,0.050000000745058,0.0489746890962123,293.033447265625,297.1499938964844,293.1499938964844,0.1065142825245857,-1875.806396484375,304.1390686035156,0.7503095269203186,0.1697881370782852,0.1193747892975807,293.11297607421875,297.1499938964844,293.1499938964844,0.3153583705425262,-6024.45166015625,304.14996337890625,0.9990000128746032,0.4115592539310455,0.3830708563327789,293.1165466308594,297.1499938964844,293.1499938964844,0.0031242913100868,-1184.326904296875,295.3544616699219,0.4886052310466766,0.050000000745058,0.2323148250579834,291.14019775390625,291.1499938964844,263.1499938964844,261.6094665527344,280.9711303710937,293.8143615722656,291.14013671875,1.0,0.2583602368831634,0.7435635328292847,0.7435635328292847,1.0,1.0,-1.1611251831054688,0.4865725040435791,0.6745526790618896,0.2044514417648315,0.0,0.0,0.543925940990448,24.114276885986328,25.0,-1.1304739713668823,-11892.29296875,185.8670349121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92486572265625,307.5062561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17979.734375,18000.0,0.0,0.0,0.2686100602149963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5245696902275085,0.524575412273407,-5.737842457165243e-06,0.0,0.0002726050443015,0.0,0.0,32.52663040161133,0.0,0.0,0.0,0.3779582977294922,4.0,0.0,1.0
671640,293.0918273925781,297.1499938964844,293.1499938964844,0.1334141343832016,-2888.924560546875,304.1442565917969,0.7970796823501587,0.2032220661640167,0.1837756782770156,293.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.4886052310466766,0.050000000745058,0.0489746890962123,293.033447265625,297.1499938964844,293.1499938964844,0.1065142825245857,-1875.806396484375,304.1390686035156,0.7503095269203186,0.1697881370782852,0.1193747892975807,293.11297607421875,297.1499938964844,293.1499938964844,0.3153583705425262,-6024.45166015625,304.14996337890625,0.9990000128746032,0.4115592539310455,0.3830708563327789,293.1165466308594,297.1499938964844,293.1499938964844,0.0031242913100868,-1184.326904296875,295.3544616699219,0.4886052310466766,0.050000000745058,0.2323148250579834,291.14019775390625,291.1499938964844,263.1499938964844,261.6094665527344,280.9711303710937,293.8143615722656,291.14013671875,1.0,0.2583602368831634,0.7435635328292847,0.7435635328292847,1.0,1.0,-1.1611251831054688,0.4865725040435791,0.6745526790618896,0.2044514417648315,0.0,0.0,0.543925940990448,24.114276885986328,25.0,-1.1304739713668823,-11892.29296875,185.8670349121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92486572265625,307.5062561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17979.734375,18000.0,0.0,0.0,0.2686100602149963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5245696902275085,0.524575412273407,-5.737842457165243e-06,0.0,0.0002726050443015,0.0,0.0,32.52663040161133,0.0,0.0,0.0,0.3779582977294922,4.0,0.0,1.0
671700,293.0922241210937,297.1499938964844,293.1499938964844,0.1339562386274337,-2898.3212890625,304.1443176269531,0.797999382019043,0.2038806080818176,0.1843698173761367,293.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4886270463466644,0.050000000745058,0.0489742644131183,293.0342712402344,297.1499938964844,293.1499938964844,0.1075430959463119,-1890.3642578125,304.1391906738281,0.752202570438385,0.1711032688617706,0.1202983483672142,293.1121826171875,297.1499938964844,293.1499938964844,0.3153156340122223,-6023.7802734375,304.1500244140625,0.9990000128746032,0.4121824502944946,0.3830198645591736,293.1152648925781,297.1499938964844,293.1499938964844,0.003131307195872,-1186.961181640625,295.3636169433594,0.4886270463466644,0.050000000745058,0.2323128283023834,291.1399841308594,291.1499938964844,263.1499938964844,261.6091613769531,280.9686889648437,293.8103332519531,291.13995361328125,1.0,0.2585707604885101,0.743376612663269,0.743376612663269,1.0,1.0,-1.1628828048706057,0.4873125553131103,0.6755703091621399,0.2048503011465072,0.0,0.0,0.5446186661720276,24.128171920776367,25.0,-0.8644033074378967,-11913.2646484375,186.4454803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92742919921875,307.5120544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.396484375,18000.0,0.0,0.0,0.2690314352512359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258072018623352,0.5258129239082336,-5.745611360907788e-06,0.0,0.0002730326959863,0.0,0.0,32.665218353271484,0.0,0.0,0.0,0.3783897459506988,4.0,0.0,1.0
671760,293.0926208496094,297.1499938964844,293.1499938964844,0.1344909816980362,-2907.580810546875,304.1443786621094,0.7989063858985901,0.2045308351516723,0.1849561780691146,293.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.4886493682861328,0.050000000745058,0.0489738322794437,293.0351257324219,297.1499938964844,293.1499938964844,0.1085607409477233,-1904.7340087890625,304.1393127441406,0.7540739178657532,0.1724031269550323,0.1212105676531791,293.11138916015625,297.1499938964844,293.1499938964844,0.3152691125869751,-6023.0546875,304.1501159667969,0.9990000128746032,0.4128178358078003,0.3829677700996399,293.1139831542969,297.1499938964844,293.1499938964844,0.0031384387984871,-1189.6351318359375,295.3729858398437,0.4886493682861328,0.050000000745058,0.2323107719421386,291.13983154296875,291.1499938964844,263.1499938964844,261.6088562011719,280.96630859375,293.80633544921875,291.1398010253906,1.0,0.2587780952453613,0.7431870102882385,0.7431870102882385,1.0,1.0,-1.1646161079406738,0.4880408346652984,0.676575243473053,0.2052448987960815,0.0,0.0,0.5453135967254639,24.141582489013672,25.0,-0.6239431500434875,-11933.9765625,187.01661682128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9294738769531,307.5175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.15234375,18000.0,0.0,0.0,0.2694534957408905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5270550847053528,0.527060866355896,-5.753488494519843e-06,0.0,0.0002734610461629,0.0,0.0,32.8055305480957,0.0,0.0,0.0,0.3788257241249084,4.0,0.0,1.0
671820,293.0934753417969,297.1499938964844,293.1499938964844,0.1355407088994979,-2925.73095703125,304.1445007324219,0.8006860017776489,0.2058082371950149,0.1861076951026916,293.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.4886957108974457,0.050000000745058,0.0489729382097721,293.0368347167969,297.1499938964844,293.1499938964844,0.1105672568082809,-1932.98095703125,304.1395263671875,0.7577599883079529,0.1749618202447891,0.1230052337050437,293.1097717285156,297.1499938964844,293.1499938964844,0.3151657879352569,-6021.45458984375,304.1502380371094,0.9990000128746032,0.41412353515625,0.3828595876693725,293.11151123046875,297.1499938964844,293.1499938964844,0.0031530475243926,-1195.103271484375,295.39227294921875,0.4886957108974457,0.050000000745058,0.2323065251111984,291.1396789550781,291.1499938964844,263.1499938964844,261.60809326171875,280.9616394042969,293.79840087890625,291.13970947265625,1.0,0.2591838538646698,0.7428078055381775,0.7428078055381775,1.0,1.0,-1.1680164337158203,0.4894665777683258,0.6785498261451721,0.2060235142707824,0.0,0.0,0.5466989874839783,24.16691970825196,25.0,-0.2519685328006744,-11974.5986328125,188.1388397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322814941406,307.527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.93359375,18000.0,0.0,0.0,0.2703007161617279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5295600891113281,0.5295658707618713,-5.76942557017901e-06,0.0,0.0002743208606261,0.0,0.0,33.088871002197266,0.0,0.0,0.0,0.3797033429145813,4.0,0.0,1.0
671880,293.0934753417969,297.1499938964844,293.1499938964844,0.1355407088994979,-2925.73095703125,304.1445007324219,0.8006860017776489,0.2058082371950149,0.1861076951026916,293.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.4886957108974457,0.050000000745058,0.0489729382097721,293.0368347167969,297.1499938964844,293.1499938964844,0.1105672568082809,-1932.98095703125,304.1395263671875,0.7577599883079529,0.1749618202447891,0.1230052337050437,293.1097717285156,297.1499938964844,293.1499938964844,0.3151657879352569,-6021.45458984375,304.1502380371094,0.9990000128746032,0.41412353515625,0.3828595876693725,293.11151123046875,297.1499938964844,293.1499938964844,0.0031530475243926,-1195.103271484375,295.39227294921875,0.4886957108974457,0.050000000745058,0.2323065251111984,291.1396789550781,291.1499938964844,263.1499938964844,261.60809326171875,280.9616394042969,293.79840087890625,291.13970947265625,1.0,0.2591838538646698,0.7428078055381775,0.7428078055381775,1.0,1.0,-1.1680164337158203,0.4894665777683258,0.6785498261451721,0.2060235142707824,0.0,0.0,0.5466989874839783,24.16691970825196,25.0,-0.2519685328006744,-11974.5986328125,188.1388397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322814941406,307.527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.93359375,18000.0,0.0,0.0,0.2703007161617279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5295600891113281,0.5295658707618713,-5.76942557017901e-06,0.0,0.0002743208606261,0.0,0.0,33.088871002197266,0.0,0.0,0.0,0.3797033429145813,4.0,0.0,1.0
671940,293.09442138671875,297.1499938964844,293.1499938964844,0.1365650296211242,-2943.408935546875,304.1446228027344,0.8024200797080994,0.207052007317543,0.1872309893369674,293.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.4887443780899048,0.050000000745058,0.0489719994366169,293.03857421875,297.1499938964844,293.1499938964844,0.1125410944223404,-1960.659912109375,304.13970947265625,0.761379599571228,0.1774753034114837,0.1247650682926178,293.108154296875,297.1499938964844,293.1499938964844,0.3150515258312225,-6019.6982421875,304.1503601074219,0.9990000128746032,0.4154764413833618,0.3827459812164306,293.1091003417969,297.1499938964844,293.1499938964844,0.0031681712716817,-1200.7559814453125,295.4123840332031,0.4887443780899048,0.050000000745058,0.2323020696640014,291.13970947265625,291.1499938964844,263.1499938964844,261.607177734375,280.95709228515625,293.79052734375,291.13970947265625,1.0,0.2595784068107605,0.7424285411834717,0.7424285411834717,1.0,1.0,-1.1713342666625977,0.4908542931079864,0.6804800033569336,0.2067883312702179,0.0,0.0,0.5480731129646301,24.19029426574707,25.0,-0.0326861552894115,-12014.189453125,189.23587036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.933837890625,307.5367126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17978.92578125,18000.0,0.0,0.0,0.2711525857448578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5320589542388916,0.5320647954940796,-5.785454050055705e-06,0.0,0.0002751853899098,0.0,0.0,33.37358856201172,0.0,0.0,0.0,0.3805817067623138,4.0,0.0,1.0
672000,293.09442138671875,297.1499938964844,293.1499938964844,0.1365650296211242,-2943.408935546875,304.1446228027344,0.8024200797080994,0.207052007317543,0.1872309893369674,293.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.4887443780899048,0.050000000745058,0.0489719994366169,293.03857421875,297.1499938964844,293.1499938964844,0.1125410944223404,-1960.659912109375,304.13970947265625,0.761379599571228,0.1774753034114837,0.1247650682926178,293.108154296875,297.1499938964844,293.1499938964844,0.3150515258312225,-6019.6982421875,304.1503601074219,0.9990000128746032,0.4154764413833618,0.3827459812164306,293.1091003417969,297.1499938964844,293.1499938964844,0.0031681712716817,-1200.7559814453125,295.4123840332031,0.4887443780899048,0.050000000745058,0.2323020696640014,291.13970947265625,291.1499938964844,263.1499938964844,261.607177734375,280.95709228515625,293.79052734375,291.13970947265625,1.0,0.2595784068107605,0.7424285411834717,0.7424285411834717,1.0,1.0,-1.1713342666625977,0.4908542931079864,0.6804800033569336,0.2067883312702179,0.0,0.0,0.5480731129646301,24.19029426574707,25.0,-0.0326861552894115,-12014.189453125,189.23587036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.933837890625,307.5367126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17978.92578125,18000.0,0.0,0.0,0.2711525857448578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5320589542388916,0.5320647954940796,-5.785454050055705e-06,0.0,0.0002751853899098,0.0,0.0,33.37358856201172,0.0,0.0,0.0,0.3805817067623138,4.0,0.0,1.0
672060,293.0961303710937,297.1499938964844,293.1499938964844,0.1374859660863876,-2959.248291015625,304.1448974609375,0.8039740324020386,0.2081137746572494,0.1882364451885223,293.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.4887929558753967,0.050000000745058,0.0489710606634616,293.0395202636719,297.1499938964844,293.1499938964844,0.1145662292838096,-1988.96875,304.1397705078125,0.7650828957557678,0.1801051497459411,0.1265674382448196,293.1064758300781,297.1499938964844,293.1499938964844,0.3149332702159881,-6017.8916015625,304.1504211425781,0.9990000128746032,0.4168766736984253,0.3826326429843902,293.106689453125,297.1499938964844,293.1499938964844,0.0031838635914027,-1206.614501953125,295.43328857421875,0.4887929558753967,0.050000000745058,0.2322976291179657,291.1398010253906,291.1499938964844,263.1499938964844,261.6060791015625,280.95269775390625,293.78271484375,291.1398010253906,1.0,0.2599621415138244,0.7420434355735779,0.7420434355735779,1.0,1.0,-1.1745620965957642,0.4922000765800476,0.6823619604110718,0.2075349688529968,0.0,0.0,0.5494294166564941,24.212709426879883,25.0,0.1173707023262977,-12052.7841796875,190.30694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9345397949219,307.54522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.0390625,18000.0,0.0,0.0,0.2720083892345428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345396995544434,0.5345455408096313,-5.801476618216839e-06,0.0,0.0002760539355222,0.0,0.0,33.65821075439453,0.0,0.0,0.0,0.381456196308136,4.0,0.0,1.0
672120,293.0961303710937,297.1499938964844,293.1499938964844,0.1374859660863876,-2959.248291015625,304.1448974609375,0.8039740324020386,0.2081137746572494,0.1882364451885223,293.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.4887929558753967,0.050000000745058,0.0489710606634616,293.0395202636719,297.1499938964844,293.1499938964844,0.1145662292838096,-1988.96875,304.1397705078125,0.7650828957557678,0.1801051497459411,0.1265674382448196,293.1064758300781,297.1499938964844,293.1499938964844,0.3149332702159881,-6017.8916015625,304.1504211425781,0.9990000128746032,0.4168766736984253,0.3826326429843902,293.106689453125,297.1499938964844,293.1499938964844,0.0031838635914027,-1206.614501953125,295.43328857421875,0.4887929558753967,0.050000000745058,0.2322976291179657,291.1398010253906,291.1499938964844,263.1499938964844,261.6060791015625,280.95269775390625,293.78271484375,291.1398010253906,1.0,0.2599621415138244,0.7420434355735779,0.7420434355735779,1.0,1.0,-1.1745620965957642,0.4922000765800476,0.6823619604110718,0.2075349688529968,0.0,0.0,0.5494294166564941,24.212709426879883,25.0,0.1173707023262977,-12052.7841796875,190.30694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9345397949219,307.54522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.0390625,18000.0,0.0,0.0,0.2720083892345428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345396995544434,0.5345455408096313,-5.801476618216839e-06,0.0,0.0002760539355222,0.0,0.0,33.65821075439453,0.0,0.0,0.0,0.381456196308136,4.0,0.0,1.0
672180,293.09844970703125,297.1499938964844,293.1499938964844,0.1382630914449691,-2972.580078125,304.1452941894531,0.8052462935447693,0.209008976817131,0.189066931605339,293.7744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.4888292551040649,0.050000000745058,0.0489703603088855,293.0408935546875,297.1499938964844,293.1499938964844,0.1166212782263755,-2017.599853515625,304.1397705078125,0.7687855958938599,0.1826279163360595,0.1283813267946243,293.10479736328125,297.1499938964844,293.1499938964844,0.3148656487464905,-6016.9111328125,304.150390625,0.9990000128746032,0.4183209240436554,0.3825479447841644,293.10430908203125,297.1499938964844,293.1499938964844,0.0032002024818211,-1212.753662109375,295.4544677734375,0.4888292551040649,0.050000000745058,0.2322942912578582,291.1390380859375,291.1499938964844,263.1499938964844,261.6048889160156,280.9405517578125,293.76177978515625,291.1388244628906,1.0,0.2603334784507751,0.7416583895683289,0.7416583895683289,1.0,1.0,-1.177629828453064,0.493474394083023,0.6841553449630737,0.2082460820674896,0.0,0.0,0.5509167909622192,24.23896598815918,25.0,-1.5569978952407837,-12094.017578125,191.3389129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344482421875,307.5525207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17977.65234375,18000.0,0.0,0.0,0.2728711366653442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5371100306510925,0.5371158123016357,-5.817823421239154e-06,0.0,0.0002769295242615,0.0,0.0,33.9533805847168,0.0,0.0,0.0,0.3823638558387756,4.0,0.0,1.0
672240,293.09844970703125,297.1499938964844,293.1499938964844,0.1382630914449691,-2972.580078125,304.1452941894531,0.8052462935447693,0.209008976817131,0.189066931605339,293.7744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.4888292551040649,0.050000000745058,0.0489703603088855,293.0408935546875,297.1499938964844,293.1499938964844,0.1166212782263755,-2017.599853515625,304.1397705078125,0.7687855958938599,0.1826279163360595,0.1283813267946243,293.10479736328125,297.1499938964844,293.1499938964844,0.3148656487464905,-6016.9111328125,304.150390625,0.9990000128746032,0.4183209240436554,0.3825479447841644,293.10430908203125,297.1499938964844,293.1499938964844,0.0032002024818211,-1212.753662109375,295.4544677734375,0.4888292551040649,0.050000000745058,0.2322942912578582,291.1390380859375,291.1499938964844,263.1499938964844,261.6048889160156,280.9405517578125,293.76177978515625,291.1388244628906,1.0,0.2603334784507751,0.7416583895683289,0.7416583895683289,1.0,1.0,-1.177629828453064,0.493474394083023,0.6841553449630737,0.2082460820674896,0.0,0.0,0.5509167909622192,24.23896598815918,25.0,-1.5569978952407837,-12094.017578125,191.3389129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344482421875,307.5525207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17977.65234375,18000.0,0.0,0.0,0.2728711366653442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5371100306510925,0.5371158123016357,-5.817823421239154e-06,0.0,0.0002769295242615,0.0,0.0,33.9533805847168,0.0,0.0,0.0,0.3823638558387756,4.0,0.0,1.0
672300,293.0996398925781,297.1499938964844,293.1499938964844,0.1386324316263198,-2978.927001953125,304.1454772949219,0.8058086037635803,0.2094284296035766,0.1894499361515045,293.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.4888325035572052,0.050000000745058,0.0489702858030796,293.0423889160156,297.1499938964844,293.1499938964844,0.117539994418621,-2030.3516845703125,304.13995361328125,0.7703903913497925,0.1837152987718582,0.1291784346103668,293.1039733886719,297.1499938964844,293.1499938964844,0.3148875832557678,-6017.31103515625,304.1502685546875,0.9990000128746032,0.4190537929534912,0.3825402855873108,293.1031494140625,297.1499938964844,293.1499938964844,0.0032086363062262,-1215.9591064453125,295.4646911621094,0.4888325035572052,0.050000000745058,0.232293963432312,291.1377868652344,291.1499938964844,263.1499938964844,261.6042175292969,280.9326171875,293.7477722167969,291.1375427246094,1.0,0.2605121731758117,0.7414658069610596,0.7414658069610596,1.0,1.0,-1.1790366172790527,0.4940555095672607,0.684981107711792,0.2085712999105453,0.0,0.0,0.5518599152565002,24.257457733154297,25.0,-2.394408226013184,-12116.3603515625,191.8264617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9336242675781,307.55718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.52734375,18000.0,0.0,0.0,0.273311048746109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.53866046667099,0.538666307926178,-5.827208497066749e-06,0.0,0.0002773759770207,0.0,0.0,34.12985610961914,0.0,0.0,0.0,0.3829066753387451,4.0,0.0,1.0
672360,293.1007995605469,297.1499938964844,293.1499938964844,0.1389861702919006,-2984.9970703125,304.1456604003906,0.8063401579856873,0.2098362445831298,0.1898207664489746,293.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.4888297915458679,0.050000000745058,0.0489703305065631,293.04412841796875,297.1499938964844,293.1499938964844,0.1183881908655166,-2042.090087890625,304.1402282714844,0.7718599438667297,0.1847361773252487,0.1299137771129608,293.10321044921875,297.1499938964844,293.1499938964844,0.3149137794971466,-6017.76513671875,304.1501770019531,0.9990000128746032,0.4197902977466583,0.3825465738773346,293.1020202636719,297.1499938964844,293.1499938964844,0.00321726500988,-1219.2200927734375,295.4752502441406,0.4888297915458679,0.050000000745058,0.2322941571474075,291.1368408203125,291.1499938964844,263.1499938964844,261.603515625,280.9247436523437,293.7338562011719,291.13671875,1.0,0.2606855630874634,0.7412693500518799,0.7412693500518799,1.0,1.0,-1.1803722381591797,0.4946047067642212,0.6857675313949585,0.2088783681392669,0.0,0.0,0.5528383255004883,24.27782440185547,25.0,-2.2183268070220947,-12139.3916015625,192.2958068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93212890625,307.5626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.765625,18000.0,0.0,0.0,0.2737604081630707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5403872132301331,0.540393054485321,-5.837861408508616e-06,0.0,0.0002778320049401,0.0,0.0,34.32802200317383,0.0,0.0,0.0,0.3835098445415497,4.0,0.0,1.0
672420,293.1030578613281,297.1499938964844,293.1499938964844,0.1396558135747909,-2996.464111328125,304.14599609375,0.8073492050170898,0.2106256186962127,0.1905364543199539,293.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4888198375701904,0.050000000745058,0.0489704981446266,293.0478515625,297.1499938964844,293.1499938964844,0.1199630424380302,-2063.812744140625,304.140869140625,0.7745839357376099,0.1866607069969177,0.1312833875417709,293.1017150878906,297.1499938964844,293.1499938964844,0.3149478733539581,-6018.34912109375,304.1500549316406,0.9990000128746032,0.4212745130062103,0.3825695812702179,293.0998229980469,297.1499938964844,293.1499938964844,0.0032346388325095,-1225.7322998046875,295.4975280761719,0.4888198375701904,0.050000000745058,0.232294961810112,291.1361083984375,291.1499938964844,263.1499938964844,261.6020202636719,280.9096374511719,293.7069396972656,291.1360778808594,1.0,0.2610175013542175,0.7408763766288757,0.7408763766288757,1.0,1.0,-1.1829041242599487,0.4956419467926025,0.687262237071991,0.2094575315713882,0.0,0.0,0.5547518730163574,24.31878089904785,25.0,-1.0841076374053955,-12184.3173828125,193.1924743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273681640625,307.5728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.109375,18000.0,0.0,0.0,0.2746887505054474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439116954803467,0.5439175963401794,-5.860626060893992e-06,0.0,0.0002787741832435,0.0,0.0,34.73966217041016,0.0,0.0,0.0,0.3847553431987762,4.0,0.0,1.0
672480,293.1030578613281,297.1499938964844,293.1499938964844,0.1396558135747909,-2996.464111328125,304.14599609375,0.8073492050170898,0.2106256186962127,0.1905364543199539,293.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4888198375701904,0.050000000745058,0.0489704981446266,293.0478515625,297.1499938964844,293.1499938964844,0.1199630424380302,-2063.812744140625,304.140869140625,0.7745839357376099,0.1866607069969177,0.1312833875417709,293.1017150878906,297.1499938964844,293.1499938964844,0.3149478733539581,-6018.34912109375,304.1500549316406,0.9990000128746032,0.4212745130062103,0.3825695812702179,293.0998229980469,297.1499938964844,293.1499938964844,0.0032346388325095,-1225.7322998046875,295.4975280761719,0.4888198375701904,0.050000000745058,0.232294961810112,291.1361083984375,291.1499938964844,263.1499938964844,261.6020202636719,280.9096374511719,293.7069396972656,291.1360778808594,1.0,0.2610175013542175,0.7408763766288757,0.7408763766288757,1.0,1.0,-1.1829041242599487,0.4956419467926025,0.687262237071991,0.2094575315713882,0.0,0.0,0.5547518730163574,24.31878089904785,25.0,-1.0841076374053955,-12184.3173828125,193.1924743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273681640625,307.5728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.109375,18000.0,0.0,0.0,0.2746887505054474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439116954803467,0.5439175963401794,-5.860626060893992e-06,0.0,0.0002787741832435,0.0,0.0,34.73966217041016,0.0,0.0,0.0,0.3847553431987762,4.0,0.0,1.0
672540,293.10516357421875,297.1499938964844,293.1499938964844,0.1402898281812667,-3007.304443359375,304.1462707519531,0.8083105087280273,0.2113857567310333,0.191224068403244,293.75128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4888118803501129,0.050000000745058,0.0489706322550773,293.0516357421875,297.1499938964844,293.1499938964844,0.1214374229311943,-2084.085205078125,304.1414489746094,0.7771348357200623,0.1884803026914596,0.1325687170028686,293.100341796875,297.1499938964844,293.1499938964844,0.3149590790271759,-6018.5478515625,304.1500244140625,0.9990000128746032,0.4227827191352844,0.3825880289077759,293.09765625,297.1499938964844,293.1499938964844,0.0032523686531931,-1232.33935546875,295.52099609375,0.4888118803501129,0.050000000745058,0.2322955876588821,291.1361389160156,291.1499938964844,263.1499938964844,261.60040283203125,280.8955383300781,293.681640625,291.1361999511719,1.0,0.2613303959369659,0.7404834032058716,0.7404834032058716,1.0,1.0,-1.1852954626083374,0.4966179132461548,0.6886775493621826,0.2100001573562622,0.0,0.0,0.5566006302833557,24.35685539245605,25.0,-0.1032690033316612,-12227.078125,194.04080200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92144775390625,307.5821228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17970.486328125,18000.0,0.0,0.0,0.2756513059139251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5473706126213074,0.5473765134811401,-5.883578069187934e-06,0.0,0.0002797510242089,0.0,0.0,35.14952087402344,0.0,0.0,0.0,0.3859895765781402,4.0,0.0,1.0
672600,293.10516357421875,297.1499938964844,293.1499938964844,0.1402898281812667,-3007.304443359375,304.1462707519531,0.8083105087280273,0.2113857567310333,0.191224068403244,293.75128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4888118803501129,0.050000000745058,0.0489706322550773,293.0516357421875,297.1499938964844,293.1499938964844,0.1214374229311943,-2084.085205078125,304.1414489746094,0.7771348357200623,0.1884803026914596,0.1325687170028686,293.100341796875,297.1499938964844,293.1499938964844,0.3149590790271759,-6018.5478515625,304.1500244140625,0.9990000128746032,0.4227827191352844,0.3825880289077759,293.09765625,297.1499938964844,293.1499938964844,0.0032523686531931,-1232.33935546875,295.52099609375,0.4888118803501129,0.050000000745058,0.2322955876588821,291.1361389160156,291.1499938964844,263.1499938964844,261.60040283203125,280.8955383300781,293.681640625,291.1361999511719,1.0,0.2613303959369659,0.7404834032058716,0.7404834032058716,1.0,1.0,-1.1852954626083374,0.4966179132461548,0.6886775493621826,0.2100001573562622,0.0,0.0,0.5566006302833557,24.35685539245605,25.0,-0.1032690033316612,-12227.078125,194.04080200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92144775390625,307.5821228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17970.486328125,18000.0,0.0,0.0,0.2756513059139251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5473706126213074,0.5473765134811401,-5.883578069187934e-06,0.0,0.0002797510242089,0.0,0.0,35.14952087402344,0.0,0.0,0.0,0.3859895765781402,4.0,0.0,1.0
672660,293.10711669921875,297.1499938964844,293.1499938964844,0.1408972889184951,-3017.680419921875,304.146484375,0.8092394471168518,0.2121225595474243,0.1918896287679672,293.7435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4888089001178741,0.050000000745058,0.0489706732332706,293.0552978515625,297.1499938964844,293.1499938964844,0.1228466629981994,-2103.412841796875,304.1419372558594,0.7795772552490234,0.1902272254228592,0.1337994784116745,293.09893798828125,297.1499938964844,293.1499938964844,0.3149472177028656,-6018.37158203125,304.1500549316406,0.9990000128746032,0.4243254661560058,0.3825947940349579,293.0954895019531,297.1499938964844,293.1499938964844,0.0032706449273973,-1239.1246337890625,295.5455627441406,0.4888089001178741,0.050000000745058,0.2322957813739776,291.1366577148437,291.1499938964844,263.1499938964844,261.5986633300781,280.8823547363281,293.65789794921875,291.1367492675781,1.0,0.261626660823822,0.7400898933410645,0.7400898933410645,1.0,1.0,-1.187580108642578,0.4975478947162628,0.6900321841239929,0.2105131149291992,0.0,0.0,0.5583447813987732,24.39102935791016,25.0,0.6020089983940125,-12267.7880859375,194.8493194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9157409667969,307.5909118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.68359375,18000.0,0.0,0.0,0.2766351401805877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506834387779236,0.5506893396377563,-5.905895704927389e-06,0.0,0.0002807495184242,0.0,0.0,35.546424865722656,0.0,0.0,0.0,0.3871777951717376,4.0,0.0,1.0
672720,293.10711669921875,297.1499938964844,293.1499938964844,0.1408972889184951,-3017.680419921875,304.146484375,0.8092394471168518,0.2121225595474243,0.1918896287679672,293.7435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4888089001178741,0.050000000745058,0.0489706732332706,293.0552978515625,297.1499938964844,293.1499938964844,0.1228466629981994,-2103.412841796875,304.1419372558594,0.7795772552490234,0.1902272254228592,0.1337994784116745,293.09893798828125,297.1499938964844,293.1499938964844,0.3149472177028656,-6018.37158203125,304.1500549316406,0.9990000128746032,0.4243254661560058,0.3825947940349579,293.0954895019531,297.1499938964844,293.1499938964844,0.0032706449273973,-1239.1246337890625,295.5455627441406,0.4888089001178741,0.050000000745058,0.2322957813739776,291.1366577148437,291.1499938964844,263.1499938964844,261.5986633300781,280.8823547363281,293.65789794921875,291.1367492675781,1.0,0.261626660823822,0.7400898933410645,0.7400898933410645,1.0,1.0,-1.187580108642578,0.4975478947162628,0.6900321841239929,0.2105131149291992,0.0,0.0,0.5583447813987732,24.39102935791016,25.0,0.6020089983940125,-12267.7880859375,194.8493194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9157409667969,307.5909118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.68359375,18000.0,0.0,0.0,0.2766351401805877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506834387779236,0.5506893396377563,-5.905895704927389e-06,0.0,0.0002807495184242,0.0,0.0,35.546424865722656,0.0,0.0,0.0,0.3871777951717376,4.0,0.0,1.0
672780,293.1089172363281,297.1499938964844,293.1499938964844,0.1414845734834671,-3027.70361328125,304.14666748046875,0.8101428747177124,0.21284019947052,0.1925371587276458,293.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.4888110160827636,0.050000000745058,0.0489706173539161,293.05877685546875,297.1499938964844,293.1499938964844,0.1242057159543037,-2122.009521484375,304.1423645019531,0.7819342017173767,0.1919149607419967,0.1349871903657913,293.0975036621094,297.1499938964844,293.1499938964844,0.3149170279502868,-6017.90576171875,304.15008544921875,0.9990000128746032,0.4259100556373596,0.3825897872447967,293.0932922363281,297.1499938964844,293.1499938964844,0.0032895389012992,-1246.1236572265625,295.57110595703125,0.4888110160827636,0.050000000745058,0.2322955280542373,291.137451171875,291.1499938964844,263.1499938964844,261.5968017578125,280.8700256347656,293.6355285644531,291.1375427246094,1.0,0.2619085311889648,0.7396964430809021,0.7396964430809021,1.0,1.0,-1.1897766590118408,0.4984404742717743,0.6913361549377441,0.2109996974468231,0.0,0.0,0.559967041015625,24.421504974365234,25.0,1.025549292564392,-12306.5888671875,195.6240692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91131591796875,307.5997009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.359375,18000.0,0.0,0.0,0.2776260673999786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5537958741188049,0.5538018345832825,-5.927117399551207e-06,0.0,0.000281755143078,0.0,0.0,35.92302322387695,0.0,0.0,0.0,0.3882991969585418,4.0,0.0,1.0
672840,293.1089172363281,297.1499938964844,293.1499938964844,0.1414845734834671,-3027.70361328125,304.14666748046875,0.8101428747177124,0.21284019947052,0.1925371587276458,293.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.4888110160827636,0.050000000745058,0.0489706173539161,293.05877685546875,297.1499938964844,293.1499938964844,0.1242057159543037,-2122.009521484375,304.1423645019531,0.7819342017173767,0.1919149607419967,0.1349871903657913,293.0975036621094,297.1499938964844,293.1499938964844,0.3149170279502868,-6017.90576171875,304.15008544921875,0.9990000128746032,0.4259100556373596,0.3825897872447967,293.0932922363281,297.1499938964844,293.1499938964844,0.0032895389012992,-1246.1236572265625,295.57110595703125,0.4888110160827636,0.050000000745058,0.2322955280542373,291.137451171875,291.1499938964844,263.1499938964844,261.5968017578125,280.8700256347656,293.6355285644531,291.1375427246094,1.0,0.2619085311889648,0.7396964430809021,0.7396964430809021,1.0,1.0,-1.1897766590118408,0.4984404742717743,0.6913361549377441,0.2109996974468231,0.0,0.0,0.559967041015625,24.421504974365234,25.0,1.025549292564392,-12306.5888671875,195.6240692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91131591796875,307.5997009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.359375,18000.0,0.0,0.0,0.2776260673999786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5537958741188049,0.5538018345832825,-5.927117399551207e-06,0.0,0.000281755143078,0.0,0.0,35.92302322387695,0.0,0.0,0.0,0.3882991969585418,4.0,0.0,1.0
672900,293.1097717285156,297.1499938964844,293.1499938964844,0.1417713016271591,-3032.59521484375,304.1467590332031,0.8105857968330383,0.2131920605897903,0.1928543448448181,293.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.4888140261173248,0.050000000745058,0.048970554023981,293.0604858398437,297.1499938964844,293.1499938964844,0.124866709113121,-2131.03955078125,304.1425476074219,0.7830806970596313,0.1927363574504852,0.135564848780632,293.0967712402344,297.1499938964844,293.1499938964844,0.3148957788944244,-6017.5771484375,304.1501159667969,0.9990000128746032,0.4267222285270691,0.3825826644897461,293.0921630859375,297.1499938964844,293.1499938964844,0.0032992840278893,-1249.7294921875,295.5843200683594,0.4888140261173248,0.050000000745058,0.2322952151298523,291.13787841796875,291.1499938964844,263.1499938964844,261.5958251953125,280.8641052246094,293.6248474121094,291.13800048828125,1.0,0.2620440125465393,0.7394996881484985,0.7394996881484985,1.0,1.0,-1.190841794013977,0.4988728761672973,0.6919689178466797,0.2112326622009277,0.0,0.0,0.5607247352600098,24.435300827026367,25.0,1.1451382637023926,-12325.28125,195.9985809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9098815917969,307.604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.30859375,18000.0,0.0,0.0,0.2781194448471069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5552592277526855,0.5552651286125183,-5.937174591963412e-06,0.0,0.000282255874481,0.0,0.0,36.101295471191406,0.0,0.0,0.0,0.3888278901576996,4.0,0.0,1.0
672960,293.110595703125,297.1499938964844,293.1499938964844,0.1420546770095825,-3037.42822265625,304.1468200683594,0.8110239505767822,0.2135404050350189,0.1931681782007217,293.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.4888181388378143,0.050000000745058,0.0489704683423042,293.0621032714844,297.1499938964844,293.1499938964844,0.1255178749561309,-2139.926513671875,304.1427001953125,0.7842096090316772,0.1935456693172454,0.1361337602138519,293.09600830078125,297.1499938964844,293.1499938964844,0.3148715496063232,-6017.203125,304.1501159667969,0.9990000128746032,0.4275472164154053,0.3825730681419372,293.09100341796875,297.1499938964844,293.1499938964844,0.0033091772347688,-1253.388427734375,295.5977783203125,0.4888181388378143,0.050000000745058,0.2322948127985,291.13836669921875,291.1499938964844,263.1499938964844,261.5948181152344,280.8583679199219,293.6144104003906,291.1384582519531,1.0,0.2621765434741974,0.739301323890686,0.739301323890686,1.0,1.0,-1.1918892860412598,0.4992976486682892,0.6925916075706482,0.2114595025777816,0.0,0.0,0.5614509582519531,24.44831657409668,25.0,1.226274847984314,-12343.5859375,196.36622619628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9090576171875,307.6090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.26953125,18000.0,0.0,0.0,0.2786092162132263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5566662549972534,0.5566721558570862,-5.946881174168084e-06,0.0,0.0002827529388014,0.0,0.0,36.27339553833008,0.0,0.0,0.0,0.3893372416496277,4.0,0.0,1.0
673020,293.11212158203125,297.1499938964844,293.1499938964844,0.142612487077713,-3046.93896484375,304.1469421386719,0.8118874430656433,0.2142274379730224,0.1937866657972335,293.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.4888293743133545,0.050000000745058,0.048970241099596,293.0652770996094,297.1499938964844,293.1499938964844,0.1267916709184646,-2157.284912109375,304.1430053710937,0.7864153385162354,0.1951280534267425,0.1372458487749099,293.09442138671875,297.1499938964844,293.1499938964844,0.3148150146007538,-6016.33251953125,304.1501770019531,0.9990000128746032,0.4292394518852234,0.3825467526912689,293.0886535644531,297.1499938964844,293.1499938964844,0.0033295752946287,-1260.9281005859375,295.6254577636719,0.4888293743133545,0.050000000745058,0.2322937399148941,291.1393127441406,291.1499938964844,263.1499938964844,261.5927429199219,280.84735107421875,293.5943603515625,291.139404296875,1.0,0.2624332010746002,0.7389045357704163,0.7389045357704163,1.0,1.0,-1.193933367729187,0.5001263618469238,0.6938069462776184,0.2118953168392181,0.0,0.0,0.562805712223053,24.47209358215332,25.0,1.309355616569519,-12379.103515625,197.0818328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9092712402344,307.6190795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17977.23046875,18000.0,0.0,0.0,0.2795710563659668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5593039393424988,0.5593098998069763,-5.9651829360518605e-06,0.0,0.0002837290812749,0.0,0.0,36.59786605834961,0.0,0.0,0.0,0.3902941942214966,4.0,0.0,1.0
673080,293.11212158203125,297.1499938964844,293.1499938964844,0.142612487077713,-3046.93896484375,304.1469421386719,0.8118874430656433,0.2142274379730224,0.1937866657972335,293.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.4888293743133545,0.050000000745058,0.048970241099596,293.0652770996094,297.1499938964844,293.1499938964844,0.1267916709184646,-2157.284912109375,304.1430053710937,0.7864153385162354,0.1951280534267425,0.1372458487749099,293.09442138671875,297.1499938964844,293.1499938964844,0.3148150146007538,-6016.33251953125,304.1501770019531,0.9990000128746032,0.4292394518852234,0.3825467526912689,293.0886535644531,297.1499938964844,293.1499938964844,0.0033295752946287,-1260.9281005859375,295.6254577636719,0.4888293743133545,0.050000000745058,0.2322937399148941,291.1393127441406,291.1499938964844,263.1499938964844,261.5927429199219,280.84735107421875,293.5943603515625,291.139404296875,1.0,0.2624332010746002,0.7389045357704163,0.7389045357704163,1.0,1.0,-1.193933367729187,0.5001263618469238,0.6938069462776184,0.2118953168392181,0.0,0.0,0.562805712223053,24.47209358215332,25.0,1.309355616569519,-12379.103515625,197.0818328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9092712402344,307.6190795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17977.23046875,18000.0,0.0,0.0,0.2795710563659668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5593039393424988,0.5593098998069763,-5.9651829360518605e-06,0.0,0.0002837290812749,0.0,0.0,36.59786605834961,0.0,0.0,0.0,0.3902941942214966,4.0,0.0,1.0
673140,293.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1470642089844,0.8127340078353882,0.0,0.1943937391042709,293.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.4888437688350677,0.0,0.0489699579775333,293.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1432800292969,0.7885550260543823,0.0,0.1383260488510131,293.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1502380371094,0.9990000128746032,0.0,0.382513165473938,293.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.65411376953125,0.4888437688350677,0.0,0.2322923988103866,291.1402587890625,294.1499938964844,263.1499938964844,261.5905456542969,280.8368835449219,293.5752868652344,291.1403503417969,0.0,0.0,0.7385077476501465,0.7385077476501465,1.0,1.0,-1.1959164142608645,0.5009304881095886,0.6949858665466309,0.2123084962368011,0.0,0.0,0.0,24.49338722229004,60.0,1.3228464126586914,-12413.3046875,197.77423095703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91192626953125,307.6299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17979.19140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5617191791534424,0.5617251396179199,-5.982055427011801e-06,0.0,0.0,0.0,0.0,36.897064208984375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1470642089844,0.8127340078353882,0.0,0.1943937391042709,293.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.4888437688350677,0.0,0.0489699579775333,293.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1432800292969,0.7885550260543823,0.0,0.1383260488510131,293.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1502380371094,0.9990000128746032,0.0,0.382513165473938,293.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.65411376953125,0.4888437688350677,0.0,0.2322923988103866,291.1402587890625,294.1499938964844,263.1499938964844,261.5905456542969,280.8368835449219,293.5752868652344,291.1403503417969,0.0,0.0,0.7385077476501465,0.7385077476501465,1.0,1.0,-1.1959164142608645,0.5009304881095886,0.6949858665466309,0.2123084962368011,0.0,0.0,0.0,24.49338722229004,60.0,1.3228464126586914,-12413.3046875,197.77423095703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91192626953125,307.6299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17979.19140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5617191791534424,0.5617251396179199,-5.982055427011801e-06,0.0,0.0,0.0,0.0,36.897064208984375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.711669921875,0.0,0.0,0.0007965174154378,293.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.0002695120929274,292.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.884033203125,0.0,0.0,0.0005726778181269,292.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7636413574219,0.0,0.0,0.0015846090391278,293.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5062561035156,0.0,0.0,0.0012784493155777,291.1753845214844,294.1499938964844,263.1513671875,261.58953857421875,279.38043212890625,289.6485290527344,291.15313720703125,0.0,0.0,0.44310462474823,0.44310462474823,1.0,1.0,-0.0057294499129056,0.0041112108156085,0.0016182389808818,-0.0117463627830147,0.0,0.0,0.0,0.0,60.0,-100.24722290039062,-0.0,-1.9899700873793336e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.620716847380713e-18,-9.623402702829673e-18,2.6851597367501483e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.711669921875,0.0,0.0,0.0007965174154378,293.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.0002695120929274,292.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.884033203125,0.0,0.0,0.0005726778181269,292.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7636413574219,0.0,0.0,0.0015846090391278,293.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5062561035156,0.0,0.0,0.0012784493155777,291.1753845214844,294.1499938964844,263.1513671875,261.58953857421875,279.38043212890625,289.6485290527344,291.15313720703125,0.0,0.0,0.44310462474823,0.44310462474823,1.0,1.0,-0.0057294499129056,0.0041112108156085,0.0016182389808818,-0.0117463627830147,0.0,0.0,0.0,0.0,60.0,-100.24722290039062,-0.0,-1.9899700873793336e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.620716847380713e-18,-9.623402702829673e-18,2.6851597367501483e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6635131835937,0.0,0.0,0.0001147051589214,293.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,0.0001040229253703,292.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.83551025390625,0.0,0.0,8.783599332673475e-05,292.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71343994140625,0.0,0.0,0.0001427571551175,292.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4848937988281,0.0,0.0,0.0004934399621561,291.1756591796875,294.1499938964844,263.1530456542969,261.5899353027344,279.0608215332031,286.7571105957031,291.1503601074219,0.0,0.0,0.2954030930995941,0.2954030930995941,1.0,1.0,-0.0011314111761748,0.0013212583726271,-0.0001898472546599,-0.0136250611394643,0.0,0.0,0.0,0.0,60.0,-66.8231430053711,-0.0,-8.727416656029163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2434964951037751e-20,-1.3725577540741447e-20,1.2906131955488714e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
