time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
673440,292.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6471252441406,0.0,0.0,9.404554293723776e-05,293.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,9.90059634204954e-05,292.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.81805419921875,0.0,0.0,7.314427057281137e-05,292.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7027587890625,0.0,0.0,9.907066123560072e-05,292.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4703674316406,0.0,0.0,0.0004696416726801,291.17578125,294.1499938964844,263.1553955078125,261.5909118652344,278.9140014648437,283.99981689453125,291.14898681640625,0.0,0.0,0.147701546549797,0.147701546549797,1.0,1.0,-0.0010021040216088,0.0003862148441839,0.0006158892065286,-0.0145563408732414,0.0,0.0,0.0,0.0,60.0,-37.05644607543945,-0.0,-6.84478322909854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.953568270996322e-21,7.555096937812126e-21,-2.60152927266098e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6317443847656,0.0,0.0,9.401710121892393e-05,293.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,9.90040207398124e-05,292.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8016357421875,0.0,0.0,7.312444358831272e-05,292.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6932983398437,0.0,0.0,9.90040134638548e-05,292.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.45611572265625,0.0,0.0,0.0004696324467658,291.1759033203125,294.1499938964844,263.1583251953125,261.5924377441406,278.7735595703125,281.5563659667969,291.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016097221523,1.93908764600792e-08,0.0010015903972089,-0.014969871379435,0.0,0.0,0.0,0.0,60.0,-25.649852752685547,-0.0,-6.842710575938328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934939743548973e-21,7.537553277125186e-21,-2.6026137355246048e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6164855957031,0.0,0.0,9.402776777278632e-05,293.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.9014796433039e-05,292.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7853088378906,0.0,0.0,7.31326945242472e-05,292.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.68389892578125,0.0,0.0,9.901585144689308e-05,292.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4419250488281,0.0,0.0,0.0004696835530921,291.176025390625,294.1499938964844,263.1618957519531,261.59454345703125,278.6343994140625,279.39508056640625,291.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019182227551,6.0884359776025584e-09,0.0010019121691584,-0.0150030273944139,0.0,0.0,0.0,0.0,60.0,-21.50111961364746,-0.0,-6.84422332142276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935009617692514e-21,7.537478960117027e-21,-2.602469544372905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.58624267578125,0.0,0.0,9.405105811310932e-05,293.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,9.903929458232597e-05,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7529602050781,0.0,0.0,7.315081165870652e-05,291.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.665283203125,0.0,0.0,9.904042963171378e-05,292.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4138488769531,0.0,0.0,0.000469799793791,291.1762390136719,294.1499938964844,263.1707458496094,261.60028076171875,278.3598327636719,275.79351806640625,291.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,0.0,60.0,-19.459030151367188,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014868350699e-21,7.537471689974925e-21,-2.6024566196758337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.58624267578125,0.0,0.0,9.405105811310932e-05,293.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,9.903929458232597e-05,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7529602050781,0.0,0.0,7.315081165870652e-05,291.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.665283203125,0.0,0.0,9.904042963171378e-05,292.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4138488769531,0.0,0.0,0.000469799793791,291.1762390136719,294.1499938964844,263.1707458496094,261.60028076171875,278.3598327636719,275.79351806640625,291.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,0.0,60.0,-19.459030151367188,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014868350699e-21,7.537471689974925e-21,-2.6024566196758337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5563659667969,0.0,0.0,9.40781319513917e-05,293.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,9.906781633617356e-05,292.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7209777832031,0.0,0.0,7.317186828004196e-05,291.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6468505859375,0.0,0.0,9.906893683364616e-05,292.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861083984375,0.0,0.0,0.0004699350683949,291.1764221191406,294.1499938964844,263.18182373046875,261.6080322265625,278.0902709960937,272.9789123535156,291.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,0.0,60.0,-19.19248962402344,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5563659667969,0.0,0.0,9.40781319513917e-05,293.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,9.906781633617356e-05,292.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7209777832031,0.0,0.0,7.317186828004196e-05,291.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6468505859375,0.0,0.0,9.906893683364616e-05,292.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861083984375,0.0,0.0,0.0004699350683949,291.1764221191406,294.1499938964844,263.18182373046875,261.6080322265625,278.0902709960937,272.9789123535156,291.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,0.0,60.0,-19.19248962402344,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5268249511719,0.0,0.0,9.410879283677788e-05,293.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,9.910011431202292e-05,291.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6893920898437,0.0,0.0,7.319571159314364e-05,291.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.628662109375,0.0,0.0,9.910122025758028e-05,292.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.35870361328125,0.0,0.0,0.0004700882709585,291.1766052246094,294.1499938964844,263.1949462890625,261.6176147460937,277.8255920410156,270.7820129394531,291.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,0.0,60.0,-19.15484046936035,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5268249511719,0.0,0.0,9.410879283677788e-05,293.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,9.910011431202292e-05,291.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6893920898437,0.0,0.0,7.319571159314364e-05,291.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.628662109375,0.0,0.0,9.910122025758028e-05,292.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.35870361328125,0.0,0.0,0.0004700882709585,291.1766052246094,294.1499938964844,263.1949462890625,261.6176147460937,277.8255920410156,270.7820129394531,291.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,0.0,60.0,-19.15484046936035,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.49761962890625,0.0,0.0,9.414278611075132e-05,293.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,9.913592657539994e-05,291.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6581726074219,0.0,0.0,7.322215242311358e-05,291.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61065673828125,0.0,0.0,9.913701796904206e-05,292.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33160400390625,0.0,0.0,0.0004702581500168,291.1767883300781,294.1499938964844,263.2099914550781,261.6289367675781,277.5657958984375,269.0707092285156,291.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,0.0,60.0,-19.14520835876465,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.49761962890625,0.0,0.0,9.414278611075132e-05,293.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,9.913592657539994e-05,291.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6581726074219,0.0,0.0,7.322215242311358e-05,291.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61065673828125,0.0,0.0,9.913701796904206e-05,292.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33160400390625,0.0,0.0,0.0004702581500168,291.1767883300781,294.1499938964844,263.2099914550781,261.6289367675781,277.5657958984375,269.0707092285156,291.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,0.0,60.0,-19.14520835876465,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.483154296875,0.0,0.0,9.416094690095632e-05,293.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.915506234392524e-05,291.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6427307128906,0.0,0.0,7.323628233280033e-05,291.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60174560546875,0.0,0.0,9.915614646160976e-05,292.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31817626953125,0.0,0.0,0.0004703488957602,291.1768798828125,294.1499938964844,263.2181701660156,261.6352233886719,277.4377136230469,268.3634033203125,291.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,0.0,60.0,-19.1416130065918,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4687805175781,0.0,0.0,9.417984983883798e-05,293.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,9.917496208800004e-05,291.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6273498535156,0.0,0.0,7.325097976718098e-05,291.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928955078125,0.0,0.0,9.917604620568454e-05,292.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048400878906,0.0,0.0,0.00047044333769,291.17694091796875,294.1499938964844,263.226806640625,261.641845703125,277.3108215332031,267.7401123046875,291.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,0.0,60.0,-19.137998580932617,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4402770996094,0.0,0.0,9.421967843081802e-05,293.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,9.921692253556104e-05,291.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.59686279296875,0.0,0.0,7.328196079470217e-05,291.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5753173828125,0.0,0.0,9.921799210133032e-05,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.27838134765625,0.0,0.0,0.0004706423496827,291.1770935058594,294.1499938964844,263.2452392578125,261.6562194824219,277.060546875,266.70819091796875,291.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,0.0,60.0,-19.130203247070312,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4402770996094,0.0,0.0,9.421967843081802e-05,293.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,9.921692253556104e-05,291.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.59686279296875,0.0,0.0,7.328196079470217e-05,291.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5753173828125,0.0,0.0,9.921799210133032e-05,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.27838134765625,0.0,0.0,0.0004706423496827,291.1770935058594,294.1499938964844,263.2452392578125,261.6562194824219,277.060546875,266.70819091796875,291.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,0.0,60.0,-19.130203247070312,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.412109375,0.0,0.0,9.426197357242928e-05,293.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.926146594807506e-05,291.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5667419433594,0.0,0.0,7.33148553990759e-05,291.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5579528808594,0.0,0.0,9.926252096192913e-05,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522277832031,0.0,0.0,0.0004708536725956,291.1771850585937,294.1499938964844,263.26513671875,261.67193603515625,276.81500244140625,265.91082763671875,291.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,0.0,60.0,-19.121479034423828,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.412109375,0.0,0.0,9.426197357242928e-05,293.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.926146594807506e-05,291.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5667419433594,0.0,0.0,7.33148553990759e-05,291.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5579528808594,0.0,0.0,9.926252096192913e-05,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522277832031,0.0,0.0,0.0004708536725956,291.1771850585937,294.1499938964844,263.26513671875,261.67193603515625,276.81500244140625,265.91082763671875,291.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,0.0,60.0,-19.121479034423828,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.38427734375,0.0,0.0,9.43063641898334e-05,293.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,9.93082285276614e-05,291.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5369567871094,0.0,0.0,7.334938709391281e-05,291.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.540771484375,0.0,0.0,9.930927626555786e-05,292.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22637939453125,0.0,0.0,0.0004710754728876,291.17730712890625,294.1499938964844,263.2864074707031,261.6888122558594,276.5740661621094,265.2973022460937,291.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,0.0,60.0,-19.111835479736328,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.38427734375,0.0,0.0,9.43063641898334e-05,293.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,9.93082285276614e-05,291.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5369567871094,0.0,0.0,7.334938709391281e-05,291.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.540771484375,0.0,0.0,9.930927626555786e-05,292.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22637939453125,0.0,0.0,0.0004710754728876,291.17730712890625,294.1499938964844,263.2864074707031,261.6888122558594,276.5740661621094,265.2973022460937,291.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,0.0,60.0,-19.111835479736328,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.35675048828125,0.0,0.0,9.435250103706494e-05,293.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,9.935681737260892e-05,291.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5075378417969,0.0,0.0,7.338526484090835e-05,291.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5237731933594,0.0,0.0,9.935785055859014e-05,292.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2008361816406,0.0,0.0,0.0004713059752248,291.1773681640625,294.1499938964844,263.308837890625,261.7067565917969,276.3376770019531,264.8277893066406,291.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,0.0,60.0,-19.101316452026367,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.35675048828125,0.0,0.0,9.435250103706494e-05,293.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,9.935681737260892e-05,291.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5075378417969,0.0,0.0,7.338526484090835e-05,291.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5237731933594,0.0,0.0,9.935785055859014e-05,292.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2008361816406,0.0,0.0,0.0004713059752248,291.1773681640625,294.1499938964844,263.308837890625,261.7067565917969,276.3376770019531,264.8277893066406,291.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,0.0,60.0,-19.101316452026367,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431091308594,0.0,0.0,9.437608969165012e-05,293.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,9.938167204381898e-05,291.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4929504394531,0.0,0.0,7.340361480601132e-05,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.515380859375,0.0,0.0,9.938269795384258e-05,292.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.18817138671875,0.0,0.0,0.0004714238457381,291.1773986816406,294.1499938964844,263.3204650878906,261.7160949707031,276.22119140625,264.6369323730469,291.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,0.0,60.0,-19.09574508666992,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3295288085937,0.0,0.0,9.439996938453989e-05,293.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,9.94068177533336e-05,291.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4784240722656,0.0,0.0,7.342219032580033e-05,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5069885253906,0.0,0.0,9.940783638739958e-05,292.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755676269531,0.0,0.0,0.0004715431423392,291.17742919921875,294.1499938964844,263.3323059082031,261.72564697265625,276.1058349609375,264.47088623046875,291.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,0.0,60.0,-19.08996963500977,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,9.44483545026742e-05,292.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,9.945778583642095e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4496765136719,0.0,0.0,7.345982157858089e-05,291.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4903869628906,0.0,0.0,9.945878991857172e-05,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,0.0004717849078588,291.1774597167969,294.1499938964844,263.356689453125,261.7453308105469,275.8783874511719,264.20166015625,291.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,0.0,60.0,-19.077836990356445,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,9.44483545026742e-05,292.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,9.945778583642095e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4496765136719,0.0,0.0,7.345982157858089e-05,291.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4903869628906,0.0,0.0,9.945878991857172e-05,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,0.0004717849078588,291.1774597167969,294.1499938964844,263.356689453125,261.7453308105469,275.8783874511719,264.20166015625,291.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,0.0,60.0,-19.077836990356445,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.27606201171875,0.0,0.0,9.449722710996866e-05,292.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,9.950925596058367e-05,291.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4212341308594,0.0,0.0,7.349783118115738e-05,291.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4739685058594,0.0,0.0,9.951025276677684e-05,292.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,0.0004720290889963,291.177490234375,294.1499938964844,263.3818054199219,261.76568603515625,275.6553649902344,264.0009765625,291.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,0.0,60.0,-19.0649528503418,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.27606201171875,0.0,0.0,9.449722710996866e-05,292.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,9.950925596058367e-05,291.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4212341308594,0.0,0.0,7.349783118115738e-05,291.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4739685058594,0.0,0.0,9.951025276677684e-05,292.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,0.0004720290889963,291.177490234375,294.1499938964844,263.3818054199219,261.76568603515625,275.6553649902344,264.0009765625,291.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,0.0,60.0,-19.0649528503418,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.249755859375,0.0,0.0,9.454614337300882e-05,292.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,9.956077701644972e-05,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.39312744140625,0.0,0.0,7.353587716352195e-05,291.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577331542969,0.0,0.0,9.956175927072763e-05,292.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015014648437,0.0,0.0,0.0004722734738606,291.1774597167969,294.1499938964844,263.4075622558594,261.7865600585937,275.4366455078125,263.8535461425781,291.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,0.0,60.0,-19.05134963989257,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.249755859375,0.0,0.0,9.454614337300882e-05,292.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,9.956077701644972e-05,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.39312744140625,0.0,0.0,7.353587716352195e-05,291.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577331542969,0.0,0.0,9.956175927072763e-05,292.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015014648437,0.0,0.0,0.0004722734738606,291.1774597167969,294.1499938964844,263.4075622558594,261.7865600585937,275.4366455078125,263.8535461425781,291.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,0.0,60.0,-19.05134963989257,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237854003906,0.0,0.0,9.45946594583802e-05,292.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.961188334273174e-05,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653564453125,0.0,0.0,7.357361755566671e-05,291.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.441650390625,0.0,0.0,9.961285104509444e-05,292.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.077392578125,0.0,0.0,0.0004725158796645,291.17742919921875,294.1499938964844,263.4337463378906,261.8078308105469,275.22216796875,263.7474060058594,291.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,0.0,60.0,-19.03706359863281,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237854003906,0.0,0.0,9.45946594583802e-05,292.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.961188334273174e-05,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653564453125,0.0,0.0,7.357361755566671e-05,291.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.441650390625,0.0,0.0,9.961285104509444e-05,292.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.077392578125,0.0,0.0,0.0004725158796645,291.17742919921875,294.1499938964844,263.4337463378906,261.8078308105469,275.22216796875,263.7474060058594,291.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,0.0,60.0,-19.03706359863281,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,9.461863373871891e-05,292.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.963713091565296e-05,291.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515625,0.0,0.0,7.359225855907425e-05,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4336853027344,0.0,0.0,9.963809861801563e-05,292.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654296875,0.0,0.0,0.0004726356419268,291.1773986816406,294.1499938964844,263.44696044921875,261.818603515625,275.11651611328125,263.7068176269531,291.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.823339671058193e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,0.0,60.0,-19.02967071533203,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.19805908203125,0.0,0.0,9.464234608458356e-05,292.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,9.966210200218484e-05,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.337890625,0.0,0.0,7.361070311162621e-05,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4257507324219,0.0,0.0,9.966306242858992e-05,292.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.05352783203125,0.0,0.0,0.0004727541236206,291.1773376464844,294.1499938964844,263.46026611328125,261.82940673828125,275.01190185546875,263.6732177734375,291.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852843625893001e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,0.0,60.0,-19.022119522094727,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17266845703125,0.0,0.0,9.468877397011966e-05,292.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,9.971101098926738e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,7.36468136892654e-05,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100341796875,0.0,0.0,9.971195686375722e-05,292.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299072265625,0.0,0.0,0.0004729860811494,291.17724609375,294.1499938964844,263.4869384765625,261.8511047363281,274.8057556152344,263.62353515625,291.0433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,0.0,60.0,-19.006555557250977,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17266845703125,0.0,0.0,9.468877397011966e-05,292.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,9.971101098926738e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,7.36468136892654e-05,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100341796875,0.0,0.0,9.971195686375722e-05,292.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299072265625,0.0,0.0,0.0004729860811494,291.17724609375,294.1499938964844,263.4869384765625,261.8511047363281,274.8057556152344,263.62353515625,291.0433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,0.0,60.0,-19.006555557250977,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,9.473354293731973e-05,292.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.97581664705649e-05,291.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838439941406,0.0,0.0,7.368163642240688e-05,291.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3944702148437,0.0,0.0,9.975909779313952e-05,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.006591796875,0.0,0.0,0.0004732097731903,291.1771240234375,294.1499938964844,263.5136413574219,261.8728332519531,274.6036682128906,263.5926818847656,291.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,0.0,60.0,-18.990402221679688,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,9.473354293731973e-05,292.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.97581664705649e-05,291.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2838439941406,0.0,0.0,7.368163642240688e-05,291.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3944702148437,0.0,0.0,9.975909779313952e-05,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.006591796875,0.0,0.0,0.0004732097731903,291.1771240234375,294.1499938964844,263.5136413574219,261.8728332519531,274.6036682128906,263.5926818847656,291.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,0.0,60.0,-18.990402221679688,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226806640625,0.0,0.0,9.477628918830304e-05,292.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.980318282032384e-05,291.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572937011719,0.0,0.0,7.371488027274609e-05,291.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3790588378906,0.0,0.0,9.980410686694086e-05,292.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834899902344,0.0,0.0,0.0004734233079943,291.17694091796875,294.1499938964844,263.54022216796875,261.8944091796875,274.40557861328125,263.576171875,291.02264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,0.0,60.0,-18.97369956970215,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226806640625,0.0,0.0,9.477628918830304e-05,292.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.980318282032384e-05,291.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572937011719,0.0,0.0,7.371488027274609e-05,291.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3790588378906,0.0,0.0,9.980410686694086e-05,292.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834899902344,0.0,0.0,0.0004734233079943,291.17694091796875,294.1499938964844,263.54022216796875,261.8944091796875,274.40557861328125,263.576171875,291.02264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,0.0,60.0,-18.97369956970215,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
