time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
675780,291.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0981140136719,0.0,0.0,9.481669985689224e-05,292.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,9.984574717236684e-05,291.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23101806640625,0.0,0.0,7.374631240963936e-05,291.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36383056640625,0.0,0.0,9.98466566670686e-05,292.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606628417969,0.0,0.0,0.00047362523037,291.1767272949219,294.1499938964844,263.5665283203125,261.915771484375,274.2114562988281,263.5705261230469,291.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,0.0,60.0,-18.956493377685547,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0981140136719,0.0,0.0,9.481669985689224e-05,292.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,9.984574717236684e-05,291.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23101806640625,0.0,0.0,7.374631240963936e-05,291.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36383056640625,0.0,0.0,9.98466566670686e-05,292.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606628417969,0.0,0.0,0.00047362523037,291.1767272949219,294.1499938964844,263.5665283203125,261.915771484375,274.2114562988281,263.5705261230469,291.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,0.0,60.0,-18.956493377685547,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859069824219,0.0,0.0,9.48360248003155e-05,292.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,9.986610530177133e-05,291.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2179870605469,0.0,0.0,7.376134453807026e-05,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.35626220703125,0.0,0.0,9.986700752051549e-05,292.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493408203125,0.0,0.0,0.0004737217968795,291.1766357421875,294.1499938964844,263.5795593261719,261.9263000488281,274.1158447265625,263.5709228515625,291.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,0.0,60.0,-18.947725296020508,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07379150390625,0.0,0.0,9.485478221904486e-05,292.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,9.988585952669382e-05,291.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050476074219,0.0,0.0,7.37759328330867e-05,291.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487548828125,0.0,0.0,9.988676174543798e-05,292.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9380798339844,0.0,0.0,0.0004738155112136,291.1764831542969,294.1499938964844,263.5924377441406,261.9367370605469,274.02117919921875,263.57305908203125,291.0010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,0.0,60.0,-18.938867568969727,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497436523437,0.0,0.0,9.489063813816756e-05,292.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,9.992362902266903e-05,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1793518066406,0.0,0.0,7.380382157862186e-05,291.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3338317871094,0.0,0.0,9.992451668949798e-05,292.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9157409667969,0.0,0.0,0.0004739946743939,291.1762084960937,294.1499938964844,263.6177673339844,261.9571838378906,273.8346862792969,263.5815124511719,290.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,0.0,60.0,-18.92095375061035,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497436523437,0.0,0.0,9.489063813816756e-05,292.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,9.992362902266903e-05,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1793518066406,0.0,0.0,7.380382157862186e-05,291.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3338317871094,0.0,0.0,9.992451668949798e-05,292.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9157409667969,0.0,0.0,0.0004739946743939,291.1762084960937,294.1499938964844,263.6177673339844,261.9571838378906,273.8346862792969,263.5815124511719,290.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,0.0,60.0,-18.92095375061035,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0259704589844,0.0,0.0,9.492431854596362e-05,292.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,9.99590993160382e-05,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539306640625,0.0,0.0,7.383001502603292e-05,291.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.31903076171875,0.0,0.0,9.995997970690952e-05,292.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8936462402344,0.0,0.0,0.0004741629527416,291.1759033203125,294.1499938964844,263.6424255371094,261.9769897460937,273.65191650390625,263.5943603515625,290.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,0.0,60.0,-18.902870178222656,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0259704589844,0.0,0.0,9.492431854596362e-05,292.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,9.99590993160382e-05,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539306640625,0.0,0.0,7.383001502603292e-05,291.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.31903076171875,0.0,0.0,9.995997970690952e-05,292.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8936462402344,0.0,0.0,0.0004741629527416,291.1759033203125,294.1499938964844,263.6424255371094,261.9769897460937,273.65191650390625,263.5943603515625,290.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,0.0,60.0,-18.902870178222656,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.00244140625,0.0,0.0,9.495583799434826e-05,292.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.999230678658932e-05,291.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288146972656,0.0,0.0,7.385452772723511e-05,291.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3044128417969,0.0,0.0,9.99931726255454e-05,292.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8717956542969,0.0,0.0,0.0004743204335682,291.175537109375,294.1499938964844,263.6662292480469,261.9960327148437,273.4727783203125,263.6101989746094,290.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,0.0,60.0,-18.88474464416504,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.00244140625,0.0,0.0,9.495583799434826e-05,292.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.999230678658932e-05,291.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288146972656,0.0,0.0,7.385452772723511e-05,291.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3044128417969,0.0,0.0,9.99931726255454e-05,292.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8717956542969,0.0,0.0,0.0004743204335682,291.175537109375,294.1499938964844,263.6662292480469,261.9960327148437,273.4727783203125,263.6101989746094,290.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,0.0,60.0,-18.88474464416504,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97918701171875,0.0,0.0,9.498519648332147e-05,292.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,0.0001000232296064,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039428710937,0.0,0.0,7.387736695818603e-05,291.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2899169921875,0.0,0.0,0.0001000240881694,292.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85015869140625,0.0,0.0,0.0004744671459775,291.17510986328125,294.1499938964844,263.68902587890625,262.01416015625,273.2972412109375,263.62811279296875,290.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,0.0,60.0,-18.866687774658203,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97918701171875,0.0,0.0,9.498519648332147e-05,292.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,0.0001000232296064,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039428710937,0.0,0.0,7.387736695818603e-05,291.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2899169921875,0.0,0.0,0.0001000240881694,292.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85015869140625,0.0,0.0,0.0004744671459775,291.17510986328125,294.1499938964844,263.68902587890625,262.01416015625,273.2972412109375,263.62811279296875,290.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,0.0,60.0,-18.866687774658203,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9676513671875,0.0,0.0,9.499906445853412e-05,292.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,0.0001000378397293,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09161376953125,0.0,0.0,7.388814992737025e-05,291.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.28271484375,0.0,0.0,0.0001000386910163,292.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8394470214844,0.0,0.0,0.0004745364421978,291.1748962402344,294.1499938964844,263.70001220703125,262.0228576660156,273.2107849121094,263.6375732421875,290.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,0.0,60.0,-18.85771942138672,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9561767578125,0.0,0.0,9.50123940128833e-05,292.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,0.0001000518823275,291.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793762207031,0.0,0.0,7.389851816697046e-05,291.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.27557373046875,0.0,0.0,0.0001000527263386,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8287658691406,0.0,0.0,0.0004746030317619,291.1746520996094,294.1499938964844,263.710693359375,262.0312805175781,273.1252136230469,263.6472473144531,290.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,0.0,60.0,-18.84881019592285,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333801269531,0.0,0.0,9.503746696282178e-05,292.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,0.0001000782940536,291.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550231933594,0.0,0.0,7.391801773337647e-05,291.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613525390625,0.0,0.0,0.0001000791307887,292.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8075866699219,0.0,0.0,0.000474728323752,291.1741638183594,294.1499938964844,263.7310485839844,262.0472106933594,272.9565734863281,263.6669311523437,290.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344342467519027e-09,0.0010126517154276,-0.018292736262083,0.0,0.0,0.0,0.0,60.0,-18.83123207092285,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333801269531,0.0,0.0,9.503746696282178e-05,292.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,0.0001000782940536,291.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550231933594,0.0,0.0,7.391801773337647e-05,291.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613525390625,0.0,0.0,0.0001000791307887,292.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8075866699219,0.0,0.0,0.000474728323752,291.1741638183594,294.1499938964844,263.7310485839844,262.0472106933594,272.9565734863281,263.6669311523437,290.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344342467519027e-09,0.0010126517154276,-0.018292736262083,0.0,0.0,0.0,0.0,60.0,-18.83123207092285,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9108581542969,0.0,0.0,9.506052447250112e-05,292.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,0.0001001025884761,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0309753417969,0.0,0.0,7.393596024485305e-05,291.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2472839355469,0.0,0.0,0.0001001034106593,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7866516113281,0.0,0.0,0.0004748435749206,291.1736145019531,294.1499938964844,263.75,262.0618896484375,272.791259765625,263.6866760253906,290.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,0.0,60.0,-18.81406593322754,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9108581542969,0.0,0.0,9.506052447250112e-05,292.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,0.0001001025884761,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0309753417969,0.0,0.0,7.393596024485305e-05,291.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2472839355469,0.0,0.0,0.0001001034106593,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7866516113281,0.0,0.0,0.0004748435749206,291.1736145019531,294.1499938964844,263.75,262.0618896484375,272.791259765625,263.6866760253906,290.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,0.0,60.0,-18.81406593322754,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8885498046875,0.0,0.0,9.508156654192136e-05,292.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,0.000100124751043,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071716308594,0.0,0.0,7.395232387352735e-05,291.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333374023437,0.0,0.0,0.0001001255659502,292.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7658996582031,0.0,0.0,0.0004749487270601,291.1730041503906,294.1499938964844,263.7681579589844,262.0757751464844,272.6292419433594,263.7061462402344,290.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,0.0,60.0,-18.797239303588867,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8885498046875,0.0,0.0,9.508156654192136e-05,292.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,0.000100124751043,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071716308594,0.0,0.0,7.395232387352735e-05,291.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333374023437,0.0,0.0,0.0001001255659502,292.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7658996582031,0.0,0.0,0.0004749487270601,291.1730041503906,294.1499938964844,263.7681579589844,262.0757751464844,272.6292419433594,263.7061462402344,290.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,0.0,60.0,-18.797239303588867,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8664855957031,0.0,0.0,9.510097152087836e-05,292.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,0.0001001451892079,291.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9836120605469,0.0,0.0,7.396741420961916e-05,291.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2195129394531,0.0,0.0,0.0001001459968392,292.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453918457031,0.0,0.0,0.0004750456719193,291.17236328125,294.1499938964844,263.7862548828125,262.0895690917969,272.47039794921875,263.7253112792969,290.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423264225536741e-09,0.0010133266914635,-0.0184994433075189,0.0,0.0,0.0,0.0,60.0,-18.78021240234375,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8664855957031,0.0,0.0,9.510097152087836e-05,292.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,0.0001001451892079,291.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9836120605469,0.0,0.0,7.396741420961916e-05,291.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2195129394531,0.0,0.0,0.0001001459968392,292.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453918457031,0.0,0.0,0.0004750456719193,291.17236328125,294.1499938964844,263.7862548828125,262.0895690917969,272.47039794921875,263.7253112792969,290.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423264225536741e-09,0.0010133266914635,-0.0184994433075189,0.0,0.0,0.0,0.0,60.0,-18.78021240234375,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85552978515625,0.0,0.0,9.51103211264126e-05,292.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.0001001550408545,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.971923828125,0.0,0.0,7.397468289127573e-05,291.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2126770019531,0.0,0.0,0.0001001558484858,292.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7351989746094,0.0,0.0,0.000475092412671,291.1719970703125,294.1499938964844,263.7953186035156,262.0964050292969,272.3921813964844,263.7348022460937,290.8890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,0.0,60.0,-18.771589279174805,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8446350097656,0.0,0.0,9.51196052483283e-05,292.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.0001001648270175,291.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9602966308594,0.0,0.0,7.398190791718662e-05,291.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2058410644531,0.0,0.0,0.0001001656273729,292.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7250671386719,0.0,0.0,0.0004751388332806,291.1716613769531,294.1499938964844,263.8043212890625,262.1032409667969,272.31475830078125,263.7442626953125,290.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,0.0,60.0,-18.762920379638672,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8230285644531,0.0,0.0,9.513836266705766e-05,292.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.0001001845812425,291.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9372253417969,0.0,0.0,7.399649621220306e-05,291.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1922607421875,0.0,0.0,0.0001001853670459,292.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7049865722656,0.0,0.0,0.0004752325185108,291.1708984375,294.1499938964844,263.82232666015625,262.1167907714844,272.1621398925781,263.76300048828125,290.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719065511526e-09,0.0010137239005416,-0.018621115013957,0.0,0.0,0.0,0.0,60.0,-18.74553298950196,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8230285644531,0.0,0.0,9.513836266705766e-05,292.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.0001001845812425,291.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9372253417969,0.0,0.0,7.399649621220306e-05,291.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1922607421875,0.0,0.0,0.0001001853670459,292.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7049865722656,0.0,0.0,0.0004752325185108,291.1708984375,294.1499938964844,263.82232666015625,262.1167907714844,272.1621398925781,263.76300048828125,290.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719065511526e-09,0.0010137239005416,-0.018621115013957,0.0,0.0,0.0,0.0,60.0,-18.74553298950196,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8016357421875,0.0,0.0,9.515790588920936e-05,292.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,0.0001002051722025,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91436767578125,0.0,0.0,7.401169568765908e-05,291.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1788330078125,0.0,0.0,0.00010020595073,292.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.68505859375,0.0,0.0,0.0004753302200697,291.1700744628906,294.1499938964844,263.8402404785156,262.1302185058594,272.0126037597656,263.7815856933594,290.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494010745290325e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,0.0,60.0,-18.72820281982422,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8016357421875,0.0,0.0,9.515790588920936e-05,292.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,0.0001002051722025,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91436767578125,0.0,0.0,7.401169568765908e-05,291.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1788330078125,0.0,0.0,0.00010020595073,292.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.68505859375,0.0,0.0,0.0004753302200697,291.1700744628906,294.1499938964844,263.8402404785156,262.1302185058594,272.0126037597656,263.7815856933594,290.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494010745290325e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,0.0,60.0,-18.72820281982422,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78045654296875,0.0,0.0,9.517877333564684e-05,292.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0001002271601464,291.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.89178466796875,0.0,0.0,7.402792834909633e-05,291.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1654968261719,0.0,0.0,0.000100227924122,292.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.66534423828125,0.0,0.0,0.0004754344990942,291.169189453125,294.1499938964844,263.85809326171875,262.1435546875,271.86602783203125,263.800048828125,290.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,0.0,60.0,-18.711061477661133,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78045654296875,0.0,0.0,9.517877333564684e-05,292.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0001002271601464,291.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.89178466796875,0.0,0.0,7.402792834909633e-05,291.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1654968261719,0.0,0.0,0.000100227924122,292.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.66534423828125,0.0,0.0,0.0004754344990942,291.169189453125,294.1499938964844,263.85809326171875,262.1435546875,271.86602783203125,263.800048828125,290.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,0.0,60.0,-18.711061477661133,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7594909667969,0.0,0.0,9.520126332063228e-05,292.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0001002508506644,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8694152832031,0.0,0.0,7.404541975120082e-05,291.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1522827148437,0.0,0.0,0.000100251607364,292.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6458435058594,0.0,0.0,0.0004755468689836,291.1682434082031,294.1499938964844,263.8758850097656,262.1567687988281,271.72235107421875,263.8183898925781,290.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,0.0,60.0,-18.69420051574707,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7594909667969,0.0,0.0,9.520126332063228e-05,292.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0001002508506644,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8694152832031,0.0,0.0,7.404541975120082e-05,291.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1522827148437,0.0,0.0,0.000100251607364,292.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6458435058594,0.0,0.0,0.0004755468689836,291.1682434082031,294.1499938964844,263.8758850097656,262.1567687988281,271.72235107421875,263.8183898925781,290.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,0.0,60.0,-18.69420051574707,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74908447265625,0.0,0.0,9.521315223537384e-05,292.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,0.0001002633725875,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8583068847656,0.0,0.0,7.405466749332845e-05,291.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1457214355469,0.0,0.0,0.000100264129287,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6361389160156,0.0,0.0,0.0004756062699016,291.1677551269531,294.1499938964844,263.8847351074219,262.163330078125,271.6516418457031,263.8275451660156,290.8262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,0.0,60.0,-18.68589401245117,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7387390136719,0.0,0.0,9.522547043161468e-05,292.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0001002763456199,291.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8472595214844,0.0,0.0,7.406424265354872e-05,291.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1391906738281,0.0,0.0,0.0001002770950435,292.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6264953613281,0.0,0.0,0.000475667824503,291.1672668457031,294.1499938964844,263.8935852050781,262.1698913574219,271.58160400390625,263.8366394042969,290.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,0.0,60.0,-18.677669525146484,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7181701660156,0.0,0.0,9.525130008114502e-05,292.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.0001003035577014,291.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8253173828125,0.0,0.0,7.408433884847909e-05,291.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1261901855469,0.0,0.0,0.000100304299849,292.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073608398437,0.0,0.0,0.0004757968999911,291.16619873046875,294.1499938964844,263.91119384765625,262.1828918457031,271.44366455078125,263.85479736328125,290.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,0.0,60.0,-18.66147232055664,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7181701660156,0.0,0.0,9.525130008114502e-05,292.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.0001003035577014,291.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8253173828125,0.0,0.0,7.408433884847909e-05,291.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1261901855469,0.0,0.0,0.000100304299849,292.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073608398437,0.0,0.0,0.0004757968999911,291.16619873046875,294.1499938964844,263.91119384765625,262.1828918457031,271.44366455078125,263.85479736328125,290.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,0.0,60.0,-18.66147232055664,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69781494140625,0.0,0.0,9.527854854241014e-05,292.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0001003322540782,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8036193847656,0.0,0.0,7.41055264370516e-05,291.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.11328125,0.0,0.0,0.0001003329889499,292.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5884094238281,0.0,0.0,0.0004759330186061,291.1650695800781,294.1499938964844,263.9286804199219,262.19580078125,271.3084411621094,263.87286376953125,290.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.6440116458798e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,0.0,60.0,-18.64558982849121,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69781494140625,0.0,0.0,9.527854854241014e-05,292.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0001003322540782,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8036193847656,0.0,0.0,7.41055264370516e-05,291.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.11328125,0.0,0.0,0.0001003329889499,292.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5884094238281,0.0,0.0,0.0004759330186061,291.1650695800781,294.1499938964844,263.9286804199219,262.19580078125,271.3084411621094,263.87286376953125,290.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.6440116458798e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,0.0,60.0,-18.64558982849121,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6776428222656,0.0,0.0,9.530691022519022e-05,292.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0001003621364361,291.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7821044921875,0.0,0.0,7.412759441649541e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1004943847656,0.0,0.0,0.0001003628567559,292.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5696105957031,0.0,0.0,0.0004760747542604,291.1639099121094,294.1499938964844,263.94610595703125,262.2086181640625,271.17596435546875,263.8908386230469,290.7814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,0.0,60.0,-18.62998390197754,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
