time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678120,291.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6776428222656,0.0,0.0,9.530691022519022e-05,292.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0001003621364361,291.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7821044921875,0.0,0.0,7.412759441649541e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1004943847656,0.0,0.0,0.0001003628567559,292.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5696105957031,0.0,0.0,0.0004760747542604,291.1639099121094,294.1499938964844,263.94610595703125,262.2086181640625,271.17596435546875,263.8908386230469,290.7814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,0.0,60.0,-18.62998390197754,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6576538085937,0.0,0.0,9.533611591905355e-05,292.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0001003928991849,291.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.76080322265625,0.0,0.0,7.41503099561669e-05,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0877990722656,0.0,0.0,0.0001003936122287,292.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509948730469,0.0,0.0,0.0004762206808663,291.16265869140625,294.1499938964844,263.9634094238281,262.2213134765625,271.0461120605469,263.9087219238281,290.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,0.0,60.0,-18.61459922790528,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6576538085937,0.0,0.0,9.533611591905355e-05,292.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0001003928991849,291.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.76080322265625,0.0,0.0,7.41503099561669e-05,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0877990722656,0.0,0.0,0.0001003936122287,292.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509948730469,0.0,0.0,0.0004762206808663,291.16265869140625,294.1499938964844,263.9634094238281,262.2213134765625,271.0461120605469,263.9087219238281,290.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,0.0,60.0,-18.61459922790528,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6477355957031,0.0,0.0,9.535095887258648e-05,292.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,0.0001004085279419,291.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.750244140625,0.0,0.0,7.416184962494299e-05,291.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0814819335937,0.0,0.0,0.0001004092409857,292.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.541748046875,0.0,0.0,0.0004762948374263,291.1619873046875,294.1499938964844,263.9720153808594,262.2276611328125,270.9822082519531,263.9176330566406,290.7620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,0.0,60.0,-18.606979370117188,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6378479003906,0.0,0.0,9.536593279335648e-05,292.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,0.000100424302218,291.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7397155761719,0.0,0.0,7.41734984330833e-05,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751953125,0.0,0.0,0.0001004250079859,292.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53253173828125,0.0,0.0,0.0004763696633744,291.1613464355469,294.1499938964844,263.9805908203125,262.23394775390625,270.9189453125,263.926513671875,290.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,0.0,60.0,-18.59939765930176,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61822509765625,0.0,0.0,9.539625170873478e-05,292.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,0.0001004562363959,291.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.71881103515625,0.0,0.0,7.419707981171086e-05,291.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06268310546875,0.0,0.0,0.0001004569348879,292.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5142517089844,0.0,0.0,0.000476521148812,291.1599426269531,294.1499938964844,263.9976501464844,262.2464904785156,270.7942810058594,263.9441833496094,290.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,0.0,60.0,-18.58434295654297,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61822509765625,0.0,0.0,9.539625170873478e-05,292.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,0.0001004562363959,291.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.71881103515625,0.0,0.0,7.419707981171086e-05,291.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06268310546875,0.0,0.0,0.0001004569348879,292.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5142517089844,0.0,0.0,0.000476521148812,291.1599426269531,294.1499938964844,263.9976501464844,262.2464904785156,270.7942810058594,263.9441833496094,290.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,0.0,60.0,-18.58434295654297,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5987854003906,0.0,0.0,9.542711632093416e-05,292.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0001004887453746,291.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6980895996094,0.0,0.0,7.422108319588006e-05,291.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0502624511719,0.0,0.0,0.0001004894293146,292.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4961242675781,0.0,0.0,0.0004766753409057,291.15850830078125,294.1499938964844,264.0146179199219,262.2589416503906,270.6721496582031,263.9617614746094,290.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,0.0,60.0,-18.569440841674805,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5987854003906,0.0,0.0,9.542711632093416e-05,292.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0001004887453746,291.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6980895996094,0.0,0.0,7.422108319588006e-05,291.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0502624511719,0.0,0.0,0.0001004894293146,292.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4961242675781,0.0,0.0,0.0004766753409057,291.15850830078125,294.1499938964844,264.0146179199219,262.2589416503906,270.6721496582031,263.9617614746094,290.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,0.0,60.0,-18.569440841674805,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5795288085937,0.0,0.0,9.5458744908683e-05,292.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.0001005220619845,291.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6775817871094,0.0,0.0,7.424568320857361e-05,291.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.03790283203125,0.0,0.0,0.0001005227386485,292.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781494140625,0.0,0.0,0.0004768333747051,291.156982421875,294.1499938964844,264.03143310546875,262.27130126953125,270.552490234375,263.9792175292969,290.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,0.0,60.0,-18.55471992492676,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5795288085937,0.0,0.0,9.5458744908683e-05,292.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.0001005220619845,291.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6775817871094,0.0,0.0,7.424568320857361e-05,291.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.03790283203125,0.0,0.0,0.0001005227386485,292.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781494140625,0.0,0.0,0.0004768333747051,291.156982421875,294.1499938964844,264.03143310546875,262.27130126953125,270.552490234375,263.9792175292969,290.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,0.0,60.0,-18.55471992492676,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5604248046875,0.0,0.0,9.549155947752296e-05,292.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.0001005566227831,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6572265625,0.0,0.0,7.427120726788417e-05,291.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256652832031,0.0,0.0,0.0001005572921712,292.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4603271484375,0.0,0.0,0.0004769973456859,291.1553955078125,294.1499938964844,264.048095703125,262.2835693359375,270.43524169921875,263.9965515136719,290.7034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,0.0,60.0,-18.540245056152344,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5604248046875,0.0,0.0,9.549155947752296e-05,292.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.0001005566227831,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6572265625,0.0,0.0,7.427120726788417e-05,291.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256652832031,0.0,0.0,0.0001005572921712,292.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4603271484375,0.0,0.0,0.0004769973456859,291.1553955078125,294.1499938964844,264.048095703125,262.2835693359375,270.43524169921875,263.9965515136719,290.7034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,0.0,60.0,-18.540245056152344,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509338378906,0.0,0.0,9.550859249429776e-05,292.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001005745652946,291.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6471252441406,0.0,0.0,7.428445678669959e-05,291.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0195617675781,0.0,0.0,0.0001005752346827,292.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45147705078125,0.0,0.0,0.0004770824452862,291.1545715332031,294.1499938964844,264.056396484375,262.2897033691406,270.3775329589844,264.0051574707031,290.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021293077345e-09,0.0010176615323871,-0.019827164709568,0.0,0.0,0.0,0.0,60.0,-18.53313446044922,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54150390625,0.0,0.0,9.552617120789364e-05,292.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0001005930753308,291.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6370849609375,0.0,0.0,7.429812831105664e-05,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01348876953125,0.0,0.0,0.0001005937374429,292.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4426574707031,0.0,0.0,0.0004771702515427,291.1537170410156,294.1499938964844,264.06463623046875,262.2957763671875,270.3204040527344,264.0137634277344,290.6903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952080771644887e-09,0.0010178484953939,-0.0198844354599714,0.0,0.0,0.0,0.0,60.0,-18.52612495422364,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5227355957031,0.0,0.0,9.556335135130212e-05,292.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0001006322418106,291.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6170959472656,0.0,0.0,7.432704296661541e-05,291.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0014038085937,0.0,0.0,0.0001006328966468,292.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4251403808594,0.0,0.0,0.0004773560212925,291.1520080566406,294.1499938964844,264.0810546875,262.30792236328125,270.2078552246094,264.0308532714844,290.6772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998357531846523e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,0.0,60.0,-18.512481689453125,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5227355957031,0.0,0.0,9.556335135130212e-05,292.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0001006322418106,291.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6170959472656,0.0,0.0,7.432704296661541e-05,291.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0014038085937,0.0,0.0,0.0001006328966468,292.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4251403808594,0.0,0.0,0.0004773560212925,291.1520080566406,294.1499938964844,264.0810546875,262.30792236328125,270.2078552246094,264.0308532714844,290.6772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998357531846523e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,0.0,60.0,-18.512481689453125,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5041198730469,0.0,0.0,9.560406761011107e-05,292.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001006751190288,291.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5972900390625,0.0,0.0,7.435871521010995e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893798828125,0.0,0.0,0.0001006757665891,292.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.40777587890625,0.0,0.0,0.0004775594279635,291.1501770019531,294.1499938964844,264.0972900390625,262.3199768066406,270.0975341796875,264.0478210449219,290.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,0.0,60.0,-18.499488830566406,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5041198730469,0.0,0.0,9.560406761011107e-05,292.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001006751190288,291.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5972900390625,0.0,0.0,7.435871521010995e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893798828125,0.0,0.0,0.0001006757665891,292.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.40777587890625,0.0,0.0,0.0004775594279635,291.1501770019531,294.1499938964844,264.0972900390625,262.3199768066406,270.0975341796875,264.0478210449219,290.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,0.0,60.0,-18.499488830566406,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4856262207031,0.0,0.0,9.564940410200506e-05,292.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001007228638627,291.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57763671875,0.0,0.0,7.439397450070828e-05,291.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774475097656,0.0,0.0,0.000100723504147,292.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3905029296875,0.0,0.0,0.0004777859139721,291.1483154296875,294.1499938964844,264.1133728027344,262.3319702148437,269.9893798828125,264.0646667480469,290.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,0.0,60.0,-18.48736000061035,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4856262207031,0.0,0.0,9.564940410200506e-05,292.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001007228638627,291.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57763671875,0.0,0.0,7.439397450070828e-05,291.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774475097656,0.0,0.0,0.000100723504147,292.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3905029296875,0.0,0.0,0.0004777859139721,291.1483154296875,294.1499938964844,264.1133728027344,262.3319702148437,269.9893798828125,264.0646667480469,290.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,0.0,60.0,-18.48736000061035,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4673156738281,0.0,0.0,9.570055408403276e-05,292.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001007767350529,291.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.55816650390625,0.0,0.0,7.443375216098502e-05,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9655456542969,0.0,0.0,0.0001007773680612,292.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3734130859375,0.0,0.0,0.0004780414456035,291.1463623046875,294.1499938964844,264.1292724609375,262.3439025878906,269.8834533691406,264.08135986328125,290.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,0.0,60.0,-18.476318359375,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4673156738281,0.0,0.0,9.570055408403276e-05,292.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001007767350529,291.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.55816650390625,0.0,0.0,7.443375216098502e-05,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9655456542969,0.0,0.0,0.0001007773680612,292.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3734130859375,0.0,0.0,0.0004780414456035,291.1463623046875,294.1499938964844,264.1292724609375,262.3439025878906,269.8834533691406,264.08135986328125,290.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,0.0,60.0,-18.476318359375,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4582214355469,0.0,0.0,9.572871203999966e-05,292.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001008063918561,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5484619140625,0.0,0.0,7.445566006936133e-05,291.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.95965576171875,0.0,0.0,0.0001008070175885,292.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3648986816406,0.0,0.0,0.00047818213352,291.1453552246094,294.1499938964844,264.1371765136719,262.349853515625,269.83135986328125,264.08966064453125,290.6312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200124233961,8.204199986039384e-09,0.0010200042743235,-0.0205447059124708,0.0,0.0,0.0,0.0,60.0,-18.471302032470703,-0.0,-7.093664322610493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4491577148437,0.0,0.0,9.575887816026808e-05,292.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0001008381586871,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5388488769531,0.0,0.0,7.447911775670946e-05,291.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537658691406,0.0,0.0,0.0001008387844194,292.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3564453125,0.0,0.0,0.0004783328331541,291.1443176269531,294.1499938964844,264.14501953125,262.35577392578125,269.77984619140625,264.0979309082031,290.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241757498694824e-09,0.0010203253477811,-0.0206430628895759,0.0,0.0,0.0,0.0,60.0,-18.466657638549805,-0.0,-7.098132215332954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.43115234375,0.0,0.0,9.58254240686074e-05,292.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001009082407108,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5196838378906,0.0,0.0,7.453087891917676e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9420166015625,0.0,0.0,0.0001009088591672,292.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.339599609375,0.0,0.0,0.0004786652571056,291.1422119140625,294.1499938964844,264.1605834960937,262.3675842285156,269.67828369140625,264.1143798828125,290.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,0.0,60.0,-18.45850372314453,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.43115234375,0.0,0.0,9.58254240686074e-05,292.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001009082407108,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5196838378906,0.0,0.0,7.453087891917676e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9420166015625,0.0,0.0,0.0001009088591672,292.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.339599609375,0.0,0.0,0.0004786652571056,291.1422119140625,294.1499938964844,264.1605834960937,262.3675842285156,269.67828369140625,264.1143798828125,290.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,0.0,60.0,-18.45850372314453,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4132385253906,0.0,0.0,9.590171976014972e-05,292.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0001009885891107,291.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.50067138671875,0.0,0.0,7.459021435352042e-05,291.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9303283691406,0.0,0.0,0.0001009892002912,292.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3228454589844,0.0,0.0,0.0004790464008692,291.1400451660156,294.1499938964844,264.1759948730469,262.3793334960937,269.57867431640625,264.1307067871094,290.5983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,0.0,60.0,-18.452129364013672,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4132385253906,0.0,0.0,9.590171976014972e-05,292.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0001009885891107,291.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.50067138671875,0.0,0.0,7.459021435352042e-05,291.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9303283691406,0.0,0.0,0.0001009892002912,292.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3228454589844,0.0,0.0,0.0004790464008692,291.1400451660156,294.1499938964844,264.1759948730469,262.3793334960937,269.57867431640625,264.1307067871094,290.5983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,0.0,60.0,-18.452129364013672,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3954772949219,0.0,0.0,9.598895849194378e-05,292.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0001010804699035,291.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4817810058594,0.0,0.0,7.46580699342303e-05,291.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.918701171875,0.0,0.0,0.000101081066532,292.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3062438964844,0.0,0.0,0.0004794822307303,291.13775634765625,294.1499938964844,264.1911926269531,262.3910217285156,269.4811096191406,264.1468811035156,290.5851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,0.0,60.0,-18.44785118103028,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3954772949219,0.0,0.0,9.598895849194378e-05,292.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0001010804699035,291.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4817810058594,0.0,0.0,7.46580699342303e-05,291.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.918701171875,0.0,0.0,0.000101081066532,292.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3062438964844,0.0,0.0,0.0004794822307303,291.13775634765625,294.1499938964844,264.1911926269531,262.3910217285156,269.4811096191406,264.1468811035156,290.5851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,0.0,60.0,-18.44785118103028,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778381347656,0.0,0.0,9.608826803741977e-05,292.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0001011850472423,291.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.46307373046875,0.0,0.0,7.473531150026247e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071350097656,0.0,0.0,0.0001011856438708,292.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28973388671875,0.0,0.0,0.0004799783055204,291.13543701171875,294.1499938964844,264.2062072753906,262.4026794433594,269.38543701171875,264.1629333496094,290.5719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,0.0,60.0,-18.44586753845215,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778381347656,0.0,0.0,9.608826803741977e-05,292.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0001011850472423,291.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.46307373046875,0.0,0.0,7.473531150026247e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071350097656,0.0,0.0,0.0001011856438708,292.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28973388671875,0.0,0.0,0.0004799783055204,291.13543701171875,294.1499938964844,264.2062072753906,262.4026794433594,269.38543701171875,264.1629333496094,290.5719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,0.0,60.0,-18.44586753845215,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3690795898437,0.0,0.0,9.61427722359076e-05,292.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0001012424472719,291.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4537353515625,0.0,0.0,7.477770850528032e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013671875,0.0,0.0,0.0001012430439004,292.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2815246582031,0.0,0.0,0.0004802506009582,291.1342163085937,294.1499938964844,264.213623046875,262.40850830078125,269.3383483886719,264.1709289550781,290.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244220029562,8.719846178451007e-09,0.0010244132718071,-0.0218950398266315,0.0,0.0,0.0,0.0,60.0,-18.44582939147949,-0.0,-7.155131953595628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3603515625,0.0,0.0,9.620059427106752e-05,292.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.0001013033470371,291.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444580078125,0.0,0.0,7.482268119929358e-05,291.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8955993652344,0.0,0.0,0.0001013039363897,292.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2733459472656,0.0,0.0,0.0004805394564755,291.13299560546875,294.1499938964844,264.22100830078125,262.414306640625,269.291748046875,264.1788635253906,290.55877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791870342861331e-09,0.0010250291088595,-0.0220836419612169,0.0,0.0,0.0,0.0,60.0,-18.44641876220703,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34295654296875,0.0,0.0,9.632658475311472e-05,292.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.0001014360241242,291.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4259948730469,0.0,0.0,7.49206737964414e-05,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8841247558594,0.0,0.0,0.0001014366062008,292.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2570495605469,0.0,0.0,0.0004811688268091,291.1304931640625,294.1499938964844,264.235595703125,262.4258728027344,269.1998291015625,264.19464111328125,290.5455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,0.0,60.0,-18.44953727722168,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34295654296875,0.0,0.0,9.632658475311472e-05,292.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.0001014360241242,291.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4259948730469,0.0,0.0,7.49206737964414e-05,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8841247558594,0.0,0.0,0.0001014366062008,292.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2570495605469,0.0,0.0,0.0004811688268091,291.1304931640625,294.1499938964844,264.235595703125,262.4258728027344,269.1998291015625,264.19464111328125,290.5455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,0.0,60.0,-18.44953727722168,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3256530761719,0.0,0.0,9.64665159699507e-05,292.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0001015833840938,291.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076538085937,0.0,0.0,7.502950757043436e-05,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8727111816406,0.0,0.0,0.0001015839516185,292.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408752441406,0.0,0.0,0.0004818678135052,291.1279296875,294.1499938964844,264.25,262.4373779296875,269.1097412109375,264.21026611328125,290.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123093391849581e-09,0.0010278613772243,-0.0229509510099887,0.0,0.0,0.0,0.0,60.0,-18.455427169799805,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3256530761719,0.0,0.0,9.64665159699507e-05,292.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0001015833840938,291.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076538085937,0.0,0.0,7.502950757043436e-05,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8727111816406,0.0,0.0,0.0001015839516185,292.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408752441406,0.0,0.0,0.0004818678135052,291.1279296875,294.1499938964844,264.25,262.4373779296875,269.1097412109375,264.21026611328125,290.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123093391849581e-09,0.0010278613772243,-0.0229509510099887,0.0,0.0,0.0,0.0,60.0,-18.455427169799805,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3084716796875,0.0,0.0,9.66163061093539e-05,292.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0001017411268549,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.389404296875,0.0,0.0,7.514601020375267e-05,291.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612976074219,0.0,0.0,0.0001017416943795,292.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247619628906,0.0,0.0,0.0004826161020901,291.125244140625,294.1499938964844,264.2631530761719,262.4479675292969,269.0213928222656,264.2256164550781,290.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,0.0,60.0,-18.46404266357422,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
