time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
680520,291.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3084716796875,0.0,0.0,9.66163061093539e-05,292.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0001017411268549,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.389404296875,0.0,0.0,7.514601020375267e-05,291.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612976074219,0.0,0.0,0.0001017416943795,292.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247619628906,0.0,0.0,0.0004826161020901,291.125244140625,294.1499938964844,264.2631530761719,262.4479675292969,269.0213928222656,264.2256164550781,290.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,0.0,60.0,-18.46404266357422,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2913818359375,0.0,0.0,9.677123307483272e-05,292.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0001019042756524,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3713073730469,0.0,0.0,7.526650733780116e-05,291.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8499450683594,0.0,0.0,0.0001019048359012,292.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2087707519531,0.0,0.0,0.0004833900311496,291.1224975585937,294.1499938964844,264.274169921875,262.456787109375,268.93475341796875,264.2400817871094,290.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,0.0,60.0,-18.475238800048828,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2913818359375,0.0,0.0,9.677123307483272e-05,292.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0001019042756524,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3713073730469,0.0,0.0,7.526650733780116e-05,291.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8499450683594,0.0,0.0,0.0001019048359012,292.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2087707519531,0.0,0.0,0.0004833900311496,291.1224975585937,294.1499938964844,264.274169921875,262.456787109375,268.93475341796875,264.2400817871094,290.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,0.0,60.0,-18.475238800048828,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.28289794921875,0.0,0.0,9.685046825325117e-05,292.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0001019877163344,291.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3623046875,0.0,0.0,7.532813469879329e-05,291.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.84429931640625,0.0,0.0,0.0001019882765831,292.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2008056640625,0.0,0.0,0.0004837858141399,291.12109375,294.1499938964844,264.2789001464844,262.4605712890625,268.8920593261719,264.2468566894531,290.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.6013641481818e-09,0.0010319509310647,-0.0242032129317522,0.0,0.0,0.0,0.0,60.0,-18.481761932373047,-0.0,-7.260826606625417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2744140625,0.0,0.0,9.69307657214813e-05,292.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,0.0001020722775137,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3533020019531,0.0,0.0,7.539059151895344e-05,291.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.838623046875,0.0,0.0,0.0001020728304865,292.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1928405761719,0.0,0.0,0.0004841869231313,291.1196594238281,294.1499938964844,264.2831115722656,262.46392822265625,268.8497619628906,264.25323486328125,290.4927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.70138813727317e-09,0.0010328061180189,-0.0244650933891534,0.0,0.0,0.0,0.0,60.0,-18.488832473754883,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2575378417969,0.0,0.0,9.709422738524154e-05,292.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0001022444193949,291.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3354187011719,0.0,0.0,7.551773160230368e-05,291.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82733154296875,0.0,0.0,0.0001022449650918,292.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.177001953125,0.0,0.0,0.0004850034893024,291.1167297363281,294.1499938964844,264.2901916503906,262.46954345703125,268.7663269042969,264.2648620605469,290.4794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,0.0,60.0,-18.50450897216797,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2575378417969,0.0,0.0,9.709422738524154e-05,292.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0001022444193949,291.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3354187011719,0.0,0.0,7.551773160230368e-05,291.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82733154296875,0.0,0.0,0.0001022449650918,292.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.177001953125,0.0,0.0,0.0004850034893024,291.1167297363281,294.1499938964844,264.2901916503906,262.46954345703125,268.7663269042969,264.2648620605469,290.4794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,0.0,60.0,-18.50450897216797,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2407531738281,0.0,0.0,9.72609268501401e-05,292.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,0.0001024199591483,291.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.317626953125,0.0,0.0,7.564738189103082e-05,291.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.81610107421875,0.0,0.0,0.0001024205048452,292.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1612548828125,0.0,0.0,0.0004858362080994,291.1137390136719,294.1499938964844,264.2955322265625,262.47369384765625,268.6843566894531,264.2747802734375,290.4662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418270826339,0.0,0.0,0.0,0.0,60.0,-18.522146224975582,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2407531738281,0.0,0.0,9.72609268501401e-05,292.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,0.0001024199591483,291.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.317626953125,0.0,0.0,7.564738189103082e-05,291.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.81610107421875,0.0,0.0,0.0001024205048452,292.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1612548828125,0.0,0.0,0.0004858362080994,291.1137390136719,294.1499938964844,264.2955322265625,262.47369384765625,268.6843566894531,264.2747802734375,290.4662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418270826339,0.0,0.0,0.0,0.0,60.0,-18.522146224975582,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240600585937,0.0,0.0,9.743004193296656e-05,292.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0001025980600388,291.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2999267578125,0.0,0.0,7.577891665278003e-05,291.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80487060546875,0.0,0.0,0.0001025985911837,292.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1455993652344,0.0,0.0,0.0004866810049861,291.1106262207031,294.1499938964844,264.2992248535156,262.4765319824219,268.60382080078125,264.28289794921875,290.4530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933339595794,0.0,0.0,0.0,0.0,60.0,-18.541488647460938,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240600585937,0.0,0.0,9.743004193296656e-05,292.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0001025980600388,291.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2999267578125,0.0,0.0,7.577891665278003e-05,291.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80487060546875,0.0,0.0,0.0001025985911837,292.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1455993652344,0.0,0.0,0.0004866810049861,291.1106262207031,294.1499938964844,264.2992248535156,262.4765319824219,268.60382080078125,264.28289794921875,290.4530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933339595794,0.0,0.0,0.0,0.0,60.0,-18.541488647460938,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2074279785156,0.0,0.0,9.760069951880725e-05,292.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0001027777761919,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2823486328125,0.0,0.0,7.591165194753557e-05,291.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7936706542969,0.0,0.0,0.0001027783000608,292.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300048828125,0.0,0.0,0.0004875335143879,291.1074523925781,294.1499938964844,264.3014221191406,262.4781799316406,268.52471923828125,264.28924560546875,290.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,0.0,60.0,-18.56228256225586,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2074279785156,0.0,0.0,9.760069951880725e-05,292.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0001027777761919,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2823486328125,0.0,0.0,7.591165194753557e-05,291.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7936706542969,0.0,0.0,0.0001027783000608,292.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300048828125,0.0,0.0,0.0004875335143879,291.1074523925781,294.1499938964844,264.3014221191406,262.4781799316406,268.52471923828125,264.28924560546875,290.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,0.0,60.0,-18.56228256225586,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1991577148437,0.0,0.0,9.768631571205332e-05,292.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,0.0001028679253067,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2735900878906,0.0,0.0,7.597824151162058e-05,291.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880859375,0.0,0.0,0.0001028684564516,292.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1222229003906,0.0,0.0,0.0004879611660726,291.1058349609375,294.1499938964844,264.302001953125,262.47857666015625,268.48565673828125,264.2917785644531,290.43316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,0.0,60.0,-18.57315444946289,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19091796875,0.0,0.0,9.777193918125704e-05,292.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,0.0001029580962494,291.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2648620605469,0.0,0.0,7.60448383516632e-05,291.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825012207031,0.0,0.0,0.0001029586201184,292.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1144714355469,0.0,0.0,0.000488388875965,291.10418701171875,294.1499938964844,264.30224609375,262.47869873046875,268.44696044921875,264.2938842773437,290.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229950590689e-08,0.001041765906848,-0.0272082183510065,0.0,0.0,0.0,0.0,60.0,-18.584278106689453,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1744689941406,0.0,0.0,9.79426913545467e-05,292.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,0.0001031379142659,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474670410156,0.0,0.0,7.617764640599489e-05,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713623046875,0.0,0.0,0.0001031384381349,292.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0990295410156,0.0,0.0,0.000489241851028,291.100830078125,294.1499938964844,264.3018798828125,262.4782409667969,268.3704833984375,264.2969665527344,290.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,0.0,60.0,-18.60714530944824,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1744689941406,0.0,0.0,9.79426913545467e-05,292.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,0.0001031379142659,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474670410156,0.0,0.0,7.617764640599489e-05,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713623046875,0.0,0.0,0.0001031384381349,292.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0990295410156,0.0,0.0,0.000489241851028,291.100830078125,294.1499938964844,264.3018798828125,262.4782409667969,268.3704833984375,264.2969665527344,290.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,0.0,60.0,-18.60714530944824,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1581420898437,0.0,0.0,9.811184281716125e-05,292.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,0.0001033160442602,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23016357421875,0.0,0.0,7.630920299561694e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602233886719,0.0,0.0,0.0001033165608532,292.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0836486816406,0.0,0.0,0.0004900868516415,291.0973815917969,294.1499938964844,264.3004150390625,262.4768981933594,268.2952575683594,264.2985534667969,290.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172653024971169e-08,0.0010453865397721,-0.0283165220171213,0.0,0.0,0.0,0.0,60.0,-18.63062858581543,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1581420898437,0.0,0.0,9.811184281716125e-05,292.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,0.0001033160442602,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23016357421875,0.0,0.0,7.630920299561694e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602233886719,0.0,0.0,0.0001033165608532,292.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0836486816406,0.0,0.0,0.0004900868516415,291.0973815917969,294.1499938964844,264.3004150390625,262.4768981933594,268.2952575683594,264.2985534667969,290.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172653024971169e-08,0.0010453865397721,-0.0283165220171213,0.0,0.0,0.0,0.0,60.0,-18.63062858581543,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.141845703125,0.0,0.0,9.827815665630624e-05,292.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.000103491183836,291.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.21295166015625,0.0,0.0,7.643856224603951e-05,291.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7491149902344,0.0,0.0,0.000103491693153,292.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.068359375,0.0,0.0,0.0004909176495857,291.0938415527344,294.1499938964844,264.2980041503906,262.47479248046875,268.2212219238281,264.2987976074219,290.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379830411328841e-08,0.0010471580317243,-0.0288587678223848,0.0,0.0,0.0,0.0,60.0,-18.65440559387207,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.141845703125,0.0,0.0,9.827815665630624e-05,292.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.000103491183836,291.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.21295166015625,0.0,0.0,7.643856224603951e-05,291.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7491149902344,0.0,0.0,0.000103491693153,292.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.068359375,0.0,0.0,0.0004909176495857,291.0938415527344,294.1499938964844,264.2980041503906,262.47479248046875,268.2212219238281,264.2987976074219,290.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379830411328841e-08,0.0010471580317243,-0.0288587678223848,0.0,0.0,0.0,0.0,60.0,-18.65440559387207,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12567138671875,0.0,0.0,9.844033047556876e-05,292.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.000103661972389,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1958312988281,0.0,0.0,7.6564698247239e-05,291.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.738037109375,0.0,0.0,0.0001036624671542,292.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531005859375,0.0,0.0,0.0004917277256026,291.0902099609375,294.1499938964844,264.2947692871094,262.4720153808594,268.1484069824219,264.2977905273437,290.37353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488970438018,1.158185458649541e-08,0.0010488855186849,-0.0293875001370906,0.0,0.0,0.0,0.0,60.0,-18.678142547607425,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12567138671875,0.0,0.0,9.844033047556876e-05,292.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.000103661972389,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1958312988281,0.0,0.0,7.6564698247239e-05,291.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.738037109375,0.0,0.0,0.0001036624671542,292.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531005859375,0.0,0.0,0.0004917277256026,291.0902099609375,294.1499938964844,264.2947692871094,262.4720153808594,268.1484069824219,264.2977905273437,290.37353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488970438018,1.158185458649541e-08,0.0010488855186849,-0.0293875001370906,0.0,0.0,0.0,0.0,60.0,-18.678142547607425,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1175842285156,0.0,0.0,9.85194492386654e-05,292.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0001037452821037,291.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1872863769531,0.0,0.0,7.662623102078214e-05,291.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7325134277344,0.0,0.0,0.0001037457841448,292.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455017089844,0.0,0.0,0.0004921229556202,291.08837890625,294.1499938964844,264.2928771972656,262.4704284667969,268.1124572753906,264.296875,290.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680407752123756e-08,0.0010497282491996,-0.0296454243361949,0.0,0.0,0.0,0.0,60.0,-18.689884185791016,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.10955810546875,0.0,0.0,9.859700367087498e-05,292.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.0001038269547279,291.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1788024902344,0.0,0.0,7.668655598536134e-05,291.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7269897460937,0.0,0.0,0.0001038274494931,292.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0379333496094,0.0,0.0,0.0004925103858113,291.08648681640625,294.1499938964844,264.2908630371094,262.4687194824219,268.0767822265625,264.29571533203125,290.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777020247905057e-08,0.0010505543323233,-0.0298982635140419,0.0,0.0,0.0,0.0,60.0,-18.70148658752441,-0.0,-7.525002843067341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.093505859375,0.0,0.0,9.874672105070204e-05,292.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,0.0001039846247294,291.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.161865234375,0.0,0.0,7.680300041101873e-05,291.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159423828125,0.0,0.0,0.0001039851122186,292.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228271484375,0.0,0.0,0.0004932582960464,291.08270263671875,294.1499938964844,264.286376953125,262.4649658203125,268.0063171386719,264.2927551269531,290.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963524393365788e-08,0.001052149105817,-0.0303863361477851,0.0,0.0,0.0,0.0,60.0,-18.724092483520508,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.093505859375,0.0,0.0,9.874672105070204e-05,292.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,0.0001039846247294,291.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.161865234375,0.0,0.0,7.680300041101873e-05,291.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159423828125,0.0,0.0,0.0001039851122186,292.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228271484375,0.0,0.0,0.0004932582960464,291.08270263671875,294.1499938964844,264.286376953125,262.4649658203125,268.0063171386719,264.2927551269531,290.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963524393365788e-08,0.001052149105817,-0.0303863361477851,0.0,0.0,0.0,0.0,60.0,-18.724092483520508,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0775451660156,0.0,0.0,9.888799104373902e-05,292.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0001041333962348,291.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449890136719,0.0,0.0,7.691288192290813e-05,291.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049255371094,0.0,0.0,0.000104133876448,292.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0078125,0.0,0.0,0.0004939640057273,291.07879638671875,294.1499938964844,264.2815246582031,262.4609069824219,267.9369506835937,264.2890625,290.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139504512731492e-08,0.001053653890267,-0.0308468472212553,0.0,0.0,0.0,0.0,60.0,-18.745567321777344,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0775451660156,0.0,0.0,9.888799104373902e-05,292.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0001041333962348,291.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449890136719,0.0,0.0,7.691288192290813e-05,291.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049255371094,0.0,0.0,0.000104133876448,292.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0078125,0.0,0.0,0.0004939640057273,291.07879638671875,294.1499938964844,264.2815246582031,262.4609069824219,267.9369506835937,264.2890625,290.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139504512731492e-08,0.001053653890267,-0.0308468472212553,0.0,0.0,0.0,0.0,60.0,-18.745567321777344,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0616760253906,0.0,0.0,9.90193075267598e-05,292.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0001042716758092,291.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.12823486328125,0.0,0.0,7.701501453993842e-05,291.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6939392089844,0.0,0.0,0.0001042721560224,292.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9928283691406,0.0,0.0,0.0004946199478581,291.0747985839844,294.1499938964844,264.2763671875,262.4566345214844,267.86871337890625,264.2847595214844,290.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550648439675,1.2303075003217144e-08,0.0010550525039434,-0.0312748663127422,0.0,0.0,0.0,0.0,60.0,-18.76554107666016,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0616760253906,0.0,0.0,9.90193075267598e-05,292.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0001042716758092,291.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.12823486328125,0.0,0.0,7.701501453993842e-05,291.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6939392089844,0.0,0.0,0.0001042721560224,292.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9928283691406,0.0,0.0,0.0004946199478581,291.0747985839844,294.1499938964844,264.2763671875,262.4566345214844,267.86871337890625,264.2847595214844,290.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550648439675,1.2303075003217144e-08,0.0010550525039434,-0.0312748663127422,0.0,0.0,0.0,0.0,60.0,-18.76554107666016,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458679199219,0.0,0.0,9.913909889291972e-05,292.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0001043978336383,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.111572265625,0.0,0.0,7.710818317718804e-05,291.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6829528808594,0.0,0.0,0.0001043983065756,292.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779357910156,0.0,0.0,0.00049521838082,291.0707397460937,294.1499938964844,264.27105712890625,262.4522705078125,267.80157470703125,264.2799987792969,290.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452296083154124e-08,0.0010563284158706,-0.0316653251647949,0.0,0.0,0.0,0.0,60.0,-18.78361320495605,-0.0,-7.607956575839125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458679199219,0.0,0.0,9.913909889291972e-05,292.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0001043978336383,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.111572265625,0.0,0.0,7.710818317718804e-05,291.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6829528808594,0.0,0.0,0.0001043983065756,292.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779357910156,0.0,0.0,0.00049521838082,291.0707397460937,294.1499938964844,264.27105712890625,262.4522705078125,267.80157470703125,264.2799987792969,290.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452296083154124e-08,0.0010563284158706,-0.0316653251647949,0.0,0.0,0.0,0.0,60.0,-18.78361320495605,-0.0,-7.607956575839125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0379943847656,0.0,0.0,9.919403964886442e-05,292.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,0.0001044556847773,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.103271484375,0.0,0.0,7.715091487625614e-05,291.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6774597167969,0.0,0.0,0.0001044561577145,292.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.97052001953125,0.0,0.0,0.0004954927717335,291.06866455078125,294.1499938964844,264.26837158203125,262.4500732421875,267.7684631347656,264.2774963378906,290.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569260921329,1.252072401314308e-08,0.0010569135192781,-0.0318443700671196,0.0,0.0,0.0,0.0,60.0,-18.791772842407227,-0.0,-7.616387875941656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301513671875,0.0,0.0,9.924582991516218e-05,292.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,0.0001045102253556,291.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.094970703125,0.0,0.0,7.719119457760826e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6719970703125,0.0,0.0,0.0001045106910169,292.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9631042480469,0.0,0.0,0.0004957515047863,291.0665588378906,294.1499938964844,264.2657165527344,262.4479064941406,267.735595703125,264.27496337890625,290.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057477784343,1.258523329994432e-08,0.0010574652114883,-0.0320131629705429,0.0,0.0,0.0,0.0,60.0,-18.799360275268555,-0.0,-7.624340270240283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144958496094,0.0,0.0,9.933824912877752e-05,292.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,0.0001046075558406,291.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0784912109375,0.0,0.0,7.726307376287878e-05,291.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6610412597656,0.0,0.0,0.0001046080142259,292.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9483337402344,0.0,0.0,0.0004962132079526,291.0622863769531,294.1499938964844,264.2605285644531,262.4436950683594,267.670654296875,264.2698059082031,290.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584621923044,1.2700346552207977e-08,0.0010584495030343,-0.0323143489658832,0.0,0.0,0.0,0.0,60.0,-18.812562942504883,-0.0,-7.63854188789992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144958496094,0.0,0.0,9.933824912877752e-05,292.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,0.0001046075558406,291.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0784912109375,0.0,0.0,7.726307376287878e-05,291.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6610412597656,0.0,0.0,0.0001046080142259,292.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9483337402344,0.0,0.0,0.0004962132079526,291.0622863769531,294.1499938964844,264.2605285644531,262.4436950683594,267.670654296875,264.2698059082031,290.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584621923044,1.2700346552207977e-08,0.0010584495030343,-0.0323143489658832,0.0,0.0,0.0,0.0,60.0,-18.812562942504883,-0.0,-7.63854188789992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989318847656,0.0,0.0,9.94147703750059e-05,292.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,0.0001046881370712,291.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.06207275390625,0.0,0.0,7.73225910961628e-05,291.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6501159667969,0.0,0.0,0.0001046885954565,292.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93365478515625,0.0,0.0,0.0004965954576618,291.0579528808594,294.1499938964844,264.255615234375,262.439697265625,267.6068115234375,264.2646789550781,290.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592772159725,1.2795649872998638e-08,0.0010592644102871,-0.0325637012720108,0.0,0.0,0.0,0.0,60.0,-18.822689056396484,-0.0,-7.650309186146843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989318847656,0.0,0.0,9.94147703750059e-05,292.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,0.0001046881370712,291.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.06207275390625,0.0,0.0,7.73225910961628e-05,291.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6501159667969,0.0,0.0,0.0001046885954565,292.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93365478515625,0.0,0.0,0.0004965954576618,291.0579528808594,294.1499938964844,264.255615234375,262.439697265625,267.6068115234375,264.2646789550781,290.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592772159725,1.2795649872998638e-08,0.0010592644102871,-0.0325637012720108,0.0,0.0,0.0,0.0,60.0,-18.822689056396484,-0.0,-7.650309186146843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
