time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
682860,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.98345947265625,0.0,0.0,9.947439684765412e-05,292.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,0.0001047509358613,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0457458496094,0.0,0.0,7.73689680499956e-05,291.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.63922119140625,0.0,0.0,0.0001047513796947,292.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.91900634765625,0.0,0.0,0.0004968933062627,291.0534973144531,294.1499938964844,264.2510681152344,262.4360656738281,267.5440368652344,264.2597045898437,290.2538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599122615531,1.2869904253420827e-08,0.0010598994558677,-0.0327579751610755,0.0,0.0,0.0,0.0,60.0,-18.82951545715332,-0.0,-7.659484424493712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.98345947265625,0.0,0.0,9.947439684765412e-05,292.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,0.0001047509358613,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0457458496094,0.0,0.0,7.73689680499956e-05,291.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.63922119140625,0.0,0.0,0.0001047513796947,292.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.91900634765625,0.0,0.0,0.0004968933062627,291.0534973144531,294.1499938964844,264.2510681152344,262.4360656738281,267.5440368652344,264.2597045898437,290.2538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599122615531,1.2869904253420827e-08,0.0010598994558677,-0.0327579751610755,0.0,0.0,0.0,0.0,60.0,-18.82951545715332,-0.0,-7.659484424493712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9680480957031,0.0,0.0,9.95162918115966e-05,292.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,0.0001047950645443,291.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.029541015625,0.0,0.0,7.740155706414953e-05,291.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6283569335937,0.0,0.0,0.0001047955083777,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9044494628906,0.0,0.0,0.000497102679219,291.0489807128906,294.1499938964844,264.2470397949219,262.432861328125,267.4823608398437,264.2550048828125,290.240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603584814816,1.2922072301080334e-08,0.0010603455593809,-0.0328944623470306,0.0,0.0,0.0,0.0,60.0,-18.8327579498291,-0.0,-7.665933310363472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9680480957031,0.0,0.0,9.95162918115966e-05,292.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,0.0001047950645443,291.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.029541015625,0.0,0.0,7.740155706414953e-05,291.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6283569335937,0.0,0.0,0.0001047955083777,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9044494628906,0.0,0.0,0.000497102679219,291.0489807128906,294.1499938964844,264.2470397949219,262.432861328125,267.4823608398437,264.2550048828125,290.240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603584814816,1.2922072301080334e-08,0.0010603455593809,-0.0328944623470306,0.0,0.0,0.0,0.0,60.0,-18.8327579498291,-0.0,-7.665933310363472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9603576660156,0.0,0.0,9.953007975127548e-05,292.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,0.0001048095800797,291.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0214538574219,0.0,0.0,7.741228182567284e-05,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229248046875,0.0,0.0,0.0001048100239131,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.897216796875,0.0,0.0,0.0004971715388819,291.04669189453125,294.1499938964844,264.2452697753906,262.4314880371094,267.4519348144531,264.2528381347656,290.2337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605052812024,1.2939230131792101e-08,0.0010604922426864,-0.0329393520951271,0.0,0.0,0.0,0.0,60.0,-18.83284568786621,-0.0,-7.66805499097245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95269775390625,0.0,0.0,9.953981498256326e-05,292.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,0.000104819831904,291.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133972167969,0.0,0.0,7.741984882159159e-05,291.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61749267578125,0.0,0.0,0.0001048202757374,292.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88995361328125,0.0,0.0,0.0004972201422788,291.0443725585937,294.1499938964844,264.2436828613281,262.4302673339844,267.4217529296875,264.25079345703125,290.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606088908389,1.2951339556366293e-08,0.0010605958523228,-0.0329710319638252,0.0,0.0,0.0,0.0,60.0,-18.83208274841309,-0.0,-7.669552815059434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9374694824219,0.0,0.0,9.954447887139396e-05,292.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,0.0001048247504513,291.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9973449707031,0.0,0.0,7.742347952444106e-05,291.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6066589355469,0.0,0.0,0.0001048251797328,292.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87554931640625,0.0,0.0,0.0004972434835508,291.0396728515625,294.1499938964844,264.2411193847656,262.4283447265625,267.3621826171875,264.24713134765625,290.2137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606582509353,1.2957111827915924e-08,0.0010606453288346,-0.0329861380159854,0.0,0.0,0.0,0.0,60.0,-18.827451705932617,-0.0,-7.670266910508873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9374694824219,0.0,0.0,9.954447887139396e-05,292.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,0.0001048247504513,291.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9973449707031,0.0,0.0,7.742347952444106e-05,291.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6066589355469,0.0,0.0,0.0001048251797328,292.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87554931640625,0.0,0.0,0.0004972434835508,291.0396728515625,294.1499938964844,264.2411193847656,262.4283447265625,267.3621826171875,264.24713134765625,290.2137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606582509353,1.2957111827915924e-08,0.0010606453288346,-0.0329861380159854,0.0,0.0,0.0,0.0,60.0,-18.827451705932617,-0.0,-7.670266910508873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9223022460937,0.0,0.0,9.952951222658156e-05,292.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,0.0001048089980031,291.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9813842773437,0.0,0.0,7.741183799225837e-05,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5958251953125,0.0,0.0,0.0001048094272846,292.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8611755371094,0.0,0.0,0.0004971687449142,291.034912109375,294.1499938964844,264.239501953125,262.4272155761719,267.3037109375,264.2441711425781,290.20037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938428994857532e-08,0.0010604856070131,-0.0329372584819793,0.0,0.0,0.0,0.0,60.0,-18.81859970092773,-0.0,-7.66795622553218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9223022460937,0.0,0.0,9.952951222658156e-05,292.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,0.0001048089980031,291.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9813842773437,0.0,0.0,7.741183799225837e-05,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5958251953125,0.0,0.0,0.0001048094272846,292.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8611755371094,0.0,0.0,0.0004971687449142,291.034912109375,294.1499938964844,264.239501953125,262.4272155761719,267.3037109375,264.2441711425781,290.20037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938428994857532e-08,0.0010604856070131,-0.0329372584819793,0.0,0.0,0.0,0.0,60.0,-18.81859970092773,-0.0,-7.66795622553218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9072265625,0.0,0.0,9.949265222530812e-05,292.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,0.0001047701807692,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9655456542969,0.0,0.0,7.738317071925849e-05,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5850524902344,0.0,0.0,0.0001047706027748,292.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.846923828125,0.0,0.0,0.0004969846340827,291.0300598144531,294.1499938964844,264.2389221191406,262.4269714355469,267.24639892578125,264.2421569824219,290.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601055109873,1.2892457768032273e-08,0.0010600925888866,-0.0328169837594032,0.0,0.0,0.0,0.0,60.0,-18.804765701293945,-0.0,-7.662271883646099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9072265625,0.0,0.0,9.949265222530812e-05,292.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,0.0001047701807692,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9655456542969,0.0,0.0,7.738317071925849e-05,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5850524902344,0.0,0.0,0.0001047706027748,292.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.846923828125,0.0,0.0,0.0004969846340827,291.0300598144531,294.1499938964844,264.2389221191406,262.4269714355469,267.24639892578125,264.2421569824219,290.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601055109873,1.2892457768032273e-08,0.0010600925888866,-0.0328169837594032,0.0,0.0,0.0,0.0,60.0,-18.804765701293945,-0.0,-7.662271883646099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8922119140625,0.0,0.0,9.943581244442612e-05,292.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,0.0001047103360178,291.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.94976806640625,0.0,0.0,7.733896200079471e-05,291.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.57427978515625,0.0,0.0,0.0001047107507474,291.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83270263671875,0.0,0.0,0.0004967007553204,291.0251159667969,294.1499938964844,264.23956298828125,262.4277648925781,267.190185546875,264.24102783203125,290.1736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594995692372,1.2821603334600697e-08,0.0010594867635518,-0.0326316021382808,0.0,0.0,0.0,0.0,60.0,-18.786540985107425,-0.0,-7.653515865513327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8922119140625,0.0,0.0,9.943581244442612e-05,292.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,0.0001047103360178,291.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.94976806640625,0.0,0.0,7.733896200079471e-05,291.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.57427978515625,0.0,0.0,0.0001047107507474,291.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83270263671875,0.0,0.0,0.0004967007553204,291.0251159667969,294.1499938964844,264.23956298828125,262.4277648925781,267.190185546875,264.24102783203125,290.1736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594995692372,1.2821603334600697e-08,0.0010594867635518,-0.0326316021382808,0.0,0.0,0.0,0.0,60.0,-18.786540985107425,-0.0,-7.653515865513327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.884765625,0.0,0.0,9.940064774127676e-05,292.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0001046733086695,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9419250488281,0.0,0.0,7.7311611676123e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56890869140625,0.0,0.0,0.0001046737161232,291.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8256225585937,0.0,0.0,0.0004965250845998,291.0226135253906,294.1499938964844,264.2403564453125,262.4285888671875,267.1624755859375,264.2408447265625,290.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591248283162,1.2777768176874817e-08,0.0010591120226308,-0.0325169153511524,0.0,0.0,0.0,0.0,60.0,-18.77581024169922,-0.0,-7.6481008193241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773193359375,0.0,0.0,9.93589565041475e-05,292.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.0001046294055413,291.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9341125488281,0.0,0.0,7.727918273303658e-05,291.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56353759765625,0.0,0.0,0.0001046298129949,291.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8185729980469,0.0,0.0,0.0004963168757967,291.0201110839844,294.1499938964844,264.24151611328125,262.4296875,267.1350402832031,264.240966796875,290.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586804710328,1.272580174571658e-08,0.0010586676653474,-0.0323809497058391,0.0,0.0,0.0,0.0,60.0,-18.76365852355957,-0.0,-7.64168390787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.86248779296875,0.0,0.0,9.92609784589149e-05,292.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,0.0001045262324623,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91851806640625,0.0,0.0,7.720297435298562e-05,291.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5528259277344,0.0,0.0,0.000104526639916,291.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80450439453125,0.0,0.0,0.0004958274657838,291.0150146484375,294.1499938964844,264.2449645996094,262.432861328125,267.0809631347656,264.24200439453125,290.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057636225596,1.260368520661359e-08,0.0010576236527413,-0.0320614390075206,0.0,0.0,0.0,0.0,60.0,-18.735984802246094,-0.0,-7.626616138622921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.86248779296875,0.0,0.0,9.92609784589149e-05,292.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,0.0001045262324623,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91851806640625,0.0,0.0,7.720297435298562e-05,291.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5528259277344,0.0,0.0,0.000104526639916,291.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80450439453125,0.0,0.0,0.0004958274657838,291.0150146484375,294.1499938964844,264.2449645996094,262.432861328125,267.0809631347656,264.24200439453125,290.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057636225596,1.260368520661359e-08,0.0010576236527413,-0.0320614390075206,0.0,0.0,0.0,0.0,60.0,-18.735984802246094,-0.0,-7.626616138622921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8477478027344,0.0,0.0,9.914419933920726e-05,292.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,0.0001044032687786,291.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9030456542969,0.0,0.0,7.711215585004538e-05,291.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5421447753906,0.0,0.0,0.0001044036689563,291.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79052734375,0.0,0.0,0.0004952441668137,291.0098571777344,294.1499938964844,264.25,262.4373779296875,267.0280456542969,264.2445068359375,290.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563917458057,1.2458151843475209e-08,0.0010563792893663,-0.0316806472837924,0.0,0.0,0.0,0.0,60.0,-18.70316505432129,-0.0,-7.608677776715923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8477478027344,0.0,0.0,9.914419933920726e-05,292.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,0.0001044032687786,291.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9030456542969,0.0,0.0,7.711215585004538e-05,291.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5421447753906,0.0,0.0,0.0001044036689563,291.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79052734375,0.0,0.0,0.0004952441668137,291.0098571777344,294.1499938964844,264.25,262.4373779296875,267.0280456542969,264.2445068359375,290.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563917458057,1.2458151843475209e-08,0.0010563792893663,-0.0316806472837924,0.0,0.0,0.0,0.0,60.0,-18.70316505432129,-0.0,-7.608677776715923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83306884765625,0.0,0.0,9.902163583319634e-05,292.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0001042742078425,291.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8876647949219,0.0,0.0,7.701682625338435e-05,291.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.531494140625,0.0,0.0,0.0001042746007442,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7766418457031,0.0,0.0,0.0004946319386363,291.0046081542969,294.1499938964844,264.2574462890625,262.44403076171875,266.976318359375,264.24853515625,290.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.2305406471568858e-08,0.0010550732258707,-0.0312809646129608,0.0,0.0,0.0,0.0,60.0,-18.66659927368164,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83306884765625,0.0,0.0,9.902163583319634e-05,292.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0001042742078425,291.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8876647949219,0.0,0.0,7.701682625338435e-05,291.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.531494140625,0.0,0.0,0.0001042746007442,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7766418457031,0.0,0.0,0.0004946319386363,291.0046081542969,294.1499938964844,264.2574462890625,262.44403076171875,266.976318359375,264.24853515625,290.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.2305406471568858e-08,0.0010550732258707,-0.0312809646129608,0.0,0.0,0.0,0.0,60.0,-18.66659927368164,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8185119628906,0.0,0.0,9.890805085888132e-05,292.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,0.0001041545983753,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724060058594,0.0,0.0,7.692848157603294e-05,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5208740234375,0.0,0.0,0.000104154984001,291.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7628173828125,0.0,0.0,0.0004940645885653,290.9992980957031,294.1499938964844,264.26788330078125,262.45330810546875,266.9259338378906,264.25494384765625,290.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538748465478,1.2163841489609696e-08,0.0010538627393543,-0.0309105310589075,0.0,0.0,0.0,0.0,60.0,-18.628387451171875,-0.0,-7.57246638727338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8185119628906,0.0,0.0,9.890805085888132e-05,292.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,0.0001041545983753,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724060058594,0.0,0.0,7.692848157603294e-05,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5208740234375,0.0,0.0,0.000104154984001,291.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7628173828125,0.0,0.0,0.0004940645885653,290.9992980957031,294.1499938964844,264.26788330078125,262.45330810546875,266.9259338378906,264.25494384765625,290.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538748465478,1.2163841489609696e-08,0.0010538627393543,-0.0309105310589075,0.0,0.0,0.0,0.0,60.0,-18.628387451171875,-0.0,-7.57246638727338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8112487792969,0.0,0.0,9.885372855933384e-05,292.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0001040973947965,291.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8647766113281,0.0,0.0,7.688623009016737e-05,291.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155639648437,0.0,0.0,0.0001040977804223,291.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75592041015625,0.0,0.0,0.0004937932244502,290.9966125488281,294.1499938964844,264.274169921875,262.4588928222656,266.901123046875,264.25885009765625,290.099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053295796737,1.2096139201389633e-08,0.0010532836895436,-0.0307333674281835,0.0,0.0,0.0,0.0,60.0,-18.60907554626465,-0.0,-7.564148063465836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80401611328125,0.0,0.0,9.880295692710206e-05,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,0.0001040439383359,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572082519531,0.0,0.0,7.684673619223759e-05,291.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5102844238281,0.0,0.0,0.0001040443166857,291.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7490539550781,0.0,0.0,0.0004935396136716,290.993896484375,294.1499938964844,264.2810974121094,262.4650573730469,266.87664794921875,264.263427734375,290.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527548147365,1.2032863594413357e-08,0.001052742707543,-0.0305677857249975,0.0,0.0,0.0,0.0,60.0,-18.589704513549805,-0.0,-7.5563782786503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78961181640625,0.0,0.0,9.870900976238772e-05,292.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287475585937,0.0,0.0,0.0001039450144162,291.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.84210205078125,0.0,0.0,7.677367102587596e-05,291.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.49969482421875,0.0,0.0,0.00010394538549,291.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353515625,0.0,0.0,0.0004930704017169,290.9884338378906,294.1499938964844,264.2968139648437,262.47906494140625,266.8285217285156,264.274169921875,290.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517534101381,1.1915778586057968e-08,0.0010517415357753,-0.0302613880485296,0.0,0.0,0.0,0.0,60.0,-18.55100440979004,-0.0,-7.542011815075966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78961181640625,0.0,0.0,9.870900976238772e-05,292.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287475585937,0.0,0.0,0.0001039450144162,291.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.84210205078125,0.0,0.0,7.677367102587596e-05,291.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.49969482421875,0.0,0.0,0.00010394538549,291.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353515625,0.0,0.0,0.0004930704017169,290.9884338378906,294.1499938964844,264.2968139648437,262.47906494140625,266.8285217285156,264.274169921875,290.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517534101381,1.1915778586057968e-08,0.0010517415357753,-0.0302613880485296,0.0,0.0,0.0,0.0,60.0,-18.55100440979004,-0.0,-7.542011815075966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752685546875,0.0,0.0,9.862734441412611e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243225097656,0.0,0.0,0.0001038590198731,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270568847656,0.0,0.0,7.671015191590413e-05,291.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891357421875,0.0,0.0,0.000103859390947,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7217102050781,0.0,0.0,0.0004926624824292,290.98291015625,294.1499938964844,264.3148803710937,262.4951171875,266.7816772460937,264.2873840332031,290.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813992450981914e-08,0.0010508712148293,-0.0299950186163187,0.0,0.0,0.0,0.0,60.0,-18.512773513793945,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752685546875,0.0,0.0,9.862734441412611e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243225097656,0.0,0.0,0.0001038590198731,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270568847656,0.0,0.0,7.671015191590413e-05,291.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891357421875,0.0,0.0,0.000103859390947,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7217102050781,0.0,0.0,0.0004926624824292,290.98291015625,294.1499938964844,264.3148803710937,262.4951171875,266.7816772460937,264.2873840332031,290.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813992450981914e-08,0.0010508712148293,-0.0299950186163187,0.0,0.0,0.0,0.0,60.0,-18.512773513793945,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.760986328125,0.0,0.0,9.855993266683072e-05,292.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0001037880356307,291.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8121032714844,0.0,0.0,7.665772136533633e-05,291.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786071777344,0.0,0.0,0.0001037883994285,291.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7081298828125,0.0,0.0,0.0004923257511109,290.977294921875,294.1499938964844,264.3349914550781,262.5130310058594,266.736083984375,264.3029479980469,290.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,0.0,60.0,-18.47546768188477,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.760986328125,0.0,0.0,9.855993266683072e-05,292.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0001037880356307,291.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8121032714844,0.0,0.0,7.665772136533633e-05,291.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786071777344,0.0,0.0,0.0001037883994285,291.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7081298828125,0.0,0.0,0.0004923257511109,290.977294921875,294.1499938964844,264.3349914550781,262.5130310058594,266.736083984375,264.3029479980469,290.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,0.0,60.0,-18.47546768188477,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467956542969,0.0,0.0,9.850798232946544e-05,292.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,0.0001037333349813,291.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972412109375,0.0,0.0,7.661731797270477e-05,291.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.46807861328125,0.0,0.0,0.0001037336987792,291.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69464111328125,0.0,0.0,0.0004920662613585,290.9716186523437,294.1499938964844,264.3569641113281,262.5325622558594,266.6917724609375,264.32061767578125,290.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,0.0,60.0,-18.43951797485352,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467956542969,0.0,0.0,9.850798232946544e-05,292.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,0.0001037333349813,291.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972412109375,0.0,0.0,7.661731797270477e-05,291.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.46807861328125,0.0,0.0,0.0001037336987792,291.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69464111328125,0.0,0.0,0.0004920662613585,290.9716186523437,294.1499938964844,264.3569641113281,262.5325622558594,266.6917724609375,264.32061767578125,290.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,0.0,60.0,-18.43951797485352,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7397155761719,0.0,0.0,9.848835179582238e-05,292.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,0.0001037126639857,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78985595703125,0.0,0.0,7.66020457376726e-05,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4628295898437,0.0,0.0,0.0001037130205077,291.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6878967285156,0.0,0.0,0.0004919682396575,290.96875,294.1499938964844,264.3685607910156,262.5429077148437,266.67010498046875,264.33026123046875,290.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494012385606,1.1640731045758912e-08,0.0010493895970284,-0.0295415855944156,0.0,0.0,0.0,0.0,60.0,-18.422212600708008,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.732666015625,0.0,0.0,9.847278124652804e-05,292.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,0.0001036962712532,291.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7824401855469,0.0,0.0,7.65899385442026e-05,291.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.45758056640625,0.0,0.0,0.0001036966277752,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6811828613281,0.0,0.0,0.0004918904742226,290.96588134765625,294.1499938964844,264.38055419921875,262.5535583496094,266.64874267578125,264.3403625488281,290.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621318130039526e-08,0.0010492234723642,-0.0294907800853252,0.0,0.0,0.0,0.0,60.0,-18.405384063720703,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71856689453125,0.0,0.0,9.845442400546744e-05,292.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,0.0001036769463098,291.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677307128906,0.0,0.0,7.657566311536357e-05,291.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44708251953125,0.0,0.0,0.0001036772955558,291.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6677551269531,0.0,0.0,0.0004917987971566,290.9600524902344,294.1499938964844,264.4055480957031,262.5757751464844,266.6069641113281,264.36181640625,290.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,0.0,60.0,-18.373233795166016,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71856689453125,0.0,0.0,9.845442400546744e-05,292.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,0.0001036769463098,291.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677307128906,0.0,0.0,7.657566311536357e-05,291.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44708251953125,0.0,0.0,0.0001036772955558,291.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6677551269531,0.0,0.0,0.0004917987971566,290.9600524902344,294.1499938964844,264.4055480957031,262.5757751464844,266.6069641113281,264.36181640625,290.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,0.0,60.0,-18.373233795166016,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7045593261719,0.0,0.0,9.845310705713928e-05,292.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,0.0001036755566019,291.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7530517578125,0.0,0.0,7.657463720533997e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.43658447265625,0.0,0.0,0.0001036759058479,291.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6543884277344,0.0,0.0,0.0004917922196909,290.9541320800781,294.1499938964844,264.43170166015625,262.5990600585937,266.5663757324219,264.3848876953125,289.9992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,0.0,60.0,-18.343360900878903,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
