time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685200,291.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7045593261719,0.0,0.0,9.845310705713928e-05,292.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,0.0001036755566019,291.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7530517578125,0.0,0.0,7.657463720533997e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.43658447265625,0.0,0.0,0.0001036759058479,291.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6543884277344,0.0,0.0,0.0004917922196909,290.9541320800781,294.1499938964844,264.43170166015625,262.5990600585937,266.5663757324219,264.3848876953125,289.9992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,0.0,60.0,-18.343360900878903,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905822753906,0.0,0.0,9.846719331108034e-05,291.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,0.0001036903922795,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.73846435546875,0.0,0.0,7.658558752154931e-05,291.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261169433594,0.0,0.0,0.0001036907342495,291.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410827636719,0.0,0.0,0.000491862592753,290.9481506347656,294.1499938964844,264.45880126953125,262.6231384277344,266.5270690917969,264.4093933105469,289.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614260664316587e-08,0.0010491630528122,-0.0294723119586706,0.0,0.0,0.0,0.0,60.0,-18.315763473510746,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905822753906,0.0,0.0,9.846719331108034e-05,291.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,0.0001036903922795,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.73846435546875,0.0,0.0,7.658558752154931e-05,291.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261169433594,0.0,0.0,0.0001036907342495,291.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410827636719,0.0,0.0,0.000491862592753,290.9481506347656,294.1499938964844,264.45880126953125,262.6231384277344,266.5270690917969,264.4093933105469,289.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614260664316587e-08,0.0010491630528122,-0.0294723119586706,0.0,0.0,0.0,0.0,60.0,-18.315763473510746,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766357421875,0.0,0.0,9.849361231317744e-05,291.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,0.0001037182155414,291.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7239074707031,0.0,0.0,7.660613482585177e-05,291.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4156188964844,0.0,0.0,0.0001037185575114,291.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6277770996094,0.0,0.0,0.0004919945495203,290.9421081542969,294.1499938964844,264.4866027832031,262.6478881835937,266.48895263671875,264.43511962890625,289.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583754777908,0.0,0.0,0.0,0.0,60.0,-18.290178298950195,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766357421875,0.0,0.0,9.849361231317744e-05,291.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,0.0001037182155414,291.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7239074707031,0.0,0.0,7.660613482585177e-05,291.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4156188964844,0.0,0.0,0.0001037185575114,291.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6277770996094,0.0,0.0,0.0004919945495203,290.9421081542969,294.1499938964844,264.4866027832031,262.6478881835937,266.48895263671875,264.43511962890625,289.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583754777908,0.0,0.0,0.0,0.0,60.0,-18.290178298950195,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6697082519531,0.0,0.0,9.850993956206366e-05,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,0.0001037354159052,291.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7166442871094,0.0,0.0,7.661883864784613e-05,291.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4103698730469,0.0,0.0,0.0001037357578752,291.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.62115478515625,0.0,0.0,0.0004920761566609,290.9390563964844,294.1499938964844,264.5007019042969,262.6604309082031,266.4703674316406,264.4483947753906,289.96588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482979760281e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,0.0,60.0,-18.27798652648925,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.66278076171875,0.0,0.0,9.852725634118542e-05,291.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,0.0001037536567309,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7094116210937,0.0,0.0,7.663230644538999e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051513671875,0.0,0.0,0.000103753991425,291.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6145324707031,0.0,0.0,0.000492162653245,290.9359741210937,294.1499938964844,264.5149230957031,262.67303466796875,266.4520874023437,264.4618835449219,289.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,0.0,60.0,-18.266033172607425,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64892578125,0.0,0.0,9.856311953626572e-05,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,0.0001037914262269,291.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949462890625,0.0,0.0,7.666020246688277e-05,290.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946533203125,0.0,0.0,0.000103791753645,291.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6013488769531,0.0,0.0,0.0004923418164253,290.9297790527344,294.1499938964844,264.54345703125,262.69842529296875,266.4163818359375,264.4893798828125,289.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,0.0,60.0,-18.24246597290039,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64892578125,0.0,0.0,9.856311953626572e-05,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,0.0001037914262269,291.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949462890625,0.0,0.0,7.666020246688277e-05,290.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946533203125,0.0,0.0,0.000103791753645,291.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6013488769531,0.0,0.0,0.0004923418164253,290.9297790527344,294.1499938964844,264.54345703125,262.69842529296875,266.4163818359375,264.4893798828125,289.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,0.0,60.0,-18.24246597290039,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351318359375,0.0,0.0,9.86002924037166e-05,291.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,0.0001038305708789,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805725097656,0.0,0.0,7.668910984648392e-05,290.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841857910156,0.0,0.0,0.000103830891021,291.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5881652832031,0.0,0.0,0.0004925274988636,290.9234924316406,294.1499938964844,264.5720520019531,262.7238464355469,266.3818359375,264.51739501953125,289.9325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,0.0,60.0,-18.21914863586425,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351318359375,0.0,0.0,9.86002924037166e-05,291.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,0.0001038305708789,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805725097656,0.0,0.0,7.668910984648392e-05,290.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841857910156,0.0,0.0,0.000103830891021,291.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5881652832031,0.0,0.0,0.0004925274988636,290.9234924316406,294.1499938964844,264.5720520019531,262.7238464355469,266.3818359375,264.51739501953125,289.9325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,0.0,60.0,-18.21914863586425,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6213684082031,0.0,0.0,9.863849845714868e-05,291.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,0.0001038708069245,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66619873046875,0.0,0.0,7.671883213333786e-05,290.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.37371826171875,0.0,0.0,0.0001038711270666,291.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57501220703125,0.0,0.0,0.0004927183617837,290.9171447753906,294.1499938964844,264.6004638671875,262.74908447265625,266.3484802246094,264.5456848144531,289.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,0.0,60.0,-18.19609832763672,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6213684082031,0.0,0.0,9.863849845714868e-05,291.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,0.0001038708069245,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66619873046875,0.0,0.0,7.671883213333786e-05,290.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.37371826171875,0.0,0.0,0.0001038711270666,291.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57501220703125,0.0,0.0,0.0004927183617837,290.9171447753906,294.1499938964844,264.6004638671875,262.74908447265625,266.3484802246094,264.5456848144531,289.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,0.0,60.0,-18.19609832763672,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.607666015625,0.0,0.0,9.867749031400308e-05,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,0.0001039118724293,291.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65191650390625,0.0,0.0,7.674915832467377e-05,290.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3632202148437,0.0,0.0,0.0001039121852954,291.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619201660156,0.0,0.0,0.0004929131828248,290.91070556640625,294.1499938964844,264.62841796875,262.77392578125,266.3162536621094,264.57403564453125,289.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876113426012582e-08,0.0010514019522815,-0.0301575865596532,0.0,0.0,0.0,0.0,60.0,-18.17342567443848,-0.0,-7.537147439506954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.607666015625,0.0,0.0,9.867749031400308e-05,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,0.0001039118724293,291.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65191650390625,0.0,0.0,7.674915832467377e-05,290.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3632202148437,0.0,0.0,0.0001039121852954,291.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619201660156,0.0,0.0,0.0004929131828248,290.91070556640625,294.1499938964844,264.62841796875,262.77392578125,266.3162536621094,264.57403564453125,289.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876113426012582e-08,0.0010514019522815,-0.0301575865596532,0.0,0.0,0.0,0.0,60.0,-18.17342567443848,-0.0,-7.537147439506954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.600830078125,0.0,0.0,9.869719360722228e-05,291.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,0.0001039326234604,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.644775390625,0.0,0.0,7.676448149140924e-05,290.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580017089844,0.0,0.0,0.0001039329363266,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.55535888671875,0.0,0.0,0.0004930116119794,290.9074401855469,294.1499938964844,264.6421813964844,262.7861328125,266.30059814453125,264.588134765625,289.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516236070543,1.1900647578499957e-08,0.0010516117326915,-0.0302217919379472,0.0,0.0,0.0,0.0,60.0,-18.162277221679688,-0.0,-7.540155877450162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.593994140625,0.0,0.0,9.87169987638481e-05,291.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,0.0001039534763549,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376647949219,0.0,0.0,7.677988469367847e-05,290.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3527526855469,0.0,0.0,0.0001039537892211,291.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.548828125,0.0,0.0,0.000493110565003,290.9041748046875,294.1499938964844,264.6557312011719,262.7981872558594,266.28515625,264.6021728515625,289.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,0.0,60.0,-18.151243209838867,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5803527832031,0.0,0.0,9.87568055279553e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554748535156,0.0,0.0,0.0001039954076986,291.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234436035156,0.0,0.0,7.681085116928443e-05,290.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3422546386719,0.0,0.0,0.0001039957132888,291.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357971191406,0.0,0.0,0.0004933094023726,290.8976135253906,294.1499938964844,264.68218994140625,262.8216857910156,266.2550964355469,264.6298828125,289.8793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,0.0,60.0,-18.12964630126953,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5803527832031,0.0,0.0,9.87568055279553e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554748535156,0.0,0.0,0.0001039954076986,291.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234436035156,0.0,0.0,7.681085116928443e-05,290.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3422546386719,0.0,0.0,0.0001039957132888,291.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357971191406,0.0,0.0,0.0004933094023726,290.8976135253906,294.1499938964844,264.68218994140625,262.8216857910156,266.2550964355469,264.6298828125,289.8793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,0.0,60.0,-18.12964630126953,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5667419433594,0.0,0.0,9.879667777568102e-05,291.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,0.00010403739725,291.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092834472656,0.0,0.0,7.684186130063608e-05,290.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.331787109375,0.0,0.0,0.0001040376955643,291.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.52276611328125,0.0,0.0,0.0004935085889883,290.89093017578125,294.1499938964844,264.70751953125,262.8441772460937,266.2260437011719,264.6569519042969,289.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,0.0,60.0,-18.10877799987793,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5667419433594,0.0,0.0,9.879667777568102e-05,291.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,0.00010403739725,291.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092834472656,0.0,0.0,7.684186130063608e-05,290.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.331787109375,0.0,0.0,0.0001040376955643,291.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.52276611328125,0.0,0.0,0.0004935085889883,290.89093017578125,294.1499938964844,264.70751953125,262.8441772460937,266.2260437011719,264.6569519042969,289.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,0.0,60.0,-18.10877799987793,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531921386719,0.0,0.0,9.883638995233925e-05,291.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9445495605469,0.0,0.0,0.0001040792121784,291.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951538085937,0.0,0.0,7.687274774070829e-05,290.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212890625,0.0,0.0,0.0001040795177686,291.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.509765625,0.0,0.0,0.0004937069606967,290.8842163085937,294.1499938964844,264.73150634765625,262.8655090332031,266.197998046875,264.68310546875,289.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,0.0,60.0,-18.088762283325195,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531921386719,0.0,0.0,9.883638995233925e-05,291.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9445495605469,0.0,0.0,0.0001040792121784,291.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951538085937,0.0,0.0,7.687274774070829e-05,290.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212890625,0.0,0.0,0.0001040795177686,291.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.509765625,0.0,0.0,0.0004937069606967,290.8842163085937,294.1499938964844,264.73150634765625,262.8655090332031,266.197998046875,264.68310546875,289.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,0.0,60.0,-18.088762283325195,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5396423339844,0.0,0.0,9.887572377920152e-05,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389953613281,0.0,0.0,0.0001041206342051,290.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810852050781,0.0,0.0,7.690333586651832e-05,290.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.310791015625,0.0,0.0,0.0001041209325194,291.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967956542969,0.0,0.0,0.0004939034697599,290.8774108886719,294.1499938964844,264.75396728515625,262.88543701171875,266.1708679199219,264.7080993652344,289.8395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,0.0,60.0,-18.069719314575195,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5396423339844,0.0,0.0,9.887572377920152e-05,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389953613281,0.0,0.0,0.0001041206342051,290.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810852050781,0.0,0.0,7.690333586651832e-05,290.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.310791015625,0.0,0.0,0.0001041209325194,291.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967956542969,0.0,0.0,0.0004939034697599,290.8774108886719,294.1499938964844,264.75396728515625,262.88543701171875,266.1708679199219,264.7080993652344,289.8395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,0.0,60.0,-18.069719314575195,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53289794921875,0.0,0.0,9.889517968986183e-05,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361877441406,0.0,0.0,0.0001041411305777,290.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57403564453125,0.0,0.0,7.691846985835582e-05,290.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055419921875,0.0,0.0,0.000104141421616,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903259277344,0.0,0.0,0.0004940006765536,290.8739624023437,294.1499938964844,264.7645263671875,262.8948059082031,266.1576538085937,264.7200927734375,289.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,0.0,60.0,-18.060609817504883,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5261535644531,0.0,0.0,9.891446097753942e-05,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.933349609375,0.0,0.0,0.0001041614304995,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5670471191406,0.0,0.0,7.693346560699865e-05,290.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002624511719,0.0,0.0,0.0001041617288137,291.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4838562011719,0.0,0.0,0.0004940970102325,290.8705139160156,294.1499938964844,264.77459716796875,262.9037780761719,266.1446838378906,264.731689453125,289.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,0.0,60.0,-18.05180549621582,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126953125,0.0,0.0,9.895239782053976e-05,291.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276428222656,0.0,0.0,0.0001042013900587,290.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55303955078125,0.0,0.0,7.696297689108178e-05,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2897644042969,0.0,0.0,0.000104201673821,291.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.470947265625,0.0,0.0,0.0004942865343764,290.8635559082031,294.1499938964844,264.7932434082031,262.9203186035156,266.11932373046875,264.753662109375,289.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,0.0,60.0,-18.03507804870605,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126953125,0.0,0.0,9.895239782053976e-05,291.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276428222656,0.0,0.0,0.0001042013900587,290.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55303955078125,0.0,0.0,7.696297689108178e-05,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2897644042969,0.0,0.0,0.000104201673821,291.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.470947265625,0.0,0.0,0.0004942865343764,290.8635559082031,294.1499938964844,264.7932434082031,262.9203186035156,266.11932373046875,264.753662109375,289.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,0.0,60.0,-18.03507804870605,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4992370605469,0.0,0.0,9.898932330543175e-05,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.921875,0.0,0.0,0.0001042402727762,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390625,0.0,0.0,7.699168781982735e-05,290.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792358398437,0.0,0.0,0.0001042405565385,291.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45806884765625,0.0,0.0,0.0004944709362462,290.8565368652344,294.1499938964844,264.80963134765625,262.93487548828125,266.0947570800781,264.7738342285156,289.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,0.0,60.0,-18.019716262817383,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4992370605469,0.0,0.0,9.898932330543175e-05,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.921875,0.0,0.0,0.0001042402727762,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390625,0.0,0.0,7.699168781982735e-05,290.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792358398437,0.0,0.0,0.0001042405565385,291.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45806884765625,0.0,0.0,0.0004944709362462,290.8565368652344,294.1499938964844,264.80963134765625,262.93487548828125,266.0947570800781,264.7738342285156,289.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,0.0,60.0,-18.019716262817383,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48583984375,0.0,0.0,9.902501915348694e-05,291.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,0.0001042778676492,290.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.525146484375,0.0,0.0,7.701945287408307e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26873779296875,0.0,0.0,0.0001042781441356,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451904296875,0.0,0.0,0.0004946492845192,290.8494567871094,294.1499938964844,264.8235778808594,262.9472351074219,266.0709533691406,264.7919006347656,289.7867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,0.0,60.0,-18.00583839416504,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48583984375,0.0,0.0,9.902501915348694e-05,291.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,0.0001042778676492,290.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.525146484375,0.0,0.0,7.701945287408307e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26873779296875,0.0,0.0,0.0001042781441356,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451904296875,0.0,0.0,0.0004946492845192,290.8494567871094,294.1499938964844,264.8235778808594,262.9472351074219,266.0709533691406,264.7919006347656,289.7867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,0.0,60.0,-18.00583839416504,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47247314453125,0.0,0.0,9.905928163789211e-05,291.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101257324219,0.0,0.0,0.000104313949123,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5112609863281,0.0,0.0,7.704610470682383e-05,290.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582092285156,0.0,0.0,0.0001043142328853,291.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.432373046875,0.0,0.0,0.00049482047325,290.84228515625,294.1499938964844,264.83477783203125,262.9571838378906,266.0477905273437,264.8076477050781,289.7735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,0.0,60.0,-17.993572235107422,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47247314453125,0.0,0.0,9.905928163789211e-05,291.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101257324219,0.0,0.0,0.000104313949123,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5112609863281,0.0,0.0,7.704610470682383e-05,290.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582092285156,0.0,0.0,0.0001043142328853,291.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.432373046875,0.0,0.0,0.00049482047325,290.84228515625,294.1499938964844,264.83477783203125,262.9571838378906,266.0477905273437,264.8076477050781,289.7735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,0.0,60.0,-17.993572235107422,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657897949219,0.0,0.0,9.907579078571872e-05,291.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071350097656,0.0,0.0,0.0001043313386617,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043334960937,0.0,0.0,7.705894677201286e-05,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529296875,0.0,0.0,0.0001043316151481,291.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42596435546875,0.0,0.0,0.0004949029535055,290.8386535644531,294.1499938964844,264.8393249511719,262.9612121582031,266.0364685058594,264.81451416015625,289.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,0.0,60.0,-17.988122940063477,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591369628906,0.0,0.0,9.90918924799189e-05,291.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,0.0001043482916429,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974060058594,0.0,0.0,7.707146869506687e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476501464844,0.0,0.0,0.0001043485681293,291.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195556640625,0.0,0.0,0.0004949833382852,290.83502197265625,294.1499938964844,264.84307861328125,262.9645690917969,266.0252685546875,264.8207092285156,289.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558144422248,-0.0315079651772975,0.0,0.0,0.0,0.0,60.0,-17.98310661315918,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44580078125,0.0,0.0,9.912267705658452e-05,291.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981018066406,0.0,0.0,0.00010438071331,290.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.48358154296875,0.0,0.0,7.709541387157515e-05,290.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23712158203125,0.0,0.0,0.0001043809825205,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40673828125,0.0,0.0,0.000495137181133,290.8277282714844,294.1499938964844,264.8482360839844,262.9691162109375,266.0032958984375,264.8311462402344,289.747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,0.0,60.0,-17.97440528869629,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44580078125,0.0,0.0,9.912267705658452e-05,291.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981018066406,0.0,0.0,0.00010438071331,290.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.48358154296875,0.0,0.0,7.709541387157515e-05,290.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23712158203125,0.0,0.0,0.0001043809825205,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40673828125,0.0,0.0,0.000495137181133,290.8277282714844,294.1499938964844,264.8482360839844,262.9691162109375,266.0032958984375,264.8311462402344,289.747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,0.0,60.0,-17.97440528869629,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
