time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
687540,291.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325256347656,0.0,0.0,9.915129339788108e-05,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919982910156,0.0,0.0,0.0001044108503265,290.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698181152344,0.0,0.0,7.711767102591693e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265625,0.0,0.0,0.0001044111195369,291.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939819335937,0.0,0.0,0.0004952801391482,290.8203430175781,294.1499938964844,264.8500061035156,262.970703125,265.9817810058594,264.8385009765625,289.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466123244792016e-08,0.0010564469266682,-0.0317015051841735,0.0,0.0,0.0,0.0,60.0,-17.96775245666504,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325256347656,0.0,0.0,9.915129339788108e-05,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919982910156,0.0,0.0,0.0001044108503265,290.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698181152344,0.0,0.0,7.711767102591693e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265625,0.0,0.0,0.0001044111195369,291.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939819335937,0.0,0.0,0.0004952801391482,290.8203430175781,294.1499938964844,264.8500061035156,262.970703125,265.9817810058594,264.8385009765625,289.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466123244792016e-08,0.0010564469266682,-0.0317015051841735,0.0,0.0,0.0,0.0,60.0,-17.96775245666504,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41925048828125,0.0,0.0,9.917065472109245e-05,291.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,0.0001044312375597,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560546875,0.0,0.0,7.713272498222068e-05,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,0.0001044315067701,291.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812255859375,0.0,0.0,0.000495376822073,290.8128662109375,294.1499938964844,264.8480529785156,262.9689636230469,265.96063232421875,264.8426818847656,289.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566655546426,1.249022307803216e-08,0.0010566530982032,-0.0317645631730556,0.0,0.0,0.0,0.0,60.0,-17.96261215209961,-0.0,-7.612629104869485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41925048828125,0.0,0.0,9.917065472109245e-05,291.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,0.0001044312375597,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560546875,0.0,0.0,7.713272498222068e-05,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,0.0001044315067701,291.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812255859375,0.0,0.0,0.000495376822073,290.8128662109375,294.1499938964844,264.8480529785156,262.9689636230469,265.96063232421875,264.8426818847656,289.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566655546426,1.249022307803216e-08,0.0010566530982032,-0.0317645631730556,0.0,0.0,0.0,0.0,60.0,-17.96261215209961,-0.0,-7.612629104869485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4060363769531,0.0,0.0,9.917427087202668e-05,291.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,0.0001044350574375,290.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423522949219,0.0,0.0,7.713554077781737e-05,290.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,0.0001044353193719,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3684997558594,0.0,0.0,0.0004953949246555,290.80535888671875,294.1499938964844,264.84234619140625,262.9638977050781,265.9398193359375,264.8433837890625,289.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567039716988,1.2494711043586904e-08,0.0010566915152594,-0.0317763052880764,0.0,0.0,0.0,0.0,60.0,-17.95787811279297,-0.0,-7.613181907117905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4060363769531,0.0,0.0,9.917427087202668e-05,291.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,0.0001044350574375,290.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423522949219,0.0,0.0,7.713554077781737e-05,290.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,0.0001044353193719,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3684997558594,0.0,0.0,0.0004953949246555,290.80535888671875,294.1499938964844,264.84234619140625,262.9638977050781,265.9398193359375,264.8433837890625,289.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567039716988,1.2494711043586904e-08,0.0010566915152594,-0.0317763052880764,0.0,0.0,0.0,0.0,60.0,-17.95787811279297,-0.0,-7.613181907117905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3994445800781,0.0,0.0,9.917037095874548e-05,291.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,0.0001044309537974,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4355163574219,0.0,0.0,7.713250670349225e-05,290.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,0.0001044312084559,291.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.36212158203125,0.0,0.0,0.0004953754832968,290.80157470703125,294.1499938964844,264.83819580078125,262.960205078125,265.92950439453125,264.8423767089844,289.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566624114289,1.2489840273133268e-08,0.0010566498385742,-0.0317635610699653,0.0,0.0,0.0,0.0,60.0,-17.955507278442383,-0.0,-7.612582209048925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.392822265625,0.0,0.0,9.916350245475768e-05,291.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.873291015625,0.0,0.0,0.0001044237142195,290.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286804199219,0.0,0.0,7.712716615060344e-05,290.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0001044239688781,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.35577392578125,0.0,0.0,0.0004953411407768,290.7977905273437,294.1499938964844,264.83319091796875,262.9557800292969,265.9192199707031,264.840576171875,289.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565890697762,1.2481264910491065e-08,0.0010565766133368,-0.0317411236464977,0.0,0.0,0.0,0.0,60.0,-17.9531192779541,-0.0,-7.611524921458114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796691894531,0.0,0.0,9.91395500022918e-05,291.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,0.0001043984957505,290.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150390625,0.0,0.0,7.710853242315352e-05,290.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,0.000104398750409,291.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431091308594,0.0,0.0,0.0004952215240336,290.7901306152344,294.1499938964844,264.8208312988281,262.94482421875,265.8988037109375,264.8343811035156,289.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563336545601,1.2451398134771809e-08,0.0010563211981207,-0.0316629745066165,0.0,0.0,0.0,0.0,60.0,-17.948293685913086,-0.0,-7.607845731172348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796691894531,0.0,0.0,9.91395500022918e-05,291.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,0.0001043984957505,290.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150390625,0.0,0.0,7.710853242315352e-05,290.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,0.000104398750409,291.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431091308594,0.0,0.0,0.0004952215240336,290.7901306152344,294.1499938964844,264.8208312988281,262.94482421875,265.8988037109375,264.8343811035156,289.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563336545601,1.2451398134771809e-08,0.0010563211981207,-0.0316629745066165,0.0,0.0,0.0,0.0,60.0,-17.948293685913086,-0.0,-7.607845731172348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36651611328125,0.0,0.0,9.91036940831691e-05,291.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605041503906,0.0,0.0,0.0001043607408064,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.40142822265625,0.0,0.0,7.708064367761835e-05,290.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,0.000104360988189,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304443359375,0.0,0.0,0.000495042419061,290.7824401855469,294.1499938964844,264.8055419921875,262.9312438964844,265.8785400390625,264.824951171875,289.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559514630585,1.240669966762198e-08,0.0010559390066191,-0.031546015292406,0.0,0.0,0.0,0.0,60.0,-17.943416595458984,-0.0,-7.602341156598413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36651611328125,0.0,0.0,9.91036940831691e-05,291.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605041503906,0.0,0.0,0.0001043607408064,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.40142822265625,0.0,0.0,7.708064367761835e-05,290.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,0.000104360988189,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304443359375,0.0,0.0,0.000495042419061,290.7824401855469,294.1499938964844,264.8055419921875,262.9312438964844,265.8785400390625,264.824951171875,289.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559514630585,1.240669966762198e-08,0.0010559390066191,-0.031546015292406,0.0,0.0,0.0,0.0,60.0,-17.943416595458984,-0.0,-7.602341156598413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534240722656,0.0,0.0,9.905693150358276e-05,291.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540344238281,0.0,0.0,0.0001043115044012,290.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38787841796875,0.0,0.0,7.704427844146267e-05,290.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0001043117517838,291.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3178100585937,0.0,0.0,0.0004948088317178,290.774658203125,294.1499938964844,264.78759765625,262.9153137207031,265.8583068847656,264.8124694824219,289.65576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554530890658,1.2348415623364415e-08,0.0010554407490417,-0.0313935093581676,0.0,0.0,0.0,0.0,60.0,-17.938505172729492,-0.0,-7.595166096052709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534240722656,0.0,0.0,9.905693150358276e-05,291.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540344238281,0.0,0.0,0.0001043115044012,290.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38787841796875,0.0,0.0,7.704427844146267e-05,290.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0001043117517838,291.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3178100585937,0.0,0.0,0.0004948088317178,290.774658203125,294.1499938964844,264.78759765625,262.9153137207031,265.8583068847656,264.8124694824219,289.65576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554530890658,1.2348415623364415e-08,0.0010554407490417,-0.0313935093581676,0.0,0.0,0.0,0.0,60.0,-17.938505172729492,-0.0,-7.595166096052709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3403625488281,0.0,0.0,9.90008338703774e-05,291.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475036621094,0.0,0.0,0.0001042524309013,290.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37432861328125,0.0,0.0,7.700064452365041e-05,290.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001042526710079,291.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052062988281,0.0,0.0,0.0004945286200381,290.766845703125,294.1499938964844,264.7672424316406,262.897216796875,265.838134765625,264.7973327636719,289.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278498218165625e-08,0.0010548429563641,-0.0312105566263198,0.0,0.0,0.0,0.0,60.0,-17.93358039855957,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3403625488281,0.0,0.0,9.90008338703774e-05,291.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475036621094,0.0,0.0,0.0001042524309013,290.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37432861328125,0.0,0.0,7.700064452365041e-05,290.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001042526710079,291.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052062988281,0.0,0.0,0.0004945286200381,290.766845703125,294.1499938964844,264.7672424316406,262.897216796875,265.838134765625,264.7973327636719,289.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278498218165625e-08,0.0010548429563641,-0.0312105566263198,0.0,0.0,0.0,0.0,60.0,-17.93358039855957,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338317871094,0.0,0.0,9.896935080178082e-05,291.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442077636719,0.0,0.0,0.0001042192816385,290.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675842285156,0.0,0.0,7.697616092627868e-05,290.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0001042195217451,291.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989196777344,0.0,0.0,0.000494371401146,290.7629089355469,294.1499938964844,264.7562561035156,262.887451171875,265.8280334472656,264.78875732421875,289.6361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239264712832213e-08,0.0010545074474066,-0.0311078950762748,0.0,0.0,0.0,0.0,60.0,-17.93111228942871,-0.0,-7.581738259432313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3273010253906,0.0,0.0,9.89358886727132e-05,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409118652344,0.0,0.0,0.0001041840441757,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608703613281,0.0,0.0,7.695013482589275e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0001041842842823,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926330566406,0.0,0.0,0.0004942042869515,290.75897216796875,294.1499938964844,264.7447509765625,262.87725830078125,265.81793212890625,264.779541015625,289.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197562071492033e-08,0.0010541508672758,-0.030998770147562,0.0,0.0,0.0,0.0,60.0,-17.92864418029785,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143005371094,0.0,0.0,9.886387852020562e-05,291.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8342590332031,0.0,0.0,0.0001041082141455,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.347412109375,0.0,0.0,7.689412450417876e-05,290.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0001041084542521,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2800598144531,0.0,0.0,0.0004938445636071,290.75103759765625,294.1499938964844,264.72039794921875,262.8556213378906,265.79766845703125,264.75958251953125,289.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.0307639185339212,0.0,0.0,0.0,0.0,60.0,-17.923704147338867,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143005371094,0.0,0.0,9.886387852020562e-05,291.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8342590332031,0.0,0.0,0.0001041082141455,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.347412109375,0.0,0.0,7.689412450417876e-05,290.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0001041084542521,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2800598144531,0.0,0.0,0.0004938445636071,290.75103759765625,294.1499938964844,264.72039794921875,262.8556213378906,265.79766845703125,264.75958251953125,289.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.0307639185339212,0.0,0.0,0.0,0.0,60.0,-17.923704147338867,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30133056640625,0.0,0.0,9.878534183371812e-05,291.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275451660156,0.0,0.0,0.0001040255156112,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3340148925781,0.0,0.0,7.683304284000769e-05,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0001040257557178,291.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2675476074219,0.0,0.0,0.0004934523021802,290.7430419921875,294.1499938964844,264.6944580078125,262.83258056640625,265.77734375,264.7376403808594,289.60369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,0.0,60.0,-17.918760299682617,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30133056640625,0.0,0.0,9.878534183371812e-05,291.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275451660156,0.0,0.0,0.0001040255156112,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3340148925781,0.0,0.0,7.683304284000769e-05,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0001040257557178,291.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2675476074219,0.0,0.0,0.0004934523021802,290.7430419921875,294.1499938964844,264.6944580078125,262.83258056640625,265.77734375,264.7376403808594,289.60369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,0.0,60.0,-17.918760299682617,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28839111328125,0.0,0.0,9.870151552604511e-05,291.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82080078125,0.0,0.0,0.0001039372509694,290.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206481933594,0.0,0.0,7.6767842983827e-05,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0001039374765241,291.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550354003906,0.0,0.0,0.0004930335562676,290.7350158691406,294.1499938964844,264.6671447753906,262.808349609375,265.75689697265625,264.71392822265625,289.5906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,0.0,60.0,-17.91380500793457,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28839111328125,0.0,0.0,9.870151552604511e-05,291.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82080078125,0.0,0.0,0.0001039372509694,290.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206481933594,0.0,0.0,7.6767842983827e-05,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0001039374765241,291.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550354003906,0.0,0.0,0.0004930335562676,290.7350158691406,294.1499938964844,264.6671447753906,262.808349609375,265.75689697265625,264.71392822265625,289.5906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,0.0,60.0,-17.91380500793457,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2754821777344,0.0,0.0,9.86134327831678e-05,291.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139953613281,0.0,0.0,0.0001038444897858,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30731201171875,0.0,0.0,7.669933256693184e-05,290.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,0.0001038447226164,291.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425842285156,0.0,0.0,0.0004925935645587,290.7269287109375,294.1499938964844,264.6387939453125,262.7831420898437,265.736328125,264.688720703125,289.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,0.0,60.0,-17.908836364746094,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2754821777344,0.0,0.0,9.86134327831678e-05,291.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139953613281,0.0,0.0,0.0001038444897858,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30731201171875,0.0,0.0,7.669933256693184e-05,290.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,0.0001038447226164,291.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425842285156,0.0,0.0,0.0004925935645587,290.7269287109375,294.1499938964844,264.6387939453125,262.7831420898437,265.736328125,264.688720703125,289.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,0.0,60.0,-17.908836364746094,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26904296875,0.0,0.0,9.8568074463401e-05,291.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105773925781,0.0,0.0,0.0001037967304,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006591796875,0.0,0.0,7.666405144846067e-05,290.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,0.0001037969559547,291.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2363586425781,0.0,0.0,0.0004923670203424,290.72283935546875,294.1499938964844,264.6242980957031,262.770263671875,265.7260131835937,264.67559814453125,289.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739182070868992e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,0.0,60.0,-17.906341552734375,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626342773437,0.0,0.0,9.852209041127936e-05,291.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8071594238281,0.0,0.0,0.0001037483089021,290.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940368652344,0.0,0.0,7.662829011678696e-05,290.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,0.0001037485344568,291.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301330566406,0.0,0.0,0.0004921373329125,290.7187805175781,294.1499938964844,264.6096496582031,262.7572326660156,265.71563720703125,264.6622314453125,289.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,0.0,60.0,-17.90384292602539,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497863769531,0.0,0.0,9.842857980402188e-05,291.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002319335937,0.0,0.0,0.0001036498433677,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807922363281,0.0,0.0,7.655555964447558e-05,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0001036500616464,291.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177124023437,0.0,0.0,0.0004916702164337,290.7105712890625,294.1499938964844,264.5799560546875,262.7308654785156,265.6947937011719,264.6347961425781,289.5517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048756763339,1.1565350455100544e-08,0.0010487451218068,-0.0293443072587251,0.0,0.0,0.0,0.0,60.0,-17.898818969726562,-0.0,-7.49909432329332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497863769531,0.0,0.0,9.842857980402188e-05,291.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002319335937,0.0,0.0,0.0001036498433677,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807922363281,0.0,0.0,7.655555964447558e-05,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0001036500616464,291.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177124023437,0.0,0.0,0.0004916702164337,290.7105712890625,294.1499938964844,264.5799560546875,262.7308654785156,265.6947937011719,264.6347961425781,289.5517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048756763339,1.1565350455100544e-08,0.0010487451218068,-0.0293443072587251,0.0,0.0,0.0,0.0,60.0,-17.898818969726562,-0.0,-7.49909432329332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369689941406,0.0,0.0,9.833387593971564e-05,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79327392578125,0.0,0.0,0.0001035501118167,290.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.267578125,0.0,0.0,7.648189784958959e-05,290.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,0.0001035503300954,291.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0004911971627734,290.70233154296875,294.1499938964844,264.54998779296875,262.7042236328125,265.6737976074219,264.606689453125,289.538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,0.0,60.0,-17.893756866455078,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369689941406,0.0,0.0,9.833387593971564e-05,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79327392578125,0.0,0.0,0.0001035501118167,290.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.267578125,0.0,0.0,7.648189784958959e-05,290.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,0.0001035503300954,291.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0004911971627734,290.70233154296875,294.1499938964844,264.54998779296875,262.7042236328125,265.6737976074219,264.606689453125,289.538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,0.0,60.0,-17.893756866455078,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242126464844,0.0,0.0,9.823903383221476e-05,291.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862854003906,0.0,0.0,0.0001034502420225,290.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544250488281,0.0,0.0,7.6408134191297e-05,290.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,0.0001034504603012,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0004907234106212,290.69403076171875,294.1499938964844,264.5200500488281,262.6776123046875,265.65264892578125,264.5780944824219,289.52587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,0.0,60.0,-17.88864517211914,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242126464844,0.0,0.0,9.823903383221476e-05,291.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862854003906,0.0,0.0,0.0001034502420225,290.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544250488281,0.0,0.0,7.6408134191297e-05,290.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,0.0001034504603012,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0004907234106212,290.69403076171875,294.1499938964844,264.5200500488281,262.6776123046875,265.65264892578125,264.5780944824219,289.52587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,0.0,60.0,-17.88864517211914,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,9.814494842430575e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792358398437,0.0,0.0,0.0001033511725836,290.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24127197265625,0.0,0.0,7.633495988557115e-05,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,0.0001033513835864,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,0.000490253441967,290.6856994628906,294.1499938964844,264.4903564453125,262.6512145996094,265.6313781738281,264.5492858886719,289.512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,0.0,60.0,-17.883487701416016,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,9.814494842430575e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792358398437,0.0,0.0,0.0001033511725836,290.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24127197265625,0.0,0.0,7.633495988557115e-05,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,0.0001033513835864,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,0.000490253441967,290.6856994628906,294.1499938964844,264.4903564453125,262.6512145996094,265.6313781738281,264.5492858886719,289.512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,0.0,60.0,-17.883487701416016,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,9.809863695409148e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756652832031,0.0,0.0,0.0001033024018397,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347412109375,0.0,0.0,7.629893661942333e-05,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0001033026128425,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,0.0004900221247226,290.6815185546875,294.1499938964844,264.4757080078125,262.63818359375,265.6206970214844,264.5348815917969,289.5064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452406713739,1.1154190460160862e-08,0.001045229495503,-0.0282681975513696,0.0,0.0,0.0,0.0,60.0,-17.880887985229492,-0.0,-7.448895189554605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.805279842112212e-05,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721252441406,0.0,0.0,0.0001032541404129,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281799316406,0.0,0.0,7.626329170307145e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,0.0001032543441397,291.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.0004897931939922,290.67730712890625,294.1499938964844,264.4612121582031,262.6252746582031,265.6099853515625,264.5205383300781,289.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447521926835,1.1097072594168368e-08,0.0010447410168126,-0.028118697926402,0.0,0.0,0.0,0.0,60.0,-17.87827491760254,-0.0,-7.441934712915099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.79636242846027e-05,291.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76495361328125,0.0,0.0,0.0001031602296279,290.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,7.619392272317782e-05,290.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,0.0001031604333547,291.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0004893477307632,290.6688842773437,294.1499938964844,264.4328308105469,262.6000671386719,265.58843994140625,264.4920654296875,289.487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438017779961,1.0985941045760228e-08,0.0010437908349558,-0.0278278179466724,0.0,0.0,0.0,0.0,60.0,-17.87300682067871,-0.0,-7.428401715969812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
