time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
689880,291.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.79636242846027e-05,291.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76495361328125,0.0,0.0,0.0001031602296279,290.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,7.619392272317782e-05,290.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,0.0001031604333547,291.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0004893477307632,290.6688842773437,294.1499938964844,264.4328308105469,262.6000671386719,265.58843994140625,264.4920654296875,289.487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438017779961,1.0985941045760228e-08,0.0010437908349558,-0.0278278179466724,0.0,0.0,0.0,0.0,60.0,-17.87300682067871,-0.0,-7.428401715969812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,9.78783064056188e-05,291.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577514648437,0.0,0.0,0.0001030703861033,290.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,7.612756598973647e-05,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,0.0001030705898301,291.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.00048892153427,290.660400390625,294.1499938964844,264.4055480957031,262.5758056640625,265.5668334960937,264.464111328125,289.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428925743326,1.0879621648030025e-08,0.0010428817477077,-0.0275495275855064,0.0,0.0,0.0,0.0,60.0,-17.867687225341797,-0.0,-7.4154662854653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,9.78783064056188e-05,291.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577514648437,0.0,0.0,0.0001030703861033,290.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,7.612756598973647e-05,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,0.0001030705898301,291.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.00048892153427,290.660400390625,294.1499938964844,264.4055480957031,262.5758056640625,265.5668334960937,264.464111328125,289.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428925743326,1.0879621648030025e-08,0.0010428817477077,-0.0275495275855064,0.0,0.0,0.0,0.0,60.0,-17.867687225341797,-0.0,-7.4154662854653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,9.77980889729224e-05,291.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505187988281,0.0,0.0,0.0001029859195114,290.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,7.606517465319484e-05,290.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,0.0001029861159622,291.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0004885208327323,290.65185546875,294.1499938964844,264.3796081542969,262.5527038574219,265.5451354980469,264.4369506835937,289.46124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420377366244,1.0779657166892775e-08,0.0010420269099995,-0.0272878631949424,0.0,0.0,0.0,0.0,60.0,-17.862323760986328,-0.0,-7.403313873055596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,9.77980889729224e-05,291.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505187988281,0.0,0.0,0.0001029859195114,290.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,7.606517465319484e-05,290.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,0.0001029861159622,291.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0004885208327323,290.65185546875,294.1499938964844,264.3796081542969,262.5527038574219,265.5451354980469,264.4369506835937,289.46124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420377366244,1.0779657166892775e-08,0.0010420269099995,-0.0272878631949424,0.0,0.0,0.0,0.0,60.0,-17.862323760986328,-0.0,-7.403313873055596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.772396879270671e-05,291.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74322509765625,0.0,0.0,0.000102907870314,290.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,7.600752724101767e-05,290.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,0.0001029080740408,291.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.0004881506320089,290.6432800292969,294.1499938964844,264.3552551269531,262.5310363769531,265.5234069824219,264.4107666015625,289.4483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412478586658,1.0687295493028161e-08,0.0010412371484562,-0.0270460974425077,0.0,0.0,0.0,0.0,60.0,-17.85692596435547,-0.0,-7.39209511380068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.772396879270671e-05,291.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74322509765625,0.0,0.0,0.000102907870314,290.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,7.600752724101767e-05,290.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,0.0001029080740408,291.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.0004881506320089,290.6432800292969,294.1499938964844,264.3552551269531,262.5310363769531,265.5234069824219,264.4107666015625,289.4483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412478586658,1.0687295493028161e-08,0.0010412371484562,-0.0270460974425077,0.0,0.0,0.0,0.0,60.0,-17.85692596435547,-0.0,-7.39209511380068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.768960444489494e-05,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395324707031,0.0,0.0,0.0001028716869768,290.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,7.598080264870077e-05,290.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,0.0001028718834277,291.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.0004879789776168,290.63897705078125,294.1499938964844,264.34375,262.52081298828125,265.5125427246094,264.39813232421875,289.4418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408816160634,1.0644470194165478e-08,0.0010408709058538,-0.0269339960068464,0.0,0.0,0.0,0.0,60.0,-17.854219436645508,-0.0,-7.386896072603123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,9.765713184606284e-05,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7358703613281,0.0,0.0,0.000102837489976,290.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,7.595554052386433e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,0.0001028376864269,291.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,0.0004878167819697,290.6346740722656,294.1499938964844,264.332763671875,262.51104736328125,265.5016784667969,264.3858642578125,289.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405355133116,1.0604000344471842e-08,0.0010405249195173,-0.0268280580639839,0.0,0.0,0.0,0.0,60.0,-17.851511001586914,-0.0,-7.381984801213548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.759874956216664e-05,291.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284851074219,0.0,0.0,0.0001027760154101,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,7.591013854835182e-05,290.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,0.000102776211861,291.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,0.0004875251615885,290.6260070800781,294.1499938964844,264.3124084472656,262.492919921875,265.4799499511719,264.3624572753906,289.4225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399132734164,1.0531246985578946e-08,0.0010399027960374,-0.0266376119107007,0.0,0.0,0.0,0.0,60.0,-17.846099853515625,-0.0,-7.37315986043541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.759874956216664e-05,291.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284851074219,0.0,0.0,0.0001027760154101,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,7.591013854835182e-05,290.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,0.000102776211861,291.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,0.0004875251615885,290.6260070800781,294.1499938964844,264.3124084472656,262.492919921875,265.4799499511719,264.3624572753906,289.4225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399132734164,1.0531246985578946e-08,0.0010399027960374,-0.0266376119107007,0.0,0.0,0.0,0.0,60.0,-17.846099853515625,-0.0,-7.37315986043541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,9.755018982104956e-05,291.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210388183594,0.0,0.0,0.000102724887256,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,7.58723690523766e-05,290.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,0.0001027250764309,291.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,0.0004872826102655,290.6173095703125,294.1499938964844,264.29443359375,262.4769592285156,265.45831298828125,264.3407287597656,289.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393956908956,1.0470730060774258e-08,0.0010393852135166,-0.0264791939407587,0.0,0.0,0.0,0.0,60.0,-17.84071922302246,-0.0,-7.36582279614595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,9.755018982104956e-05,291.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210388183594,0.0,0.0,0.000102724887256,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,7.58723690523766e-05,290.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,0.0001027250764309,291.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,0.0004872826102655,290.6173095703125,294.1499938964844,264.29443359375,262.4769592285156,265.45831298828125,264.3407287597656,289.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393956908956,1.0470730060774258e-08,0.0010393852135166,-0.0264791939407587,0.0,0.0,0.0,0.0,60.0,-17.84071922302246,-0.0,-7.36582279614595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,9.751181642059235e-05,291.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135314941406,0.0,0.0,0.0001026844693114,290.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,7.584252307424322e-05,290.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,0.0001026846584863,291.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,0.0004870909324381,290.6085510253906,294.1499938964844,264.2791442871094,262.4633483886719,265.436767578125,264.32110595703125,289.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389866074547,1.0422896323802888e-08,0.001038976246491,-0.0263539776206016,0.0,0.0,0.0,0.0,60.0,-17.835405349731445,-0.0,-7.360026188507619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,9.751181642059235e-05,291.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135314941406,0.0,0.0,0.0001026844693114,290.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,7.584252307424322e-05,290.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,0.0001026846584863,291.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,0.0004870909324381,290.6085510253906,294.1499938964844,264.2791442871094,262.4633483886719,265.436767578125,264.32110595703125,289.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389866074547,1.0422896323802888e-08,0.001038976246491,-0.0263539776206016,0.0,0.0,0.0,0.0,60.0,-17.835405349731445,-0.0,-7.360026188507619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,9.748594311531632e-05,291.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059936523437,0.0,0.0,0.0001026572281261,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,7.582239777548239e-05,290.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0001026574100251,291.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,0.000486961682327,290.5997314453125,294.1499938964844,264.2668151855469,262.45233154296875,265.4153747558594,264.3036804199219,289.38385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387108195573,1.0390644789026736e-08,0.0010387003421783,-0.0262695513665676,0.0,0.0,0.0,0.0,60.0,-17.8301944732666,-0.0,-7.356118914003673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,9.748594311531632e-05,291.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059936523437,0.0,0.0,0.0001026572281261,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,7.582239777548239e-05,290.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0001026574100251,291.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,0.000486961682327,290.5997314453125,294.1499938964844,264.2668151855469,262.45233154296875,265.4153747558594,264.3036804199219,289.38385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387108195573,1.0390644789026736e-08,0.0010387003421783,-0.0262695513665676,0.0,0.0,0.0,0.0,60.0,-17.8301944732666,-0.0,-7.356118914003673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,9.747768490342425e-05,291.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70220947265625,0.0,0.0,0.0001026485333568,290.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,7.581597310490906e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356384277344,0.0,0.0,0.0001026487152557,291.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0004869204421993,290.5953369140625,294.1499938964844,264.2618103027344,262.4479064941406,265.40478515625,264.2959899902344,289.37744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386226931586,1.0380346360250314e-08,0.001038612332195,-0.0262425895780324,0.0,0.0,0.0,0.0,60.0,-17.82764434814453,-0.0,-7.354871911502414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,9.7472955530975e-05,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69842529296875,0.0,0.0,0.0001026435493258,290.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,7.581229147035629e-05,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303283691406,0.0,0.0,0.0001026437312248,291.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,0.000486896809889,290.59088134765625,294.1499938964844,264.25762939453125,262.4441833496094,265.39422607421875,264.2889099121094,289.3710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038572168909,1.0374445302829828e-08,0.0010385618079453,-0.0262271426618099,0.0,0.0,0.0,0.0,60.0,-17.825136184692383,-0.0,-7.35415710551024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,9.747533476911484e-05,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907653808594,0.0,0.0,0.0001026460595312,290.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,7.58141468395479e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,0.0001026462414301,291.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,0.0004869087133556,290.5820007324219,294.1499938964844,264.251953125,262.4391174316406,265.3733215332031,264.2768859863281,289.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385974310338,1.037739494336165e-08,0.0010385869536548,-0.0262348633259534,0.0,0.0,0.0,0.0,60.0,-17.820280075073242,-0.0,-7.354514508506328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,9.747533476911484e-05,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907653808594,0.0,0.0,0.0001026460595312,290.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,7.58141468395479e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,0.0001026462414301,291.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,0.0004869087133556,290.5820007324219,294.1499938964844,264.251953125,262.4391174316406,265.3733215332031,264.2768859863281,289.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385974310338,1.037739494336165e-08,0.0010385869536548,-0.0262348633259534,0.0,0.0,0.0,0.0,60.0,-17.820280075073242,-0.0,-7.354514508506328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,9.749302989803256e-05,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830749511719,0.0,0.0,0.0001026647005346,290.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,7.582791295135394e-05,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,0.0001026648751576,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,0.0004869971307925,290.5730285644531,294.1499938964844,264.25,262.4373779296875,265.3527526855469,264.2679138183594,289.3452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387857910245,1.039943153813283e-08,0.0010387754300609,-0.0262925531715154,0.0,0.0,0.0,0.0,60.0,-17.815673828125,-0.0,-7.357183307021843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,9.749302989803256e-05,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830749511719,0.0,0.0,0.0001026647005346,290.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,7.582791295135394e-05,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,0.0001026648751576,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,0.0004869971307925,290.5730285644531,294.1499938964844,264.25,262.4373779296875,265.3527526855469,264.2679138183594,289.3452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387857910245,1.039943153813283e-08,0.0010387754300609,-0.0262925531715154,0.0,0.0,0.0,0.0,60.0,-17.815673828125,-0.0,-7.357183307021843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,9.751278412295504e-05,291.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67535400390625,0.0,0.0,0.0001026855024974,290.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,7.584327249787748e-05,290.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984069824219,0.0,0.0,0.0001026856771204,291.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,0.0004870958218816,290.5640563964844,294.1499938964844,264.25,262.4384460449219,265.33251953125,264.2617492675781,289.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424026974931166e-08,0.0010389856761321,-0.0263569392263889,0.0,0.0,0.0,0.0,60.0,-17.810691833496094,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,9.751278412295504e-05,291.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67535400390625,0.0,0.0,0.0001026855024974,290.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,7.584327249787748e-05,290.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984069824219,0.0,0.0,0.0001026856771204,291.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,0.0004870958218816,290.5640563964844,294.1499938964844,264.25,262.4384460449219,265.33251953125,264.2617492675781,289.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424026974931166e-08,0.0010389856761321,-0.0263569392263889,0.0,0.0,0.0,0.0,60.0,-17.810691833496094,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,9.751923062140122e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675720214844,0.0,0.0,0.0001026922982418,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,7.584829290863127e-05,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,0.0001026924728648,291.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,0.0004871280398219,290.55499267578125,294.1499938964844,264.25,262.4415283203125,265.3126525878906,264.2575988769531,289.3195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432049890596318e-08,0.001039054361172,-0.0263779405504465,0.0,0.0,0.0,0.0,60.0,-17.804086685180664,-0.0,-7.36113534571814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,9.751923062140122e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675720214844,0.0,0.0,0.0001026922982418,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,7.584829290863127e-05,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,0.0001026924728648,291.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,0.0004871280398219,290.55499267578125,294.1499938964844,264.25,262.4415283203125,265.3126525878906,264.2575988769531,289.3195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432049890596318e-08,0.001039054361172,-0.0263779405504465,0.0,0.0,0.0,0.0,60.0,-17.804086685180664,-0.0,-7.36113534571814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,9.751760080689564e-05,291.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636657714844,0.0,0.0,0.0001026905738399,290.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,7.584701961604878e-05,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,0.0001026907484629,291.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,0.0004871198907494,290.55047607421875,294.1499938964844,264.25,262.4437866210937,265.3028564453125,264.25616455078125,289.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430005303874168e-08,0.0010390368988737,-0.0263725873082876,0.0,0.0,0.0,0.0,60.0,-17.79983139038086,-0.0,-7.360887366303359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,9.751235484145582e-05,291.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65972900390625,0.0,0.0,0.000102685058664,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,7.584294507978484e-05,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,0.000102685226011,291.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,0.000487093697302,290.5458984375,294.1499938964844,264.25,262.4465026855469,265.29315185546875,264.2549743652344,289.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423468310705177e-08,0.0010389810195192,-0.0263554751873016,0.0,0.0,0.0,0.0,60.0,-17.794971466064453,-0.0,-7.360095821695722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,9.749270247993992e-05,291.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65185546875,0.0,0.0,0.0001026643585646,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,7.582765829283744e-05,290.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.0001026645331876,291.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,0.0004869955300819,290.5367736816406,294.1499938964844,264.25,262.4532165527344,265.2740173339844,264.25323486328125,289.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,0.0,60.0,-17.783639907836914,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,9.749270247993992e-05,291.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65185546875,0.0,0.0,0.0001026643585646,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,7.582765829283744e-05,290.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.0001026645331876,291.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,0.0004869955300819,290.5367736816406,294.1499938964844,264.25,262.4532165527344,265.2740173339844,264.25323486328125,289.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,0.0,60.0,-17.783639907836914,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,9.74610957200639e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439208984375,0.0,0.0,0.0001026310783345,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,7.580307283205912e-05,290.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.855712890625,0.0,0.0,0.0001026312456815,291.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,0.0004868376418016,290.527587890625,294.1499938964844,264.25,262.4615478515625,265.2552185058594,264.25213623046875,289.281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359568314299853e-08,0.0010384346824139,-0.0261881966143846,0.0,0.0,0.0,0.0,60.0,-17.76998519897461,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,9.74610957200639e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439208984375,0.0,0.0,0.0001026310783345,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,7.580307283205912e-05,290.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.855712890625,0.0,0.0,0.0001026312456815,291.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,0.0004868376418016,290.527587890625,294.1499938964844,264.25,262.4615478515625,265.2552185058594,264.25213623046875,289.281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359568314299853e-08,0.0010384346824139,-0.0261881966143846,0.0,0.0,0.0,0.0,60.0,-17.76998519897461,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97369384765625,0.0,0.0,9.741982648847625e-05,291.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6359558105469,0.0,0.0,0.0001025876190396,290.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,7.577097130706534e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450012207031,0.0,0.0,0.0001025877863867,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,0.0004866314993705,290.51837158203125,294.1499938964844,264.25,262.4713439941406,265.2367858886719,264.2513732910156,289.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,0.0,60.0,-17.75446891784668,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97369384765625,0.0,0.0,9.741982648847625e-05,291.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6359558105469,0.0,0.0,0.0001025876190396,290.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,7.577097130706534e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450012207031,0.0,0.0,0.0001025877863867,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,0.0004866314993705,290.51837158203125,294.1499938964844,264.25,262.4713439941406,265.2367858886719,264.2513732910156,289.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,0.0,60.0,-17.75446891784668,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,9.737010987009852e-05,291.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6279296875,0.0,0.0,0.0001025352685246,290.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,7.573230686830357e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83428955078125,0.0,0.0,0.0001025354285957,291.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,0.0004863831563852,290.5091247558594,294.1499938964844,264.25,262.4825134277344,265.2187194824219,264.2509155273437,289.2553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,0.0,60.0,-17.73720932006836,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,9.737010987009852e-05,291.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6279296875,0.0,0.0,0.0001025352685246,290.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,7.573230686830357e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83428955078125,0.0,0.0,0.0001025354285957,291.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,0.0004863831563852,290.5091247558594,294.1499938964844,264.25,262.4825134277344,265.2187194824219,264.2509155273437,289.2553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,0.0,60.0,-17.73720932006836,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,9.734305058373138e-05,291.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239013671875,0.0,0.0,0.0001025067831506,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,7.571126479888335e-05,290.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82891845703125,0.0,0.0,0.0001025069432216,291.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315185546875,0.0,0.0,0.0004862480273004,290.5044860839844,294.1499938964844,264.25,262.488525390625,265.2098083496094,264.250732421875,289.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030965924263,0.0,0.0,0.0,0.0,60.0,-17.728103637695312,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,9.7314543381799e-05,291.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.619873046875,0.0,0.0,0.0001024767625494,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,7.568908768007532e-05,290.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8235778808594,0.0,0.0,0.0001024769226205,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255065917969,0.0,0.0,0.000486105622258,290.49981689453125,294.1499938964844,264.25,262.4948425292969,265.20098876953125,264.2506103515625,289.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176933962213752e-08,0.0010368730872869,-0.0257100872695446,0.0,0.0,0.0,0.0,60.0,-17.718706130981445,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366455078125,0.0,0.0,9.725510608404876e-05,291.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117553710937,0.0,0.0,0.000102414174762,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,7.564286352135241e-05,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128662109375,0.0,0.0,0.0001024143348331,291.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,0.0004858087340835,290.4905090332031,294.1499938964844,264.25,262.5082702636719,265.1835632324219,264.2503967285156,289.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,0.0,60.0,-17.6993408203125,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
