time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692280,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366455078125,0.0,0.0,9.725510608404876e-05,291.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117553710937,0.0,0.0,0.000102414174762,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,7.564286352135241e-05,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128662109375,0.0,0.0,0.0001024143348331,291.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,0.0004858087340835,290.4905090332031,294.1499938964844,264.25,262.5082702636719,265.1835632324219,264.2503967285156,289.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,0.0,60.0,-17.6993408203125,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92431640625,0.0,0.0,9.719383524497972e-05,291.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036071777344,0.0,0.0,0.0001023496515699,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464416503906,0.0,0.0,7.559520599897951e-05,290.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021240234375,0.0,0.0,0.000102349804365,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014587402344,0.0,0.0,0.0004855026782024,290.4811096191406,294.1499938964844,264.25,262.52264404296875,265.1665344238281,264.2502746582031,289.2168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,0.0,60.0,-17.679428100585938,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92431640625,0.0,0.0,9.719383524497972e-05,291.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036071777344,0.0,0.0,0.0001023496515699,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464416503906,0.0,0.0,7.559520599897951e-05,290.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021240234375,0.0,0.0,0.000102349804365,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014587402344,0.0,0.0,0.0004855026782024,290.4811096191406,294.1499938964844,264.25,262.52264404296875,265.1665344238281,264.2502746582031,289.2168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,0.0,60.0,-17.679428100585938,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,9.71327390288934e-05,291.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5954284667969,0.0,0.0,0.0001022853175527,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338684082031,0.0,0.0,7.554767944384366e-05,290.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913818359375,0.0,0.0,0.0001022854703478,291.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894348144531,0.0,0.0,0.0004851974954362,290.4717102050781,294.1499938964844,264.25,262.5378112792969,265.1497802734375,264.25018310546875,289.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,0.0,60.0,-17.659374237060547,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,9.71327390288934e-05,291.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5954284667969,0.0,0.0,0.0001022853175527,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338684082031,0.0,0.0,7.554767944384366e-05,290.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913818359375,0.0,0.0,0.0001022854703478,291.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894348144531,0.0,0.0,0.0004851974954362,290.4717102050781,294.1499938964844,264.25,262.5378112792969,265.1497802734375,264.25018310546875,289.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,0.0,60.0,-17.659374237060547,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997497558594,0.0,0.0,9.707396384328604e-05,291.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58721923828125,0.0,0.0,0.0001022234282572,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212951660156,0.0,0.0,7.550197187811136e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806701660156,0.0,0.0,0.0001022235810523,291.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,0.0004849039250984,290.4622802734375,294.1499938964844,264.25,262.5536193847656,265.1333312988281,264.2501220703125,289.1912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.0249252244830131,0.0,0.0,0.0,0.0,60.0,-17.639558792114258,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997497558594,0.0,0.0,9.707396384328604e-05,291.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58721923828125,0.0,0.0,0.0001022234282572,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212951660156,0.0,0.0,7.550197187811136e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806701660156,0.0,0.0,0.0001022235810523,291.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,0.0004849039250984,290.4622802734375,294.1499938964844,264.25,262.5536193847656,265.1333312988281,264.2501220703125,289.1912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.0249252244830131,0.0,0.0,0.0,0.0,60.0,-17.639558792114258,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89361572265625,0.0,0.0,9.704579861136152e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5830993652344,0.0,0.0,0.000102193764178,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,7.548006396973506e-05,290.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752990722656,0.0,0.0,0.0001021939169731,291.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714599609375,0.0,0.0,0.000484763237182,290.45751953125,294.1499938964844,264.25,262.5617370605469,265.125244140625,264.2500915527344,289.18487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333308845758,0.0,0.0,0.0,0.0,60.0,-17.629823684692383,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,9.701902308734134e-05,291.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789489746094,0.0,0.0,0.0001021655698423,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90875244140625,0.0,0.0,7.545924017904326e-05,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699279785156,0.0,0.0,0.0001021657226374,291.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.865478515625,0.0,0.0,0.0004846295050811,290.4527893066406,294.1499938964844,264.25,262.5699768066406,265.1172180175781,264.2500915527344,289.178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808672984945588e-09,0.0010337241692468,-0.0247459765523672,0.0,0.0,0.0,0.0,60.0,-17.62028694152832,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752136230469,0.0,0.0,9.696941560832784e-05,291.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706481933594,0.0,0.0,0.0001021133357426,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962097167969,0.0,0.0,7.542065577581525e-05,290.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591552734375,0.0,0.0,0.0001021134812617,291.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534851074219,0.0,0.0,0.0004843817150685,290.4432678222656,294.1499938964844,264.25,262.58673095703125,265.10137939453125,264.25006103515625,289.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746853990577621e-09,0.0010331955272704,-0.0245841294527053,0.0,0.0,0.0,0.0,60.0,-17.601825714111328,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752136230469,0.0,0.0,9.696941560832784e-05,291.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706481933594,0.0,0.0,0.0001021133357426,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962097167969,0.0,0.0,7.542065577581525e-05,290.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591552734375,0.0,0.0,0.0001021134812617,291.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534851074219,0.0,0.0,0.0004843817150685,290.4432678222656,294.1499938964844,264.25,262.58673095703125,265.10137939453125,264.25006103515625,289.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746853990577621e-09,0.0010331955272704,-0.0245841294527053,0.0,0.0,0.0,0.0,60.0,-17.601825714111328,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86297607421875,0.0,0.0,9.692720050225034e-05,291.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622863769531,0.0,0.0,0.0001020688796415,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,7.538781937910244e-05,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484130859375,0.0,0.0,0.0001020690324367,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,0.0004841708287131,290.4337158203125,294.1499938964844,264.25,262.6037292480469,265.0858764648437,264.2500305175781,289.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694243630065102e-09,0.0010327456984668,-0.0244463887065649,0.0,0.0,0.0,0.0,60.0,-17.584617614746094,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86297607421875,0.0,0.0,9.692720050225034e-05,291.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622863769531,0.0,0.0,0.0001020688796415,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,7.538781937910244e-05,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484130859375,0.0,0.0,0.0001020690324367,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,0.0004841708287131,290.4337158203125,294.1499938964844,264.25,262.6037292480469,265.0858764648437,264.2500305175781,289.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694243630065102e-09,0.0010327456984668,-0.0244463887065649,0.0,0.0,0.0,0.0,60.0,-17.584617614746094,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507385253906,0.0,0.0,9.68917374848388e-05,291.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5539245605469,0.0,0.0,0.0001020315394271,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712158203125,0.0,0.0,7.536023622378707e-05,290.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376403808594,0.0,0.0,0.0001020316849462,291.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295593261719,0.0,0.0,0.0004839937028009,290.42413330078125,294.1499938964844,264.25,262.620849609375,265.07061767578125,264.2500305175781,289.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650045207365563e-09,0.0010323676979169,-0.0243306700140237,0.0,0.0,0.0,0.0,60.0,-17.5684871673584,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507385253906,0.0,0.0,9.68917374848388e-05,291.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5539245605469,0.0,0.0,0.0001020315394271,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712158203125,0.0,0.0,7.536023622378707e-05,290.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376403808594,0.0,0.0,0.0001020316849462,291.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295593261719,0.0,0.0,0.0004839937028009,290.42413330078125,294.1499938964844,264.25,262.620849609375,265.07061767578125,264.2500305175781,289.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650045207365563e-09,0.0010323676979169,-0.0243306700140237,0.0,0.0,0.0,0.0,60.0,-17.5684871673584,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385009765625,0.0,0.0,9.6865878731478e-05,291.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455017089844,0.0,0.0,0.0001020043055177,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85870361328125,0.0,0.0,7.534012547694147e-05,290.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72686767578125,0.0,0.0,0.0001020044510369,291.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8175964355469,0.0,0.0,0.0004838645108975,290.4144897460937,294.1499938964844,264.25,262.637939453125,265.0556945800781,264.2500305175781,289.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617811436157808e-09,0.0010320921428501,-0.0242462772876024,0.0,0.0,0.0,0.0,60.0,-17.554121017456055,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385009765625,0.0,0.0,9.6865878731478e-05,291.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455017089844,0.0,0.0,0.0001020043055177,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85870361328125,0.0,0.0,7.534012547694147e-05,290.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72686767578125,0.0,0.0,0.0001020044510369,291.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8175964355469,0.0,0.0,0.0004838645108975,290.4144897460937,294.1499938964844,264.25,262.637939453125,265.0556945800781,264.2500305175781,289.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617811436157808e-09,0.0010320921428501,-0.0242462772876024,0.0,0.0,0.0,0.0,60.0,-17.554121017456055,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323974609375,0.0,0.0,9.685544500825928e-05,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.541259765625,0.0,0.0,0.0001019933260977,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524780273437,0.0,0.0,7.533201278420165e-05,290.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214660644531,0.0,0.0,0.0001019934643409,291.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116455078125,0.0,0.0,0.000483812415041,290.40966796875,294.1499938964844,264.25,262.6464538574219,265.04833984375,264.25,289.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604812944985497e-09,0.0010319809662178,-0.0242122430354356,0.0,0.0,0.0,0.0,60.0,-17.547409057617188,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262939453125,0.0,0.0,9.684773976914585e-05,291.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370178222656,0.0,0.0,0.0001019852134049,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84625244140625,0.0,0.0,7.532601739512756e-05,290.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.716064453125,0.0,0.0,0.0001019853516481,291.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056640625,0.0,0.0,0.0004837739397771,290.40484619140625,294.1499938964844,264.25,262.6549072265625,265.041015625,264.25,289.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595204630841181e-09,0.0010318987770006,-0.0241870861500501,0.0,0.0,0.0,0.0,60.0,-17.541114807128906,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8140869140625,0.0,0.0,9.683921962277964e-05,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52850341796875,0.0,0.0,0.0001019762421492,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337707519531,0.0,0.0,7.531938899774104e-05,290.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70526123046875,0.0,0.0,0.0001019763803924,291.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937316894531,0.0,0.0,0.000483731389977,290.3951416015625,294.1499938964844,264.25,262.67156982421875,265.026611328125,264.25,289.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584578464227889e-09,0.0010318078566342,-0.0241592656821012,0.0,0.0,0.0,0.0,60.0,-17.529769897460938,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8140869140625,0.0,0.0,9.683921962277964e-05,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52850341796875,0.0,0.0,0.0001019762421492,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337707519531,0.0,0.0,7.531938899774104e-05,290.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70526123046875,0.0,0.0,0.0001019763803924,291.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937316894531,0.0,0.0,0.000483731389977,290.3951416015625,294.1499938964844,264.25,262.67156982421875,265.026611328125,264.25,289.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584578464227889e-09,0.0010318078566342,-0.0241592656821012,0.0,0.0,0.0,0.0,60.0,-17.529769897460938,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018798828125,0.0,0.0,9.683957614470272e-05,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199584960937,0.0,0.0,0.000101976620499,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213195800781,0.0,0.0,7.5319672760088e-05,290.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944580078125,0.0,0.0,0.0001019767514662,291.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,0.0004837331653106,290.3854064941406,294.1499938964844,264.25,262.6878356933594,265.012451171875,264.25,289.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585011007118284e-09,0.0010318115819245,-0.0241603981703519,0.0,0.0,0.0,0.0,60.0,-17.519987106323242,-0.0,-7.258859113790096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018798828125,0.0,0.0,9.683957614470272e-05,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199584960937,0.0,0.0,0.000101976620499,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213195800781,0.0,0.0,7.5319672760088e-05,290.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944580078125,0.0,0.0,0.0001019767514662,291.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,0.0004837331653106,290.3854064941406,294.1499938964844,264.25,262.6878356933594,265.012451171875,264.25,289.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585011007118284e-09,0.0010318115819245,-0.0241603981703519,0.0,0.0,0.0,0.0,60.0,-17.519987106323242,-0.0,-7.258859113790096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896728515625,0.0,0.0,9.684763790573923e-05,291.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5113830566406,0.0,0.0,0.0001019851115415,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088684082031,0.0,0.0,7.532593735959381e-05,290.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68365478515625,0.0,0.0,0.0001019852425088,291.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76983642578125,0.0,0.0,0.000483773445012,290.3756408691406,294.1499938964844,264.25,262.7035522460937,264.9985656738281,264.25,289.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595044758725637e-09,0.0010318972636014,-0.0241866689175367,0.0,0.0,0.0,0.0,60.0,-17.511783599853516,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896728515625,0.0,0.0,9.684763790573923e-05,291.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5113830566406,0.0,0.0,0.0001019851115415,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088684082031,0.0,0.0,7.532593735959381e-05,290.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68365478515625,0.0,0.0,0.0001019852425088,291.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76983642578125,0.0,0.0,0.000483773445012,290.3756408691406,294.1499938964844,264.25,262.7035522460937,264.9985656738281,264.25,289.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595044758725637e-09,0.0010318972636014,-0.0241866689175367,0.0,0.0,0.0,0.0,60.0,-17.511783599853516,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,9.686396515462548e-05,291.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50274658203125,0.0,0.0,0.0001020023046294,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79644775390625,0.0,0.0,7.533863390563056e-05,290.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727905273437,0.0,0.0,0.0001020024355966,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579040527344,0.0,0.0,0.0004838549939449,290.3658142089844,294.1499938964844,264.25,262.71856689453125,264.9849548339844,264.25,289.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.61537516275257e-09,0.0010320711880922,-0.0242398958653211,0.0,0.0,0.0,0.0,60.0,-17.505165100097656,-0.0,-7.262512724537373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,9.686396515462548e-05,291.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50274658203125,0.0,0.0,0.0001020023046294,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79644775390625,0.0,0.0,7.533863390563056e-05,290.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727905273437,0.0,0.0,0.0001020024355966,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579040527344,0.0,0.0,0.0004838549939449,290.3658142089844,294.1499938964844,264.25,262.71856689453125,264.9849548339844,264.25,289.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.61537516275257e-09,0.0010320711880922,-0.0242398958653211,0.0,0.0,0.0,0.0,60.0,-17.505165100097656,-0.0,-7.262512724537373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713928222656,0.0,0.0,9.68741369433701e-05,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984130859375,0.0,0.0,0.000102013014839,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79022216796875,0.0,0.0,7.534655014751479e-05,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673889160156,0.0,0.0,0.0001020131458062,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519226074219,0.0,0.0,0.0004839058092329,290.36090087890625,294.1499938964844,264.25,262.72576904296875,264.9782409667969,264.25,289.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628041475195914e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,0.0,60.0,-17.502267837524414,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652893066406,0.0,0.0,9.688601130619644e-05,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940795898437,0.0,0.0,0.0001020255222101,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78399658203125,0.0,0.0,7.53557906136848e-05,290.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6619567871094,0.0,0.0,0.0001020256531774,291.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459411621094,0.0,0.0,0.0004839651519432,290.35595703125,294.1499938964844,264.25,262.7327575683594,264.9715576171875,264.25,289.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117976933717,0.0,0.0,0.0,0.0,60.0,-17.499658584594727,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75311279296875,0.0,0.0,9.691371087683363e-05,291.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4853515625,0.0,0.0,0.0001020546915242,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715759277344,0.0,0.0,7.537732744822279e-05,290.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510925292969,0.0,0.0,0.0001020548224914,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340087890625,0.0,0.0,0.0004841035115532,290.3460693359375,294.1499938964844,264.25,262.7460021972656,264.9584350585937,264.25,289.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021173566579,0.0,0.0,0.0,0.0,60.0,-17.495235443115234,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75311279296875,0.0,0.0,9.691371087683363e-05,291.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4853515625,0.0,0.0,0.0001020546915242,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715759277344,0.0,0.0,7.537732744822279e-05,290.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510925292969,0.0,0.0,0.0001020548224914,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340087890625,0.0,0.0,0.0004841035115532,290.3460693359375,294.1499938964844,264.25,262.7460021972656,264.9584350585937,264.25,289.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021173566579,0.0,0.0,0.0,0.0,60.0,-17.495235443115234,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74090576171875,0.0,0.0,9.694491745904088e-05,291.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765930175781,0.0,0.0,0.0001020875497488,290.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591552734375,0.0,0.0,7.54016000428237e-05,290.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64019775390625,0.0,0.0,0.000102087680716,291.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220458984375,0.0,0.0,0.0004842593916691,290.33612060546875,294.1499938964844,264.25,262.7581481933594,264.9455261230469,264.25,289.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,0.0,60.0,-17.491586685180664,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74090576171875,0.0,0.0,9.694491745904088e-05,291.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765930175781,0.0,0.0,0.0001020875497488,290.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591552734375,0.0,0.0,7.54016000428237e-05,290.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64019775390625,0.0,0.0,0.000102087680716,291.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220458984375,0.0,0.0,0.0004842593916691,290.33612060546875,294.1499938964844,264.25,262.7581481933594,264.9455261230469,264.25,289.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,0.0,60.0,-17.491586685180664,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287292480469,0.0,0.0,9.697848872747272e-05,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677734375,0.0,0.0,0.0001021229036268,290.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,7.5427713454701e-05,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293029785156,0.0,0.0,0.0001021230345941,291.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101135253906,0.0,0.0,0.0004844270879402,290.326171875,294.1499938964844,264.25,262.7690734863281,264.932861328125,264.25,289.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.001033290871419,-0.0246133636683225,0.0,0.0,0.0,0.0,60.0,-17.488513946533203,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287292480469,0.0,0.0,9.697848872747272e-05,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677734375,0.0,0.0,0.0001021229036268,290.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,7.5427713454701e-05,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293029785156,0.0,0.0,0.0001021230345941,291.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101135253906,0.0,0.0,0.0004844270879402,290.326171875,294.1499938964844,264.25,262.7690734863281,264.932861328125,264.25,289.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.001033290871419,-0.0246133636683225,0.0,0.0,0.0,0.0,60.0,-17.488513946533203,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165222167969,0.0,0.0,9.70126420725137e-05,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589233398437,0.0,0.0,0.0001021588686853,290.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342834472656,0.0,0.0,7.545427797595039e-05,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183776855469,0.0,0.0,0.0001021589996526,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981506347656,0.0,0.0,0.0004845976945944,290.316162109375,294.1499938964844,264.25,262.7786560058594,264.92041015625,264.25,289.000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247442603111,0.0,0.0,0.0,0.0,60.0,-17.485694885253906,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165222167969,0.0,0.0,9.70126420725137e-05,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589233398437,0.0,0.0,0.0001021588686853,290.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342834472656,0.0,0.0,7.545427797595039e-05,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183776855469,0.0,0.0,0.0001021589996526,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981506347656,0.0,0.0,0.0004845976945944,290.316162109375,294.1499938964844,264.25,262.7786560058594,264.92041015625,264.25,289.000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247442603111,0.0,0.0,0.0,0.0,60.0,-17.485694885253906,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104187011719,0.0,0.0,9.702954412205143e-05,291.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544982910156,0.0,0.0,0.0001021766729536,290.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72808837890625,0.0,0.0,7.546742563135922e-05,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6129150390625,0.0,0.0,0.0001021767966449,291.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921691894531,0.0,0.0,0.0004846821539103,290.3111267089844,294.1499938964844,264.25,262.78289794921875,264.9142761230469,264.25,288.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,0.0,60.0,-17.484304428100586,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.704345703125,0.0,0.0,9.704596595838666e-05,291.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500427246094,0.0,0.0,0.0001021939679048,290.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72186279296875,0.0,0.0,7.548019493697211e-05,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6074523925781,0.0,0.0,0.0001021940843202,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861877441406,0.0,0.0,0.0004847641685046,290.3060913085937,294.1499938964844,264.25,262.7867431640625,264.9081726074219,264.25,288.9875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842070269883152e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,0.0,60.0,-17.48287010192871,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.694580078125,0.0,0.0,9.707093704491854e-05,291.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429016113281,0.0,0.0,0.0001022202632157,290.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119445800781,0.0,0.0,7.549961446784437e-05,290.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.59869384765625,0.0,0.0,0.0001022203869069,291.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766357421875,0.0,0.0,0.0004848889075219,290.29803466796875,294.1499938964844,264.25,262.79205322265625,264.8985595703125,264.25,288.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873177830854727e-09,0.001034275512211,-0.0249148570001125,0.0,0.0,0.0,0.0,60.0,-17.48040771484375,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
