time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
694680,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.692138671875,0.0,0.0,9.707689605420455e-05,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44110107421875,0.0,0.0,0.0001022265423671,290.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094421386719,0.0,0.0,7.550425652880222e-05,290.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59649658203125,0.0,0.0,0.0001022266660584,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742248535156,0.0,0.0,0.0004849187098443,290.2960205078125,294.1499938964844,264.25,262.7931823730469,264.89617919921875,264.25,288.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880604778800262e-09,0.0010343390749767,-0.0249343011528253,0.0,0.0,0.0,0.0,60.0,-17.479753494262695,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6799621582031,0.0,0.0,9.710461017675698e-05,291.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.43212890625,0.0,0.0,0.0001022557262331,290.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6970520019531,0.0,0.0,7.552580791525543e-05,290.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58551025390625,0.0,0.0,0.0001022558499244,291.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622619628906,0.0,0.0,0.0004850571567658,290.285888671875,294.1499938964844,264.25,262.79791259765625,264.8843688964844,264.25,288.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.025024676695466,0.0,0.0,0.0,0.0,60.0,-17.476152420043945,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6799621582031,0.0,0.0,9.710461017675698e-05,291.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.43212890625,0.0,0.0,0.0001022557262331,290.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6970520019531,0.0,0.0,7.552580791525543e-05,290.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58551025390625,0.0,0.0,0.0001022558499244,291.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622619628906,0.0,0.0,0.0004850571567658,290.285888671875,294.1499938964844,264.25,262.79791259765625,264.8843688964844,264.25,288.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.025024676695466,0.0,0.0,0.0,0.0,60.0,-17.476152420043945,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6677551269531,0.0,0.0,9.713527106214316e-05,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231262207031,0.0,0.0,0.000102288016933,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68463134765625,0.0,0.0,7.554965850431472e-05,290.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745544433594,0.0,0.0,0.0001022881333483,291.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502990722656,0.0,0.0,0.0004852103011216,290.2757263183594,294.1499938964844,264.25,262.80096435546875,264.8727722167969,264.25,288.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246597617864,0.0,0.0,0.0,0.0,60.0,-17.47252082824707,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6677551269531,0.0,0.0,9.713527106214316e-05,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231262207031,0.0,0.0,0.000102288016933,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68463134765625,0.0,0.0,7.554965850431472e-05,290.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745544433594,0.0,0.0,0.0001022881333483,291.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502990722656,0.0,0.0,0.0004852103011216,290.2757263183594,294.1499938964844,264.25,262.80096435546875,264.8727722167969,264.25,288.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246597617864,0.0,0.0,0.0,0.0,60.0,-17.47252082824707,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6555480957031,0.0,0.0,9.717501961858944e-05,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140625,0.0,0.0,0.0001023298682412,290.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722106933594,0.0,0.0,7.558056677225977e-05,290.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56353759765625,0.0,0.0,0.0001023299846565,291.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383361816406,0.0,0.0,0.000485408847453,290.2655334472656,294.1499938964844,264.25,262.8026428222656,264.86138916015625,264.25,288.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002822570243096e-08,0.0010353840189054,-0.0252542719244956,0.0,0.0,0.0,0.0,60.0,-17.469907760620117,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6555480957031,0.0,0.0,9.717501961858944e-05,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140625,0.0,0.0,0.0001023298682412,290.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722106933594,0.0,0.0,7.558056677225977e-05,290.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56353759765625,0.0,0.0,0.0001023299846565,291.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383361816406,0.0,0.0,0.000485408847453,290.2655334472656,294.1499938964844,264.25,262.8026428222656,264.86138916015625,264.25,288.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002822570243096e-08,0.0010353840189054,-0.0252542719244956,0.0,0.0,0.0,0.0,60.0,-17.469907760620117,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494445800781,0.0,0.0,9.719851368572564e-05,291.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095153808594,0.0,0.0,0.000102354613773,290.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.666015625,0.0,0.0,7.55988439777866e-05,290.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5580444335937,0.0,0.0,0.0001023547301883,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6323547363281,0.0,0.0,0.0004855261940974,290.26043701171875,294.1499938964844,264.25,262.8030090332031,264.85577392578125,264.25,288.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,0.0,60.0,-17.46924591064453,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64337158203125,0.0,0.0,9.722377581056207e-05,291.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40496826171875,0.0,0.0,0.00010238122195,290.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597900390625,0.0,0.0,7.561849633930251e-05,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5525207519531,0.0,0.0,0.0001023813383653,291.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6263427734375,0.0,0.0,0.0004856524174101,290.2553100585937,294.1499938964844,264.25,262.80303955078125,264.8502197265625,264.25,288.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,0.0,60.0,-17.46891975402832,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63116455078125,0.0,0.0,9.728068835102022e-05,291.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39581298828125,0.0,0.0,0.0001024411467369,290.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473999023437,0.0,0.0,7.566275598946959e-05,290.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54150390625,0.0,0.0,0.0001024412631522,291.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143798828125,0.0,0.0,0.000485936703626,290.2450561523437,294.1499938964844,264.25,262.8022766113281,264.8392333984375,264.25,288.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,0.0,60.0,-17.46938705444336,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63116455078125,0.0,0.0,9.728068835102022e-05,291.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39581298828125,0.0,0.0,0.0001024411467369,290.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473999023437,0.0,0.0,7.566275598946959e-05,290.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54150390625,0.0,0.0,0.0001024412631522,291.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143798828125,0.0,0.0,0.000485936703626,290.2450561523437,294.1499938964844,264.25,262.8022766113281,264.8392333984375,264.25,288.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,0.0,60.0,-17.46938705444336,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.61895751953125,0.0,0.0,9.734445484355092e-05,291.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866577148437,0.0,0.0,0.0001025082965497,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349792480469,0.0,0.0,7.571234891656786e-05,290.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5304260253906,0.0,0.0,0.0001025084129651,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6023864746094,0.0,0.0,0.0004862552159465,290.2347412109375,294.1499938964844,264.25,262.8004150390625,264.8284606933594,264.25,288.8990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,0.0,60.0,-17.47112274169922,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.61895751953125,0.0,0.0,9.734445484355092e-05,291.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866577148437,0.0,0.0,0.0001025082965497,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349792480469,0.0,0.0,7.571234891656786e-05,290.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5304260253906,0.0,0.0,0.0001025084129651,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6023864746094,0.0,0.0,0.0004862552159465,290.2347412109375,294.1499938964844,264.25,262.8004150390625,264.8284606933594,264.25,288.8990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,0.0,60.0,-17.47112274169922,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6067199707031,0.0,0.0,9.741524991113693e-05,291.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3774108886719,0.0,0.0,0.0001025828532874,290.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62255859375,0.0,0.0,7.576742063974962e-05,290.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51934814453125,0.0,0.0,0.0001025829697027,291.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5903625488281,0.0,0.0,0.0004866088856942,290.2243957519531,294.1499938964844,264.25,262.7975769042969,264.81787109375,264.25,288.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377656668424,0.0,0.0,0.0,0.0,60.0,-17.474224090576172,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6067199707031,0.0,0.0,9.741524991113693e-05,291.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3774108886719,0.0,0.0,0.0001025828532874,290.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62255859375,0.0,0.0,7.576742063974962e-05,290.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51934814453125,0.0,0.0,0.0001025829697027,291.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5903625488281,0.0,0.0,0.0004866088856942,290.2243957519531,294.1499938964844,264.25,262.7975769042969,264.81787109375,264.25,288.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377656668424,0.0,0.0,0.0,0.0,60.0,-17.474224090576172,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5945129394531,0.0,0.0,9.749135642778128e-05,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681640625,0.0,0.0,0.0001026629979605,290.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.610107421875,0.0,0.0,7.5826610554941e-05,290.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082702636719,0.0,0.0,0.0001026631070999,291.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.578369140625,0.0,0.0,0.0004869890690315,290.2139892578125,294.1499938964844,264.25,262.7938537597656,264.80743408203125,264.25,288.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,0.0,60.0,-17.478302001953125,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5945129394531,0.0,0.0,9.749135642778128e-05,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681640625,0.0,0.0,0.0001026629979605,290.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.610107421875,0.0,0.0,7.5826610554941e-05,290.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082702636719,0.0,0.0,0.0001026631070999,291.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.578369140625,0.0,0.0,0.0004869890690315,290.2139892578125,294.1499938964844,264.25,262.7938537597656,264.80743408203125,264.25,288.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,0.0,60.0,-17.478302001953125,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5884094238281,0.0,0.0,9.753161430126056e-05,291.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634948730469,0.0,0.0,0.0001027053876896,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039123535156,0.0,0.0,7.585791900055483e-05,290.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5027160644531,0.0,0.0,0.000102705496829,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5723571777344,0.0,0.0,0.0004871901473961,290.20880126953125,294.1499938964844,264.25,262.79168701171875,264.80230712890625,264.25,288.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,0.0,60.0,-17.48077392578125,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.582275390625,0.0,0.0,9.757283987710252e-05,291.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588256835937,0.0,0.0,0.0001027488033287,290.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976867675781,0.0,0.0,7.588998414576054e-05,290.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.49713134765625,0.0,0.0,0.0001027489051921,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663452148437,0.0,0.0,0.0004873960569966,290.2035827636719,294.1499938964844,264.25,262.7893371582031,264.7972106933594,264.25,288.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,0.0,60.0,-17.483442306518555,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700378417969,0.0,0.0,9.765872528078036e-05,291.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3494873046875,0.0,0.0,0.0001028392507578,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.58526611328125,0.0,0.0,7.595678471261635e-05,290.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859924316406,0.0,0.0,0.0001028393526212,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543212890625,0.0,0.0,0.0004878251056652,290.193115234375,294.1499938964844,264.25,262.7841491699219,264.78717041015625,264.25,288.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,0.0,60.0,-17.489402770996094,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700378417969,0.0,0.0,9.765872528078036e-05,291.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3494873046875,0.0,0.0,0.0001028392507578,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.58526611328125,0.0,0.0,7.595678471261635e-05,290.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859924316406,0.0,0.0,0.0001028393526212,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543212890625,0.0,0.0,0.0004878251056652,290.193115234375,294.1499938964844,264.25,262.7841491699219,264.78717041015625,264.25,288.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,0.0,60.0,-17.489402770996094,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55780029296875,0.0,0.0,9.774794307304546e-05,291.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.340087890625,0.0,0.0,0.0001029331979225,290.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57281494140625,0.0,0.0,7.602617552038282e-05,290.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.474853515625,0.0,0.0,0.0001029332997859,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422668457031,0.0,0.0,0.000488270772621,290.1826171875,294.1499938964844,264.25,262.7783508300781,264.7773132324219,264.25,288.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,0.0,60.0,-17.49600601196289,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55780029296875,0.0,0.0,9.774794307304546e-05,291.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.340087890625,0.0,0.0,0.0001029331979225,290.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57281494140625,0.0,0.0,7.602617552038282e-05,290.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.474853515625,0.0,0.0,0.0001029332997859,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422668457031,0.0,0.0,0.000488270772621,290.1826171875,294.1499938964844,264.25,262.7783508300781,264.7773132324219,264.25,288.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,0.0,60.0,-17.49600601196289,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455322265625,0.0,0.0,9.784030407899992e-05,291.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.33062744140625,0.0,0.0,0.0001030304556479,290.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56036376953125,0.0,0.0,7.609801104990765e-05,290.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4636535644531,0.0,0.0,0.0001030305647873,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302124023437,0.0,0.0,0.0004887321265414,290.17205810546875,294.1499938964844,264.25,262.7720642089844,264.7676086425781,264.25,288.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644026154665e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,0.0,60.0,-17.50324058532715,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455322265625,0.0,0.0,9.784030407899992e-05,291.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.33062744140625,0.0,0.0,0.0001030304556479,290.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56036376953125,0.0,0.0,7.609801104990765e-05,290.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4636535644531,0.0,0.0,0.0001030305647873,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302124023437,0.0,0.0,0.0004887321265414,290.17205810546875,294.1499938964844,264.25,262.7720642089844,264.7676086425781,264.25,288.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644026154665e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,0.0,60.0,-17.50324058532715,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53326416015625,0.0,0.0,9.79345350060612e-05,291.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211364746094,0.0,0.0,0.0001031296924338,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478820800781,0.0,0.0,7.617130904691294e-05,290.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45245361328125,0.0,0.0,0.0001031297942972,291.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51812744140625,0.0,0.0,0.0004892028518952,290.1614685058594,294.1499938964844,264.25,262.7654113769531,264.7580871582031,264.25,288.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,0.0,60.0,-17.5108642578125,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53326416015625,0.0,0.0,9.79345350060612e-05,291.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211364746094,0.0,0.0,0.0001031296924338,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478820800781,0.0,0.0,7.617130904691294e-05,290.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45245361328125,0.0,0.0,0.0001031297942972,291.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51812744140625,0.0,0.0,0.0004892028518952,290.1614685058594,294.1499938964844,264.25,262.7654113769531,264.7580871582031,264.25,288.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,0.0,60.0,-17.5108642578125,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5271301269531,0.0,0.0,9.798231621971354e-05,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163757324219,0.0,0.0,0.0001031800056807,290.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5416564941406,0.0,0.0,7.620846736244857e-05,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44683837890625,0.0,0.0,0.0001031801075441,291.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5120849609375,0.0,0.0,0.0004894415033049,290.1561584472656,294.1499938964844,264.25,262.7619323730469,264.7533874511719,264.25,288.8045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008568279180508e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,0.0,60.0,-17.51481056213379,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52099609375,0.0,0.0,9.803030116017908e-05,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116149902344,0.0,0.0,0.0001032305372064,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5354309082031,0.0,0.0,7.624579302500933e-05,290.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44122314453125,0.0,0.0,0.0001032306390698,291.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50604248046875,0.0,0.0,0.0004896812024526,290.1508483886719,294.1499938964844,264.25,262.7584228515625,264.7487487792969,264.25,288.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,0.0,60.0,-17.518815994262695,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086975097656,0.0,0.0,9.812665666686372e-05,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020324707031,0.0,0.0,0.0001033320077112,290.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52294921875,0.0,0.0,7.632073538843542e-05,290.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4299621582031,0.0,0.0,0.0001033321095746,291.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49395751953125,0.0,0.0,0.0004901625798083,290.1401672363281,294.1499938964844,264.25,262.7512512207031,264.73956298828125,264.25,288.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577367663383,0.0,0.0,0.0,0.0,60.0,-17.526926040649414,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086975097656,0.0,0.0,9.812665666686372e-05,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020324707031,0.0,0.0,0.0001033320077112,290.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52294921875,0.0,0.0,7.632073538843542e-05,290.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4299621582031,0.0,0.0,0.0001033321095746,291.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49395751953125,0.0,0.0,0.0004901625798083,290.1401672363281,294.1499938964844,264.25,262.7512512207031,264.73956298828125,264.25,288.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577367663383,0.0,0.0,0.0,0.0,60.0,-17.526926040649414,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49639892578125,0.0,0.0,9.822297579376028e-05,291.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2924194335937,0.0,0.0,0.0001034334345604,290.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5104675292969,0.0,0.0,7.639564864803106e-05,290.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4186706542969,0.0,0.0,0.0001034335364238,291.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4818420410156,0.0,0.0,0.0004906436661258,290.1294860839844,294.1499938964844,264.25,262.7439880371094,264.73052978515625,264.25,288.7731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,0.0,60.0,-17.535079956054688,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49639892578125,0.0,0.0,9.822297579376028e-05,291.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2924194335937,0.0,0.0,0.0001034334345604,290.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5104675292969,0.0,0.0,7.639564864803106e-05,290.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4186706542969,0.0,0.0,0.0001034335364238,291.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4818420410156,0.0,0.0,0.0004906436661258,290.1294860839844,294.1499938964844,264.25,262.7439880371094,264.73052978515625,264.25,288.7731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,0.0,60.0,-17.535079956054688,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.48406982421875,0.0,0.0,9.831841452978551e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2827453613281,0.0,0.0,0.0001035339373629,290.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4979553222656,0.0,0.0,7.646987796761096e-05,290.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073791503906,0.0,0.0,0.0001035340392263,291.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4697265625,0.0,0.0,0.0004911204450763,290.1187438964844,294.1499938964844,264.25,262.7367248535156,264.7216491699219,264.25,288.7605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427303547861813e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,0.0,60.0,-17.543140411376953,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.48406982421875,0.0,0.0,9.831841452978551e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2827453613281,0.0,0.0,0.0001035339373629,290.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4979553222656,0.0,0.0,7.646987796761096e-05,290.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073791503906,0.0,0.0,0.0001035340392263,291.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4697265625,0.0,0.0,0.0004911204450763,290.1187438964844,294.1499938964844,264.25,262.7367248535156,264.7216491699219,264.25,288.7605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427303547861813e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,0.0,60.0,-17.543140411376953,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4717712402344,0.0,0.0,9.841235441854224e-05,291.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2730407714844,0.0,0.0,0.0001036328612826,290.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4854736328125,0.0,0.0,7.654294313397259e-05,290.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39605712890625,0.0,0.0,0.0001036329558701,291.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45758056640625,0.0,0.0,0.0004915896570309,290.10797119140625,294.1499938964844,264.25,262.72955322265625,264.7129211425781,264.25,288.7479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,0.0,60.0,-17.550987243652344,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4717712402344,0.0,0.0,9.841235441854224e-05,291.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2730407714844,0.0,0.0,0.0001036328612826,290.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4854736328125,0.0,0.0,7.654294313397259e-05,290.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39605712890625,0.0,0.0,0.0001036329558701,291.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45758056640625,0.0,0.0,0.0004915896570309,290.10797119140625,294.1499938964844,264.25,262.72955322265625,264.7129211425781,264.25,288.7479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,0.0,60.0,-17.550987243652344,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656066894531,0.0,0.0,9.845851309364662e-05,291.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2681579589844,0.0,0.0,0.0001036814646795,290.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4792175292969,0.0,0.0,7.657884270884097e-05,290.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.390380859375,0.0,0.0,0.0001036815665429,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515075683594,0.0,0.0,0.0004918202175758,290.1025390625,294.1499938964844,264.25,262.7260131835937,264.7086181640625,264.25,288.7416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,0.0,60.0,-17.554784774780273,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4594421386719,0.0,0.0,9.85039587249048e-05,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633056640625,0.0,0.0,0.0001037293259287,290.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47296142578125,0.0,0.0,7.661418931093067e-05,290.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847045898437,0.0,0.0,0.0001037294277921,291.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4454345703125,0.0,0.0,0.0004920472856611,290.0971374511719,294.1499938964844,264.25,262.7225646972656,264.704345703125,264.25,288.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295880008488893,0.0,0.0,0.0,0.0,60.0,-17.558473587036133,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.44708251953125,0.0,0.0,9.859236888587476e-05,291.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535095214844,0.0,0.0,0.0001038224290823,290.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46044921875,0.0,0.0,7.668295438634232e-05,290.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733215332031,0.0,0.0,0.0001038225236698,291.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.43328857421875,0.0,0.0,0.0004924889071844,290.0862731933594,294.1499938964844,264.25,262.71588134765625,264.6959533691406,264.25,288.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,0.0,60.0,-17.565454483032227,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
