time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697080,290.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.44708251953125,0.0,0.0,9.859236888587476e-05,291.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535095214844,0.0,0.0,0.0001038224290823,290.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46044921875,0.0,0.0,7.668295438634232e-05,290.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733215332031,0.0,0.0,0.0001038225236698,291.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.43328857421875,0.0,0.0,0.0004924889071844,290.0862731933594,294.1499938964844,264.25,262.71588134765625,264.6959533691406,264.25,288.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,0.0,60.0,-17.565454483032227,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347229003906,0.0,0.0,9.867717017186806e-05,291.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2436828613281,0.0,0.0,0.0001039117269101,290.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4479064941406,0.0,0.0,7.674890366615728e-05,290.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619384765625,0.0,0.0,0.0001039118214976,291.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211120605469,0.0,0.0,0.0004929124843329,290.0754089355469,294.1499938964844,264.25,262.7095947265625,264.68768310546875,264.25,288.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874256244936989e-08,0.0010513860033825,-0.0301527269184589,0.0,0.0,0.0,0.0,60.0,-17.571866989135742,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347229003906,0.0,0.0,9.867717017186806e-05,291.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2436828613281,0.0,0.0,0.0001039117269101,290.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4479064941406,0.0,0.0,7.674890366615728e-05,290.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619384765625,0.0,0.0,0.0001039118214976,291.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211120605469,0.0,0.0,0.0004929124843329,290.0754089355469,294.1499938964844,264.25,262.7095947265625,264.68768310546875,264.25,288.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874256244936989e-08,0.0010513860033825,-0.0301527269184589,0.0,0.0,0.0,0.0,60.0,-17.571866989135742,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42236328125,0.0,0.0,9.875724936136976e-05,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337951660156,0.0,0.0,0.0001039960625348,290.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.43536376953125,0.0,0.0,7.68111931392923e-05,290.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505249023437,0.0,0.0,0.0001039961498463,291.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.408935546875,0.0,0.0,0.0004933125455863,290.0644836425781,294.1499938964844,264.25,262.70379638671875,264.6795654296875,264.25,288.6976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.197402799135716e-08,0.0010522390948608,-0.0304138213396072,0.0,0.0,0.0,0.0,60.0,-17.577491760253906,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42236328125,0.0,0.0,9.875724936136976e-05,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337951660156,0.0,0.0,0.0001039960625348,290.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.43536376953125,0.0,0.0,7.68111931392923e-05,290.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505249023437,0.0,0.0,0.0001039961498463,291.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.408935546875,0.0,0.0,0.0004933125455863,290.0644836425781,294.1499938964844,264.25,262.70379638671875,264.6795654296875,264.25,288.6976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.197402799135716e-08,0.0010522390948608,-0.0304138213396072,0.0,0.0,0.0,0.0,60.0,-17.577491760253906,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100036621094,0.0,0.0,9.883241000352427e-05,291.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.223876953125,0.0,0.0,0.0001040752031258,290.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228210449219,0.0,0.0,7.686964818276465e-05,290.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3390808105469,0.0,0.0,0.0001040752977132,291.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.396728515625,0.0,0.0,0.0004936879267916,290.05352783203125,294.1499938964844,264.25,262.6985778808594,264.67156982421875,264.25,288.6849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067660648540368e-08,0.001053039683029,-0.0306588448584079,0.0,0.0,0.0,0.0,60.0,-17.582239151000977,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100036621094,0.0,0.0,9.883241000352427e-05,291.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.223876953125,0.0,0.0,0.0001040752031258,290.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228210449219,0.0,0.0,7.686964818276465e-05,290.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3390808105469,0.0,0.0,0.0001040752977132,291.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.396728515625,0.0,0.0,0.0004936879267916,290.05352783203125,294.1499938964844,264.25,262.6985778808594,264.67156982421875,264.25,288.6849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067660648540368e-08,0.001053039683029,-0.0306588448584079,0.0,0.0,0.0,0.0,60.0,-17.582239151000977,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40380859375,0.0,0.0,9.886763291433454e-05,291.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189025878906,0.0,0.0,0.0001041122959577,290.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.41656494140625,0.0,0.0,7.689704943913966e-05,290.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3333740234375,0.0,0.0,0.0001041123905451,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.390625,0.0,0.0,0.0004938639467582,290.04803466796875,294.1499938964844,264.25,262.6962280273437,264.66766357421875,264.25,288.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.2111546432436173e-08,0.0010534150060266,-0.0307736862450838,0.0,0.0,0.0,0.0,60.0,-17.584239959716797,-0.0,-7.566040949313901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976135253906,0.0,0.0,9.890126239042728e-05,291.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21392822265625,0.0,0.0,0.0001041477080434,290.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4102783203125,0.0,0.0,7.692319923080504e-05,290.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32763671875,0.0,0.0,0.0001041478026309,291.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.384521484375,0.0,0.0,0.0004940318758599,290.0425109863281,294.1499938964844,264.25,262.6940612792969,264.66375732421875,264.25,288.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153439143958168e-08,0.0010537732159718,-0.0308833103626966,0.0,0.0,0.0,0.0,60.0,-17.585968017578125,-0.0,-7.57118812089175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3852233886719,0.0,0.0,9.896312985802068e-05,291.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2039489746094,0.0,0.0,0.0001042128642438,290.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3977355957031,0.0,0.0,7.697132241446525e-05,290.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.316162109375,0.0,0.0,0.0001042129515553,291.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.372314453125,0.0,0.0,0.0004943409585393,290.031494140625,294.1499938964844,264.25,262.6903381347656,264.65606689453125,264.25,288.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230519708111842e-08,0.001054432359524,-0.0310850106179714,0.0,0.0,0.0,0.0,60.0,-17.588537216186523,-0.0,-7.580662497730374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3852233886719,0.0,0.0,9.896312985802068e-05,291.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2039489746094,0.0,0.0,0.0001042128642438,290.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3977355957031,0.0,0.0,7.697132241446525e-05,290.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.316162109375,0.0,0.0,0.0001042129515553,291.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.372314453125,0.0,0.0,0.0004943409585393,290.031494140625,294.1499938964844,264.25,262.6903381347656,264.65606689453125,264.25,288.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230519708111842e-08,0.001054432359524,-0.0310850106179714,0.0,0.0,0.0,0.0,60.0,-17.588537216186523,-0.0,-7.580662497730374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3728332519531,0.0,0.0,9.901799057843164e-05,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19390869140625,0.0,0.0,0.0001042706280713,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851623535156,0.0,0.0,7.701398862991482e-05,290.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046569824219,0.0,0.0,0.0001042707226588,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3600769042969,0.0,0.0,0.0004946150002069,290.0204467773437,294.1499938964844,264.25,262.6874694824219,264.6485290527344,264.25,288.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298861484794088e-08,0.0010550166480243,-0.0312638394534587,0.0,0.0,0.0,0.0,60.0,-17.58989715576172,-0.0,-7.589068218294416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3728332519531,0.0,0.0,9.901799057843164e-05,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19390869140625,0.0,0.0,0.0001042706280713,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851623535156,0.0,0.0,7.701398862991482e-05,290.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046569824219,0.0,0.0,0.0001042707226588,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3600769042969,0.0,0.0,0.0004946150002069,290.0204467773437,294.1499938964844,264.25,262.6874694824219,264.6485290527344,264.25,288.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298861484794088e-08,0.0010550166480243,-0.0312638394534587,0.0,0.0,0.0,0.0,60.0,-17.58989715576172,-0.0,-7.589068218294416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604431152344,0.0,0.0,9.906406194204465e-05,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838684082031,0.0,0.0,0.0001043191514327,290.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37261962890625,0.0,0.0,7.704982999712229e-05,290.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29315185546875,0.0,0.0,0.0001043192387442,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34783935546875,0.0,0.0,0.0004948451532982,290.0093688964844,294.1499938964844,264.25,262.6856384277344,264.64111328125,264.25,288.6346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555199114605,1.2356262679702468e-08,0.0010555075714364,-0.0314140431582927,0.0,0.0,0.0,0.0,60.0,-17.58981704711914,-0.0,-7.596131723630607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604431152344,0.0,0.0,9.906406194204465e-05,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838684082031,0.0,0.0,0.0001043191514327,290.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37261962890625,0.0,0.0,7.704982999712229e-05,290.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29315185546875,0.0,0.0,0.0001043192387442,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34783935546875,0.0,0.0,0.0004948451532982,290.0093688964844,294.1499938964844,264.25,262.6856384277344,264.64111328125,264.25,288.6346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555199114605,1.2356262679702468e-08,0.0010555075714364,-0.0314140431582927,0.0,0.0,0.0,0.0,60.0,-17.58981704711914,-0.0,-7.596131723630607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480224609375,0.0,0.0,9.910159860737622e-05,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737670898437,0.0,0.0,0.0001043586744344,290.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36004638671875,0.0,0.0,7.707902113907039e-05,290.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816467285156,0.0,0.0,0.0001043587617459,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3356018066406,0.0,0.0,0.000495032640174,289.99822998046875,294.1499938964844,264.25,262.6848449707031,264.63385009765625,264.25,288.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.240301905625074e-08,0.0010559073416516,-0.0315363854169845,0.0,0.0,0.0,0.0,60.0,-17.588253021240234,-0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480224609375,0.0,0.0,9.910159860737622e-05,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737670898437,0.0,0.0,0.0001043586744344,290.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36004638671875,0.0,0.0,7.707902113907039e-05,290.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816467285156,0.0,0.0,0.0001043587617459,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3356018066406,0.0,0.0,0.000495032640174,289.99822998046875,294.1499938964844,264.25,262.6848449707031,264.63385009765625,264.25,288.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.240301905625074e-08,0.0010559073416516,-0.0315363854169845,0.0,0.0,0.0,0.0,60.0,-17.588253021240234,-0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3418273925781,0.0,0.0,9.911676170304418e-05,291.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.168701171875,0.0,0.0,0.0001043746451614,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.353759765625,0.0,0.0,7.709081546636298e-05,290.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27587890625,0.0,0.0,0.0001043747324729,291.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294677734375,0.0,0.0,0.0004951083683408,289.99267578125,294.1499938964844,264.25,262.6849060058594,264.6302490234375,264.25,288.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560812661424,1.2421908834880924e-08,0.0010560689261183,-0.0315858125686645,0.0,0.0,0.0,0.0,60.0,-17.586870193481445,-0.0,-7.604214147249877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.33563232421875,0.0,0.0,9.912926179822534e-05,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16363525390625,0.0,0.0,0.0001043878146447,290.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34747314453125,0.0,0.0,7.710053614573553e-05,290.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27008056640625,0.0,0.0,0.0001043878946802,291.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233642578125,0.0,0.0,0.000495170825161,289.9870910644531,294.1499938964844,264.25,262.68524169921875,264.6266784667969,264.25,288.60943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562145616859,1.2437482155291946e-08,0.0010562021052464,-0.0316265597939491,0.0,0.0,0.0,0.0,60.0,-17.585037231445312,-0.0,-7.606131902093693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232116699219,0.0,0.0,9.914630936691536e-05,291.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534729003906,0.0,0.0,0.0001044057644321,290.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349304199219,0.0,0.0,7.711379294050857e-05,290.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.258544921875,0.0,0.0,0.0001044058517436,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.31109619140625,0.0,0.0,0.0004952559829689,289.9759521484375,294.1499938964844,264.25,262.6869506835937,264.6196594238281,264.25,288.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458713172236456e-08,0.0010563837131485,-0.03168211504817,0.0,0.0,0.0,0.0,60.0,-17.580036163330078,-0.0,-7.608746699361292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232116699219,0.0,0.0,9.914630936691536e-05,291.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534729003906,0.0,0.0,0.0001044057644321,290.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349304199219,0.0,0.0,7.711379294050857e-05,290.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.258544921875,0.0,0.0,0.0001044058517436,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.31109619140625,0.0,0.0,0.0004952559829689,289.9759521484375,294.1499938964844,264.25,262.6869506835937,264.6196594238281,264.25,288.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458713172236456e-08,0.0010563837131485,-0.03168211504817,0.0,0.0,0.0,0.0,60.0,-17.580036163330078,-0.0,-7.608746699361292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.310791015625,0.0,0.0,9.91524721030146e-05,291.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.143310546875,0.0,0.0,0.0001044122545863,290.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223571777344,0.0,0.0,7.711858779657632e-05,290.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469787597656,0.0,0.0,0.0001044123418978,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2988586425781,0.0,0.0,0.0004952867748215,289.9647521972656,294.1499938964844,264.25,262.69000244140625,264.6127624511719,264.25,288.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,0.0,60.0,-17.573204040527344,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.310791015625,0.0,0.0,9.91524721030146e-05,291.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.143310546875,0.0,0.0,0.0001044122545863,290.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223571777344,0.0,0.0,7.711858779657632e-05,290.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469787597656,0.0,0.0,0.0001044123418978,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2988586425781,0.0,0.0,0.0004952867748215,289.9647521972656,294.1499938964844,264.25,262.69000244140625,264.6127624511719,264.25,288.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,0.0,60.0,-17.573204040527344,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29840087890625,0.0,0.0,9.914777183439584e-05,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330871582031,0.0,0.0,0.0001044073069351,290.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3097839355469,0.0,0.0,7.7114935265854e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23541259765625,0.0,0.0,0.0001044073869707,291.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865905761719,0.0,0.0,0.0004952633171342,289.9535522460937,294.1499938964844,264.251953125,262.6960144042969,264.60601806640625,264.25054931640625,288.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,0.0,60.0,-17.563528060913086,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29840087890625,0.0,0.0,9.914777183439584e-05,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330871582031,0.0,0.0,0.0001044073069351,290.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3097839355469,0.0,0.0,7.7114935265854e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23541259765625,0.0,0.0,0.0001044073869707,291.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865905761719,0.0,0.0,0.0004952633171342,289.9535522460937,294.1499938964844,264.251953125,262.6960144042969,264.60601806640625,264.25054931640625,288.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,0.0,60.0,-17.563528060913086,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2859802246094,0.0,0.0,9.913507528835908e-05,291.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228332519531,0.0,0.0,0.000104393941001,290.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972412109375,0.0,0.0,7.710506179137155e-05,290.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22381591796875,0.0,0.0,0.0001043940210365,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743530273437,0.0,0.0,0.0004951999289914,289.9423217773437,294.1499938964844,264.25762939453125,262.706298828125,264.5994873046875,264.2525329589844,288.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,0.0,60.0,-17.550466537475586,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2859802246094,0.0,0.0,9.913507528835908e-05,291.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228332519531,0.0,0.0,0.000104393941001,290.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972412109375,0.0,0.0,7.710506179137155e-05,290.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22381591796875,0.0,0.0,0.0001043940210365,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743530273437,0.0,0.0,0.0004951999289914,289.9423217773437,294.1499938964844,264.25762939453125,262.706298828125,264.5994873046875,264.2525329589844,288.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,0.0,60.0,-17.550466537475586,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.27978515625,0.0,0.0,9.912536916090176e-05,290.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177062988281,0.0,0.0,0.0001043837182805,290.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909545898437,0.0,0.0,7.709750934736803e-05,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.218017578125,0.0,0.0,0.0001043837983161,291.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2682189941406,0.0,0.0,0.0004951514420099,289.9366760253906,294.1499938964844,264.2618103027344,262.7129211425781,264.5963134765625,264.2545166015625,288.5527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,0.0,60.0,-17.54221534729004,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2735900878906,0.0,0.0,9.911420056596398e-05,290.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125793457031,0.0,0.0,0.000104371960333,290.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846984863281,0.0,0.0,7.70888218539767e-05,290.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21221923828125,0.0,0.0,0.0001043720403686,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2620849609375,0.0,0.0,0.0004950956208631,289.9310607910156,294.1499938964844,264.2668151855469,262.7204895019531,264.5932312011719,264.2570495605469,288.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,0.0,60.0,-17.533166885375977,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611694335937,0.0,0.0,9.908581705531104e-05,290.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022644042969,0.0,0.0,0.0001043420634232,290.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2721252441406,0.0,0.0,7.706674659857526e-05,290.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2006225585937,0.0,0.0,0.0001043421434587,291.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2498474121094,0.0,0.0,0.0004949538270011,289.9197998046875,294.1499938964844,264.2791442871094,262.73834228515625,264.5873107910156,264.2643737792969,288.5338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,0.0,60.0,-17.512157440185547,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611694335937,0.0,0.0,9.908581705531104e-05,290.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022644042969,0.0,0.0,0.0001043420634232,290.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2721252441406,0.0,0.0,7.706674659857526e-05,290.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2006225585937,0.0,0.0,0.0001043421434587,291.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2498474121094,0.0,0.0,0.0004949538270011,289.9197998046875,294.1499938964844,264.2791442871094,262.73834228515625,264.5873107910156,264.2643737792969,288.5338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,0.0,60.0,-17.512157440185547,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.248779296875,0.0,0.0,9.905127808451653e-05,290.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919494628906,0.0,0.0,0.000104305698187,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.25958251953125,0.0,0.0,7.70398837630637e-05,290.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18902587890625,0.0,0.0,0.0001043057782226,291.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2375793457031,0.0,0.0,0.0004947812994942,289.90850830078125,294.1499938964844,264.29443359375,262.7594909667969,264.58172607421875,264.274169921875,288.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,0.0,60.0,-17.488046646118164,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.248779296875,0.0,0.0,9.905127808451653e-05,290.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919494628906,0.0,0.0,0.000104305698187,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.25958251953125,0.0,0.0,7.70398837630637e-05,290.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18902587890625,0.0,0.0,0.0001043057782226,291.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2375793457031,0.0,0.0,0.0004947812994942,289.90850830078125,294.1499938964844,264.29443359375,262.7594909667969,264.58172607421875,264.274169921875,288.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,0.0,60.0,-17.488046646118164,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.23638916015625,0.0,0.0,9.901010344037786e-05,290.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08160400390625,0.0,0.0,0.0001042623407556,290.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470703125,0.0,0.0,7.700785499764606e-05,290.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773986816406,0.0,0.0,0.0001042624135152,291.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.225341796875,0.0,0.0,0.0004945756518281,289.897216796875,294.1499938964844,264.3124084472656,262.7836608886719,264.5766296386719,264.287109375,288.5086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,0.0,60.0,-17.460365295410156,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.23638916015625,0.0,0.0,9.901010344037786e-05,290.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08160400390625,0.0,0.0,0.0001042623407556,290.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470703125,0.0,0.0,7.700785499764606e-05,290.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773986816406,0.0,0.0,0.0001042624135152,291.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.225341796875,0.0,0.0,0.0004945756518281,289.897216796875,294.1499938964844,264.3124084472656,262.7836608886719,264.5766296386719,264.287109375,288.5086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,0.0,60.0,-17.460365295410156,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239990234375,0.0,0.0,9.89640029729344e-05,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712585449219,0.0,0.0,0.0001042137955664,290.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2345275878906,0.0,0.0,7.697199907852337e-05,290.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658020019531,0.0,0.0,0.000104213868326,291.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131042480469,0.0,0.0,0.0004943453823216,289.8858947753906,294.1499938964844,264.332763671875,262.810546875,264.5719299316406,264.3023681640625,288.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,0.0,60.0,-17.430227279663086,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239990234375,0.0,0.0,9.89640029729344e-05,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712585449219,0.0,0.0,0.0001042137955664,290.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2345275878906,0.0,0.0,7.697199907852337e-05,290.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658020019531,0.0,0.0,0.000104213868326,291.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131042480469,0.0,0.0,0.0004943453823216,289.8858947753906,294.1499938964844,264.332763671875,262.810546875,264.5719299316406,264.3023681640625,288.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,0.0,60.0,-17.430227279663086,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178039550781,0.0,0.0,9.893877722788602e-05,290.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660705566406,0.0,0.0,0.0001041872310452,290.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.228271484375,0.0,0.0,7.695238309679553e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15997314453125,0.0,0.0,0.0001041873038047,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069702148437,0.0,0.0,0.0004942193627357,289.8802185058594,294.1499938964844,264.34375,262.8249206542969,264.5697937011719,264.31109619140625,288.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,0.0,60.0,-17.413990020751953,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21160888671875,0.0,0.0,9.891274385154249e-05,290.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06085205078125,0.0,0.0,0.0001041598152369,290.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220153808594,0.0,0.0,7.693213410675526e-05,290.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1541748046875,0.0,0.0,0.0001041598952724,291.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.20086669921875,0.0,0.0,0.0004940893268212,289.8745422363281,294.1499938964844,264.3552551269531,262.83984375,264.5677795410156,264.3203125,288.48345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,0.0,60.0,-17.397275924682617,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1992492675781,0.0,0.0,9.885707549983636e-05,290.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0504455566406,0.0,0.0,0.0001041012001223,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095031738281,0.0,0.0,7.688883488299325e-05,290.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1425476074219,0.0,0.0,0.0001041012728819,291.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886291503906,0.0,0.0,0.000493811268825,289.8632202148437,294.1499938964844,264.3796081542969,262.8712158203125,264.5641784667969,264.34051513671875,288.4708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.03073894046247,0.0,0.0,0.0,0.0,60.0,-17.362117767333984,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
