time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699480,290.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1992492675781,0.0,0.0,9.885707549983636e-05,290.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0504455566406,0.0,0.0,0.0001041012001223,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095031738281,0.0,0.0,7.688883488299325e-05,290.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1425476074219,0.0,0.0,0.0001041012728819,291.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886291503906,0.0,0.0,0.000493811268825,289.8632202148437,294.1499938964844,264.3796081542969,262.8712158203125,264.5641784667969,264.34051513671875,288.4708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.03073894046247,0.0,0.0,0.0,0.0,60.0,-17.362117767333984,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1868591308594,0.0,0.0,9.879816207103433e-05,290.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400390625,0.0,0.0,0.0001040391580318,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969909667969,0.0,0.0,7.684301090193912e-05,290.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13092041015625,0.0,0.0,0.0001040392307913,291.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763916015625,0.0,0.0,0.0004935169708915,289.8518371582031,294.1499938964844,264.4055480957031,262.90435791015625,264.56103515625,264.3624572753906,288.4582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,0.0,60.0,-17.325271606445312,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1868591308594,0.0,0.0,9.879816207103433e-05,290.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400390625,0.0,0.0,0.0001040391580318,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969909667969,0.0,0.0,7.684301090193912e-05,290.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13092041015625,0.0,0.0,0.0001040392307913,291.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763916015625,0.0,0.0,0.0004935169708915,289.8518371582031,294.1499938964844,264.4055480957031,262.90435791015625,264.56103515625,264.3624572753906,288.4582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,0.0,60.0,-17.325271606445312,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17449951171875,0.0,0.0,9.873599628917872e-05,290.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02960205078125,0.0,0.0,0.0001039736962411,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845092773437,0.0,0.0,7.679466216359288e-05,290.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192932128906,0.0,0.0,0.0001039737690007,291.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1641845703125,0.0,0.0,0.0004932064330205,289.8404846191406,294.1499938964844,264.4328308105469,262.9389953613281,264.5584411621094,264.38623046875,288.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,0.0,60.0,-17.286666870117188,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17449951171875,0.0,0.0,9.873599628917872e-05,290.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02960205078125,0.0,0.0,0.0001039736962411,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845092773437,0.0,0.0,7.679466216359288e-05,290.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192932128906,0.0,0.0,0.0001039737690007,291.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1641845703125,0.0,0.0,0.0004932064330205,289.8404846191406,294.1499938964844,264.4328308105469,262.9389953613281,264.5584411621094,264.38623046875,288.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,0.0,60.0,-17.286666870117188,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1621398925781,0.0,0.0,9.867140761343762e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0191345214844,0.0,0.0,0.0001039056878653,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1720275878906,0.0,0.0,7.674442895222455e-05,290.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.107666015625,0.0,0.0,0.0001039057533489,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519470214844,0.0,0.0,0.0004928838461637,289.8291015625,294.1499938964844,264.4612121582031,262.9747619628906,264.5564270019531,264.4115295410156,288.4331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,0.0,60.0,-17.246728897094727,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1621398925781,0.0,0.0,9.867140761343762e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0191345214844,0.0,0.0,0.0001039056878653,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1720275878906,0.0,0.0,7.674442895222455e-05,290.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.107666015625,0.0,0.0,0.0001039057533489,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519470214844,0.0,0.0,0.0004928838461637,289.8291015625,294.1499938964844,264.4612121582031,262.9747619628906,264.5564270019531,264.4115295410156,288.4331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,0.0,60.0,-17.246728897094727,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559753417969,0.0,0.0,9.863837476586924e-05,290.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0138854980469,0.0,0.0,0.0001038709015119,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.165771484375,0.0,0.0,7.671873754588887e-05,290.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018371582031,0.0,0.0,0.0001038709669956,291.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458435058594,0.0,0.0,0.000492718827445,289.8233947753906,294.1499938964844,264.4757080078125,262.99298095703125,264.5556640625,264.4246826171875,288.4268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,0.0,60.0,-17.226343154907227,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498107910156,0.0,0.0,9.860497812042011e-05,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086364746094,0.0,0.0,0.0001038357222569,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595458984375,0.0,0.0,7.669275510124862e-05,290.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09600830078125,0.0,0.0,0.0001038357950164,291.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1397399902344,0.0,0.0,0.0004925520042888,289.8177185058594,294.1499938964844,264.4903564453125,263.0113830566406,264.5550537109375,264.4381408691406,288.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,0.0,60.0,-17.20573616027832,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374816894531,0.0,0.0,9.853739175014198e-05,290.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9981384277344,0.0,0.0,0.0001037645633914,290.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470947265625,0.0,0.0,7.664019358344376e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843811035156,0.0,0.0,0.000103764628875,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275329589844,0.0,0.0,0.0004922143998555,289.8063049316406,294.1499938964844,264.5200500488281,263.0485534667969,264.55426025390625,264.4657287597656,288.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,0.0,60.0,-17.16408348083496,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374816894531,0.0,0.0,9.853739175014198e-05,290.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9981384277344,0.0,0.0,0.0001037645633914,290.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470947265625,0.0,0.0,7.664019358344376e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843811035156,0.0,0.0,0.000103764628875,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275329589844,0.0,0.0,0.0004922143998555,289.8063049316406,294.1499938964844,264.5200500488281,263.0485534667969,264.55426025390625,264.4657287597656,288.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,0.0,60.0,-17.16408348083496,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251525878906,0.0,0.0,9.846918692346662e-05,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9876403808594,0.0,0.0,0.0001036927424138,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346130371094,0.0,0.0,7.658714457647875e-05,290.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.07275390625,0.0,0.0,0.0001036928078974,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153259277344,0.0,0.0,0.0004918737104162,289.7948913574219,294.1499938964844,264.54998779296875,263.0859375,264.553955078125,264.49395751953125,288.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,0.0,60.0,-17.122037887573242,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251525878906,0.0,0.0,9.846918692346662e-05,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9876403808594,0.0,0.0,0.0001036927424138,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346130371094,0.0,0.0,7.658714457647875e-05,290.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.07275390625,0.0,0.0,0.0001036928078974,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153259277344,0.0,0.0,0.0004918737104162,289.7948913574219,294.1499938964844,264.54998779296875,263.0859375,264.553955078125,264.49395751953125,288.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,0.0,60.0,-17.122037887573242,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1128234863281,0.0,0.0,9.840106213232502e-05,290.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9770812988281,0.0,0.0,0.0001036210014717,290.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221923828125,0.0,0.0,7.653416105313227e-05,290.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06109619140625,0.0,0.0,0.0001036210669553,291.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031494140625,0.0,0.0,0.0004915334284305,289.7834777832031,294.1499938964844,264.5799560546875,263.12322998046875,264.5543212890625,264.522705078125,288.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,0.0,60.0,-17.07988929748535,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1128234863281,0.0,0.0,9.840106213232502e-05,290.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9770812988281,0.0,0.0,0.0001036210014717,290.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221923828125,0.0,0.0,7.653416105313227e-05,290.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06109619140625,0.0,0.0,0.0001036210669553,291.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031494140625,0.0,0.0,0.0004915334284305,289.7834777832031,294.1499938964844,264.5799560546875,263.12322998046875,264.5543212890625,264.522705078125,288.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,0.0,60.0,-17.07988929748535,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004943847656,0.0,0.0,9.833341755438596e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.966552734375,0.0,0.0,0.0001035497698467,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097412109375,0.0,0.0,7.64815486036241e-05,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494689941406,0.0,0.0,0.0001035498353303,291.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909423828125,0.0,0.0,0.0004911955329589,289.77203369140625,294.1499938964844,264.6096496582031,263.1600952148437,264.55517578125,264.5516662597656,288.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,0.0,60.0,-17.03788185119629,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004943847656,0.0,0.0,9.833341755438596e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.966552734375,0.0,0.0,0.0001035497698467,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097412109375,0.0,0.0,7.64815486036241e-05,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494689941406,0.0,0.0,0.0001035498353303,291.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909423828125,0.0,0.0,0.0004911955329589,289.77203369140625,294.1499938964844,264.6096496582031,263.1600952148437,264.55517578125,264.5516662597656,288.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,0.0,60.0,-17.03788185119629,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943603515625,0.0,0.0,9.83000863925554e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612731933594,0.0,0.0,0.0001035146706271,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1035461425781,0.0,0.0,7.645562436664477e-05,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.04364013671875,0.0,0.0,0.0001035147361108,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848693847656,0.0,0.0,0.000491029000841,289.7663269042969,294.1499938964844,264.6242980957031,263.1782531738281,264.5558166503906,264.5661315917969,288.3641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226397871971,0.0,0.0,0.0,0.0,60.0,-17.017057418823242,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08819580078125,0.0,0.0,9.826707537285984e-05,290.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559936523437,0.0,0.0,0.0001034799061017,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0973205566406,0.0,0.0,7.642994751222432e-05,290.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0378112792969,0.0,0.0,0.0001034799715853,291.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787658691406,0.0,0.0,0.0004908640985377,289.7605895996094,294.1499938964844,264.6387939453125,263.1962280273437,264.5565795898437,264.58056640625,288.35791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,0.0,60.0,-16.99637794494629,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758972167969,0.0,0.0,9.820261766435578e-05,290.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454040527344,0.0,0.0,0.0001034120286931,290.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848999023437,0.0,0.0,7.637981616426259e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02618408203125,0.0,0.0,0.0001034120941767,291.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06658935546875,0.0,0.0,0.0004905421519652,289.7491455078125,294.1499938964844,264.6671447753906,263.2313232421875,264.5584716796875,264.60919189453125,288.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463402140885,1.1282784484478723e-08,0.0010463289218023,-0.0286047700792551,0.0,0.0,0.0,0.0,60.0,-16.955665588378906,-0.0,-7.464577578275566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758972167969,0.0,0.0,9.820261766435578e-05,290.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454040527344,0.0,0.0,0.0001034120286931,290.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848999023437,0.0,0.0,7.637981616426259e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02618408203125,0.0,0.0,0.0001034120941767,291.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06658935546875,0.0,0.0,0.0004905421519652,289.7491455078125,294.1499938964844,264.6671447753906,263.2313232421875,264.5584716796875,264.60919189453125,288.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463402140885,1.1282784484478723e-08,0.0010463289218023,-0.0286047700792551,0.0,0.0,0.0,0.0,60.0,-16.955665588378906,-0.0,-7.464577578275566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636291503906,0.0,0.0,9.81405464699492e-05,290.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.934814453125,0.0,0.0,0.0001033466614899,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.072509765625,0.0,0.0,7.633153290953487e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145263671875,0.0,0.0,0.0001033467269735,291.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.054443359375,0.0,0.0,0.0004902320797555,289.7376708984375,294.1499938964844,264.6944580078125,263.2650451660156,264.56085205078125,264.6372985839844,288.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456787422299,1.1205438354977561e-08,0.001045667566359,-0.0284023322165012,0.0,0.0,0.0,0.0,60.0,-16.916006088256836,-0.0,-7.455142991830145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636291503906,0.0,0.0,9.81405464699492e-05,290.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.934814453125,0.0,0.0,0.0001033466614899,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.072509765625,0.0,0.0,7.633153290953487e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145263671875,0.0,0.0,0.0001033467269735,291.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.054443359375,0.0,0.0,0.0004902320797555,289.7376708984375,294.1499938964844,264.6944580078125,263.2650451660156,264.56085205078125,264.6372985839844,288.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456787422299,1.1205438354977561e-08,0.001045667566359,-0.0284023322165012,0.0,0.0,0.0,0.0,60.0,-16.916006088256836,-0.0,-7.455142991830145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05133056640625,0.0,0.0,9.808136383071542e-05,290.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241943359375,0.0,0.0,0.0001032843429129,290.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.06011962890625,0.0,0.0,7.628550520166755e-05,290.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028991699219,0.0,0.0,0.0001032844083965,291.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0422668457031,0.0,0.0,0.0004899364430457,289.7262268066406,294.1499938964844,264.72039794921875,263.2970886230469,264.5636291503906,264.6646423339844,288.3204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450481204316,1.1131696453503537e-08,0.001045037060976,-0.0282093230634927,0.0,0.0,0.0,0.0,60.0,-16.87761116027832,-0.0,-7.446153915680044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05133056640625,0.0,0.0,9.808136383071542e-05,290.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241943359375,0.0,0.0,0.0001032843429129,290.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.06011962890625,0.0,0.0,7.628550520166755e-05,290.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028991699219,0.0,0.0,0.0001032844083965,291.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0422668457031,0.0,0.0,0.0004899364430457,289.7262268066406,294.1499938964844,264.72039794921875,263.2970886230469,264.5636291503906,264.6646423339844,288.3204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450481204316,1.1131696453503537e-08,0.001045037060976,-0.0282093230634927,0.0,0.0,0.0,0.0,60.0,-16.87761116027832,-0.0,-7.446153915680044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390625,0.0,0.0,9.802616841625422e-05,290.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9135437011719,0.0,0.0,0.0001032262225635,290.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477294921875,0.0,0.0,7.624257705174387e-05,290.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912414550781,0.0,0.0,0.0001032262807711,291.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301208496094,0.0,0.0,0.0004896607715636,289.7147216796875,294.1499938964844,264.7447509765625,263.3271179199219,264.5668334960937,264.6908569335937,288.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444599902257,1.1062920357574058e-08,0.0010444489307701,-0.0280293077230453,0.0,0.0,0.0,0.0,60.0,-16.84104347229004,-0.0,-7.437774485197225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390625,0.0,0.0,9.802616841625422e-05,290.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9135437011719,0.0,0.0,0.0001032262225635,290.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477294921875,0.0,0.0,7.624257705174387e-05,290.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912414550781,0.0,0.0,0.0001032262807711,291.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301208496094,0.0,0.0,0.0004896607715636,289.7147216796875,294.1499938964844,264.7447509765625,263.3271179199219,264.5668334960937,264.6908569335937,288.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444599902257,1.1062920357574058e-08,0.0010444489307701,-0.0280293077230453,0.0,0.0,0.0,0.0,60.0,-16.84104347229004,-0.0,-7.437774485197225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0329284667969,0.0,0.0,9.799977124202996e-05,290.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9082336425781,0.0,0.0,0.0001031984284054,290.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415344238281,0.0,0.0,7.622204429935664e-05,290.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98541259765625,0.0,0.0,0.0001031984866131,291.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240173339844,0.0,0.0,0.0004895289312116,289.708984375,294.1499938964844,264.7562561035156,263.3412780761719,264.568603515625,264.7035522460937,288.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441787308081,1.103003377522782e-08,0.0010441676713526,-0.0279432293027639,0.0,0.0,0.0,0.0,60.0,-16.823366165161133,-0.0,-7.43376986633848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267944335937,0.0,0.0,9.797482925932854e-05,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029235839844,0.0,0.0,0.0001031721549225,290.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03533935546875,0.0,0.0,7.620264659635723e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9795837402344,0.0,0.0,0.0001031722204061,291.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179443359375,0.0,0.0,0.0004894043086096,289.7032470703125,294.1499938964844,264.7672424316406,263.35479736328125,264.5704345703125,264.71588134765625,288.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439129546284,1.0998950195073576e-08,0.0010439018951728,-0.0278618671000003,0.0,0.0,0.0,0.0,60.0,-16.806257247924805,-0.0,-7.429985515727824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145263671875,0.0,0.0,9.792861965252088e-05,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922424316406,0.0,0.0,0.0001031235005939,290.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02294921875,0.0,0.0,7.616670336574316e-05,290.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9679260253906,0.0,0.0,0.0001031235660775,291.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057983398437,0.0,0.0,0.0004891735152341,289.6917419433594,294.1499938964844,264.78759765625,263.3798522949219,264.5743103027344,264.7392883300781,288.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434205178171,1.0941375805373356e-08,0.0010434095747768,-0.0277111697942018,0.0,0.0,0.0,0.0,60.0,-16.773767471313477,-0.0,-7.422978143267758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145263671875,0.0,0.0,9.792861965252088e-05,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922424316406,0.0,0.0,0.0001031235005939,290.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02294921875,0.0,0.0,7.616670336574316e-05,290.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9679260253906,0.0,0.0,0.0001031235660775,291.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057983398437,0.0,0.0,0.0004891735152341,289.6917419433594,294.1499938964844,264.78759765625,263.3798522949219,264.5743103027344,264.7392883300781,288.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434205178171,1.0941375805373356e-08,0.0010434095747768,-0.0277111697942018,0.0,0.0,0.0,0.0,60.0,-16.773767471313477,-0.0,-7.422978143267758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00225830078125,0.0,0.0,9.788778697839008e-05,290.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8815612792969,0.0,0.0,0.0001030804996844,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105895996094,0.0,0.0,7.613494381075725e-05,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562683105469,0.0,0.0,0.000103080557892,291.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99365234375,0.0,0.0,0.0004889694973826,289.68023681640625,294.1499938964844,264.8055419921875,263.40191650390625,264.5784606933594,264.7610168457031,288.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429853573441,1.0890491175530316e-08,0.0010429745307192,-0.0275779776275157,0.0,0.0,0.0,0.0,60.0,-16.743688583374023,-0.0,-7.416787894953816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00225830078125,0.0,0.0,9.788778697839008e-05,290.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8815612792969,0.0,0.0,0.0001030804996844,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105895996094,0.0,0.0,7.613494381075725e-05,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562683105469,0.0,0.0,0.000103080557892,291.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99365234375,0.0,0.0,0.0004889694973826,289.68023681640625,294.1499938964844,264.8055419921875,263.40191650390625,264.5784606933594,264.7610168457031,288.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429853573441,1.0890491175530316e-08,0.0010429745307192,-0.0275779776275157,0.0,0.0,0.0,0.0,60.0,-16.743688583374023,-0.0,-7.416787894953816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9900207519531,0.0,0.0,9.78529715212062e-05,290.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708801269531,0.0,0.0,0.0001030438434099,290.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99822998046875,0.0,0.0,7.610786997247487e-05,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9446105957031,0.0,0.0,0.0001030439016176,291.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98150634765625,0.0,0.0,0.0004887956310994,289.6687316894531,294.1499938964844,264.8208312988281,263.42071533203125,264.5828552246094,264.7806701660156,288.2584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426143417134,1.084711076515532e-08,0.0010426035150885,-0.0274644289165735,0.0,0.0,0.0,0.0,60.0,-16.716468811035156,-0.0,-7.41151282568353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9900207519531,0.0,0.0,9.78529715212062e-05,290.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708801269531,0.0,0.0,0.0001030438434099,290.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99822998046875,0.0,0.0,7.610786997247487e-05,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9446105957031,0.0,0.0,0.0001030439016176,291.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98150634765625,0.0,0.0,0.0004887956310994,289.6687316894531,294.1499938964844,264.8208312988281,263.42071533203125,264.5828552246094,264.7806701660156,288.2584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426143417134,1.084711076515532e-08,0.0010426035150885,-0.0274644289165735,0.0,0.0,0.0,0.0,60.0,-16.716468811035156,-0.0,-7.41151282568353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9777526855469,0.0,0.0,9.78249663603492e-05,290.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86016845703125,0.0,0.0,0.0001030143466778,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858703613281,0.0,0.0,7.608608575537801e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9329528808594,0.0,0.0,0.0001030144048854,291.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693603515625,0.0,0.0,0.0004886556998826,289.6571960449219,294.1499938964844,264.83319091796875,263.4358825683594,264.5873718261719,264.7979736328125,288.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423158528283,1.0812209794153205e-08,0.0010423051426187,-0.0273730736225843,0.0,0.0,0.0,0.0,60.0,-16.692358016967773,-0.0,-7.407270175008307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9777526855469,0.0,0.0,9.78249663603492e-05,290.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86016845703125,0.0,0.0,0.0001030143466778,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858703613281,0.0,0.0,7.608608575537801e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9329528808594,0.0,0.0,0.0001030144048854,291.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693603515625,0.0,0.0,0.0004886556998826,289.6571960449219,294.1499938964844,264.83319091796875,263.4358825683594,264.5873718261719,264.7979736328125,288.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423158528283,1.0812209794153205e-08,0.0010423051426187,-0.0273730736225843,0.0,0.0,0.0,0.0,60.0,-16.692358016967773,-0.0,-7.407270175008307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716186523437,0.0,0.0,9.781333210412412e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85479736328125,0.0,0.0,0.0001030021012411,290.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.97967529296875,0.0,0.0,7.607704174006358e-05,290.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271240234375,0.0,0.0,0.0001030021594488,291.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632873535156,0.0,0.0,0.000488597608637,289.65142822265625,294.1499938964844,264.83819580078125,263.4420166015625,264.5896911621094,264.8056640625,288.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421919869259,1.0797718275057376e-08,0.0010421811603009,-0.0273351408541202,0.0,0.0,0.0,0.0,60.0,-16.681554794311523,-0.0,-7.405508739566359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96551513671875,0.0,0.0,9.780394611880185e-05,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84942626953125,0.0,0.0,0.0001029922132147,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735107421875,0.0,0.0,7.606973667861894e-05,290.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212646484375,0.0,0.0,0.0001029922714224,291.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95721435546875,0.0,0.0,0.00048855075147,289.6456604003906,294.1499938964844,264.84234619140625,263.4471130371094,264.592041015625,264.8126525878906,288.2337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420918697491,1.0786017412556248e-08,0.0010420811595395,-0.0273045133799314,0.0,0.0,0.0,0.0,60.0,-16.671649932861328,-0.0,-7.404086943552103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935014464453916e-21,7.537470882181358e-21,-2.6024562157790506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
